time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3969.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193655990902357,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.95588960362,25749.997593118766,25749.997593118766,66809.95348272238,75524.05042657391,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.5584900794,55462.463953108985,38293.43837441158,25959.117273259246,64252.55564767082,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575075416533556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075416533556,1.2796589165140433,1.2799576410316693,3.092626863753756,6552.905219243185,15440.51607779597,6479.64587102893,0.00031096698174308475,22723.02896294928,2317.104104148642,19368.09512640716,1974.996061489618,0.8523553421503594,0.8523553421503594,35720.82907253946,35405.22815468563,1.0111548424691834,0.8,4311.125641525248,4273.035954225843,1.0111548424691834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077353616161115,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113729717930255e-05,-3.7113729717930255e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722452104755544,3.9012901306939325,1.0398022741550557,0.6390400424654868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.23459627981,129606.237610951,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.53512451437,75514.52079312553,0.014331388840219006,0.0,8546.071908451686,8546.071908451686,0.8833660143713078,3977.2950793616224,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.51607779597,1450.0,0.375,6.173730061729009,3.5
3970.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.19365606075155,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.955788840976,25749.997593118766,25749.997593118766,66809.95338195974,75524.05051481233,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55854297352,55462.463817002055,38293.43858441274,25959.117273259246,64252.555857671985,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.957507531941486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507531941486,1.2796589165140433,1.2799576410316693,3.092626856164336,6552.905203162113,15440.516053390098,6479.64587102893,0.0003109669853771335,22723.029032077946,2317.1041111978043,19368.09512640716,1974.996061489618,0.8523553395572989,0.8523553395572989,35720.82900241127,35405.22815468563,1.0111548399877721,0.8,4311.125633061519,4273.035954225843,1.0111548399877721,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077353601247065,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113729717930255e-05,-3.7113729717930255e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722452019640343,3.9012901340930624,1.0398022691883686,0.6390400388086394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.23427822134,129606.23729289252,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.53523718202,75514.52079312553,0.014444056490901858,0.0,8546.071908451686,8546.071908451686,0.8833660149863217,3977.2950696011935,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.516053390098,1450.0,0.375,6.173730061729009,3.5
3971.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193656130600743,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.95568807832,25749.997593118766,25749.997593118766,66809.95328119709,75524.05060305077,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55859586767,55462.46368089511,38293.43879441395,25959.117273259246,64252.5560676732,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575075222296157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075222296157,1.2796589165140433,1.2799576410316693,3.092626848574915,6552.905187081041,15440.516028984226,6479.64587102893,0.00031096698901118217,22723.029101206623,2317.1041182469676,19368.09512640716,1974.996061489618,0.8523553369642382,0.852355336964238,35720.82893228308,35405.22815468563,1.0111548375063606,0.8,4311.125624597789,4273.035954225843,1.0111548375063606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077353586333013,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113729717930255e-05,-3.7113729717930255e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722451934525121,3.901290137492193,1.0398022642216809,0.6390400351517913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.23396016283,129606.23697483401,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.53534984967,75514.52079312553,0.01455672414158471,0.0,8546.071908451686,8546.071908451686,0.8833660156013357,3977.2950598407638,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.516028984226,1450.0,0.375,6.173730061729009,3.5
3972.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193656200449936,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.95558731569,25749.997593118766,25749.997593118766,66809.95318043446,75524.05069128922,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55864876184,55462.4635447882,38293.43900441515,25959.117273259246,64252.5562776744,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.957507512517748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507512517748,1.2796589165140433,1.2799576410316693,3.0926268409854956,6552.905170999972,15440.516004578354,6479.64587102893,0.00031096699264523086,22723.029170335292,2317.10412529613,19368.09512640716,1974.996061489618,0.8523553343711775,0.8523553343711775,35720.82886215491,35405.22815468563,1.0111548350249497,0.8,4311.125616134062,4273.035954225843,1.0111548350249497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077353571418967,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113729717930255e-05,-3.7113729717930255e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722451849409913,3.9012901408913248,1.0398022592549936,0.6390400314949437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.2336421044,129606.23665677561,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.53546251735,75514.52079312553,0.014669391821371391,0.0,8546.071908451686,8546.071908451686,0.8833660162163495,3977.2950500803368,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.516004578354,1450.0,0.375,6.173730061729009,3.5
3973.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.19365627029913,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.95548655302,25749.997593118766,25749.997593118766,66809.95307967179,75524.05077952764,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55870165597,55462.463408681244,38293.439214416365,25959.117273259246,64252.55648767561,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575075028058766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075028058766,1.2796589165140433,1.2799576410316693,3.092626833396074,6552.905154918899,15440.515980172482,6479.64587102893,0.0003109669962792796,22723.02923946397,2317.1041323452932,19368.09512640716,1974.996061489618,0.8523553317781167,0.8523553317781167,35720.82879202671,35405.22815468563,1.011154832543538,0.8,4311.125607670331,4273.035954225843,1.011154832543538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077353556504914,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113729717930255e-05,-3.7113729717930255e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.072245176429469,3.9012901442904546,1.0398022542883054,0.6390400278380954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.23332404588,129606.23633871706,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.53557518497,75514.52079312553,0.014782059442950413,0.0,8546.071908451686,8546.071908451686,0.8833660168313634,3977.295040319906,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.515980172482,1450.0,0.375,6.173730061729009,3.5
3974.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193656340148323,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.95538579038,25749.997593118766,25749.997593118766,66809.95297890915,75524.05086776611,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55875455016,55462.46327257431,38293.439424417615,25959.117273259246,64252.55669767686,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.957507493094007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507493094007,1.2796589165140433,1.2799576410316693,3.0926268258066534,6552.905138837827,15440.51595576661,6479.64587102893,0.0003109669999133283,22723.029308592653,2317.1041393944574,19368.09512640716,1974.996061489618,0.8523553291850557,0.8523553291850556,35720.82872189852,35405.22815468563,1.0111548300621267,0.8,4311.125599206603,4273.035954225843,1.0111548300621267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077353541590864,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113729717930255e-05,-3.7113729717930255e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722451679179466,3.901290147689587,1.0398022493216172,0.6390400241812473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.2330059874,129606.23602065854,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.53568785262,75514.52079312553,0.014894727093633264,0.0,8546.071908451686,8546.071908451686,0.8833660174463773,3977.2950305594773,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.51595576661,1450.0,0.375,6.173730061729009,3.5
3975.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193656409997516,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.955285027725,25749.997593118766,25749.997593118766,66809.95287814649,75524.05095600458,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55880744434,55462.46313646737,38293.43963441885,25959.117273259246,64252.556907678096,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.957507483382137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507483382137,1.2796589165140433,1.2799576410316693,3.0926268182172327,6552.905122756755,15440.515931360738,6479.64587102893,0.00031096700354737685,22723.029377721337,2317.104146443621,19368.09512640716,1974.996061489618,0.8523553265919946,0.8523553265919946,35720.82865177033,35405.22815468563,1.0111548275807154,0.8,4311.125590742872,4273.035954225843,1.0111548275807154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077353526676813,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113729717930255e-05,-3.7113729717930255e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722451594064242,3.9012901510887192,1.039802244354929,0.639040020524399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.23268792887,129606.23570260005,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.53580052026,75514.52079312553,0.0150073947297642,0.0,8546.071908451686,8546.071908451686,0.8833660180613913,3977.295020799048,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.515931360738,1450.0,0.375,6.173730061729009,3.5
3976.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.19365647984671,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.95518426507,25749.997593118766,25749.997593118766,66809.95277738383,75524.05104424297,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55886033845,55462.46300036042,38293.43984442004,25959.117273259246,64252.55711767929,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575074736702662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575074736702662,1.2796589165140433,1.2799576410316693,3.092626810627811,6552.905106675682,15440.515906954866,6479.64587102893,0.0003109670071814254,22723.02944685001,2317.104153492784,19368.09512640716,1974.996061489618,0.852355323998934,0.852355323998934,35720.828581642134,35405.22815468563,1.0111548250993037,0.8,4311.125582279142,4273.035954225843,1.0111548250993037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077353511762761,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113729717930255e-05,-3.7113729717930255e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722451508949034,3.901290154487848,1.0398022393882418,0.6390400168675512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.23236987037,129606.23538454155,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.53591318788,75514.52079312553,0.015120062351343222,0.0,8546.071908451686,8546.071908451686,0.8833660186764052,3977.2950110386178,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.515906954866,1450.0,0.375,6.173730061729009,3.5
3977.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193656549695902,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.95508350241,25749.997593118766,25749.997593118766,66809.95267662118,75524.05113248146,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55891323264,55462.46286425347,38293.4400544213,25959.117273259246,64252.557327680544,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.957507463958396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507463958396,1.2796589165140433,1.2799576410316693,3.09262680303839,6552.90509059461,15440.515882548994,6479.64587102893,0.00031096701081547416,22723.029515978702,2317.104160541949,19368.09512640716,1974.996061489618,0.8523553214058728,0.8523553214058728,35720.828511513944,35405.22815468563,1.0111548226178921,0.8,4311.125573815412,4273.035954225843,1.0111548226178921,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077353496848709,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113729717930255e-05,-3.7113729717930255e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722451423833805,3.901290157886981,1.0398022344215534,0.6390400132107028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.23205181184,129606.23506648302,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.53602585552,75514.52079312553,0.015232729987474158,0.0,8546.071908451686,8546.071908451686,0.8833660192914192,3977.295001278188,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.515882548994,1450.0,0.375,6.173730061729009,3.5
3978.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193656619545095,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.95498273977,25749.997593118766,25749.997593118766,66809.95257585854,75524.05122071996,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55896612688,55462.462728146544,38293.44026442259,25959.117273259246,64252.55753768184,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575074542465267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575074542465267,1.2796589165140433,1.2799576410316693,3.09262679544897,6552.905074513538,15440.515858143122,6479.64587102893,0.0003109670144495229,22723.029585107393,2317.1041675911138,19368.09512640716,1974.996061489618,0.8523553188128115,0.8523553188128115,35720.82844138576,35405.22815468563,1.011154820136481,0.8,4311.125565351684,4273.035954225843,1.011154820136481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.000607735348193466,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113729717930255e-05,-3.7113729717930255e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722451338718573,3.9012901612861146,1.0398022294548646,0.6390400095538542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.23173375336,129606.23474842454,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.53613852315,75514.52079312553,0.015345397623605095,0.0,8546.071908451686,8546.071908451686,0.883366019906433,3977.294991517759,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.515858143122,1450.0,0.375,6.173730061729009,3.5
3979.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193656689394288,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.95488197711,25749.997593118766,25749.997593118766,66809.95247509587,75524.05130895841,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.559019021,55462.46259203959,38293.44047442379,25959.117273259246,64252.55774768304,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.957507444534656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507444534656,1.2796589165140433,1.2799576410316693,3.0926267878595484,6552.905058432465,15440.51583373725,6479.64587102893,0.0003109670180835715,22723.029654236074,2317.104174640277,19368.09512640716,1974.996061489618,0.8523553162197506,0.8523553162197506,35720.828371257565,35405.22815468563,1.0111548176550693,0.8,4311.125556887953,4273.035954225843,1.0111548176550693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077353467020608,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113729717930255e-05,-3.7113729717930255e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722451253603362,3.9012901646852463,1.0398022244881768,0.6390400058970064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.23141569484,129606.23443036599,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.53625119077,75514.52079312553,0.015458065245184116,0.0,8546.071908451686,8546.071908451686,0.8833660205214471,3977.294981757329,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.51583373725,1450.0,0.375,6.173730061729009,3.5
3980.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.19365675924348,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.954781214445,25749.997593118766,25749.997593118766,66809.95237433321,75524.0513971969,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55907191521,55462.46245593263,38293.440684425084,25959.117273259246,64252.55795768433,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575074348227846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575074348227846,1.2796589165140433,1.2799576410316693,3.092626780270127,6552.905042351392,15440.515809331378,6479.64587102893,0.00031096702171762026,22723.029723364773,2317.1041816894426,19368.09512640716,1974.996061489618,0.8523553136266891,0.8523553136266891,35720.82830112937,35405.22815468563,1.0111548151736576,0.8,4311.125548424222,4273.035954225843,1.0111548151736576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077353452106555,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113729717930255e-05,-3.7113729717930255e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722451168488125,3.9012901680843792,1.039802219521488,0.6390400022401576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.2310976363,129606.23411230747,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.53636385838,75514.52079312553,0.015570732852211222,0.0,8546.071908451686,8546.071908451686,0.8833660211364611,3977.2949719968983,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.515809331378,1450.0,0.375,6.173730061729009,3.5
3981.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193656829092674,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.95468045179,25749.997593118766,25749.997593118766,66809.95227357055,75524.05148543538,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.5591248094,55462.46231982569,38293.44089442634,25959.117273259246,64252.55816768559,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.957507425110914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507425110914,1.2796589165140433,1.2799576410316693,3.0926267726807057,6552.905026270319,15440.515784925507,6479.64587102893,0.000310967025351669,22723.029792493464,2317.1041887386077,19368.09512640716,1974.996061489618,0.8523553110336279,0.8523553110336278,35720.82823100117,35405.22815468563,1.011154812692246,0.8,4311.1255399604925,4273.035954225843,1.011154812692246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077353437192504,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113729717930255e-05,-3.7113729717930255e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722451083372901,3.9012901714835113,1.0398022145547996,0.6390399985833092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.23077957776,129606.23379424894,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.536476526,75514.52079312553,0.015683400473790243,0.0,8546.071908451686,8546.071908451686,0.883366021751475,3977.2949622364686,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.515784925507,1450.0,0.375,6.173730061729009,3.5
