time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3995.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193657806981378,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.953269774436,25749.997593118766,25749.997593118766,66809.9508628932,75524.05272077459,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.5598653285,55462.460414328234,38293.44383444473,25959.117273259246,64252.56110770398,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575072891447123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575072891447123,1.2796589165140433,1.2799576410316693,3.092626666428797,6552.904801135274,15440.5154432433,6479.64587102893,0.00031096707622835034,22723.030760295384,2317.1042874269383,19368.09512640716,1974.996061489618,0.8523552747307634,0.8523552747307634,35720.827249206355,35405.22815468563,1.0111547779524808,0.8,4311.125421468259,4273.035954225843,1.0111547779524808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.000607735322839576,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113729717930255e-05,-3.7113729717930255e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722449891759602,3.901290219071386,1.0398021450211512,0.6390399473874246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.22632675804,129606.22934142922,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.53805387272,75514.52079312553,0.017260747190448456,0.0,8546.071908451686,8546.071908451686,0.8833660303616715,3977.2948255904357,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.5154432433,1450.0,0.375,6.173730061729009,3.5
3996.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.19365787683057,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.95316901176,25749.997593118766,25749.997593118766,66809.95076213052,75524.05280901311,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55991822273,55462.46027822125,38293.444044446085,25959.117273259246,64252.56131770533,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575072794328396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575072794328396,1.2796589165140433,1.2799576410316693,3.0926266588393743,6552.904785054198,15440.515418837427,6479.64587102893,0.0003109670798623991,22723.030829424104,2317.104294476106,19368.09512640716,1974.996061489618,0.8523552721377013,0.8523552721377013,35720.827179078144,35405.22815468563,1.0111547754710686,0.8,4311.125413004527,4273.035954225843,1.0111547754710686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077353213481705,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113729717930255e-05,-3.7113729717930255e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.072244980664436,3.9012902224705197,1.0398021400544617,0.6390399437305754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.22600869946,129606.22902337064,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.53816654028,75514.52079312553,0.017373414753819816,0.0,8546.071908451686,8546.071908451686,0.8833660309766855,3977.2948158300037,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.515418837427,1450.0,0.375,6.173730061729009,3.5
3997.0,-30.000001047759827,4.864239635901292,34.929965504861116,25.19365403512495,6.207251001725303,-26.379275842811126,-39.887734631169565,2.5865257967765096,-5.1357592104355945,-5.135759210450601,39.859931130768054,41059.96469737377,25749.99702935612,25749.99702935612,66809.96172672989,75524.06106333043,75514.52252560857,25749.99702935612,101264.51955496469,101264.51955496469,101264.51955496469,127223.6369392269,123966.10690872339,3257.530030503508,0.0,89926.57170343334,55462.47533747643,38293.44040661878,25959.117384262205,64252.55779088098,19799.281071324694,1450.0,0.0,0.88673493786118,2.8703015645965473,0.001494314320929203,1.0,1.0,-5.135790926034247,352783.2092912615,1548502.7242442425,4.389388960305598,1548502.7242442425,4.389388960305598,0.7627101021288216,0.09191366562540981,3.9575083483170523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575083483170523,1.2796589197566224,1.2799576442750054,3.0926274862912133,6552.906538325354,15440.515394431555,6479.644602745341,0.00031096663063374616,22723.02767009323,2317.1039723140148,19368.09133542264,1974.99567491678,0.8523552238117384,0.8523552238117384,35720.834897356246,35405.22815468563,1.0111550485741359,0.8,4311.126344518926,4273.035954225843,1.0111550485741359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623230828204,4.864239635901292,-2.45629967592703,7.3205393118283215,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999839018785754,0.0002334323399824034,198.92221302099597,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.000607735485491568,0.09191366562543897,0.09191366562543897,0.09191366562543897,0.0919136596550751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1335632768,591.6369833205058,0.0,0.09191366562543897,0.09191366562540981,0.09191366562540981,0.375,0.375,0.5,7.250642554878423,-3.6119825153946294e-05,-3.6119825153946294e-05,1.5006662579253316e-11,1.5006662579253316e-11,-3.171558364556404e-05,1.5006662579253316e-11,25959.117384262205,19799.281071324694,0.7627101021288216,1.0722453835795025,3.901290502044737,1.0398023677776742,0.6390401582301085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536253195978,261.2536253195978,-11.896374680402175,244.96036153940946,277.54688909978614,129606.25292540027,129606.26565472168,-0.012729321402513863,0.0,nan,277.54688909978614,4.396889099786165,271.02958358771076,-2.1204164122892166,264.51227807563544,-8.637721924364541,257.99497256356017,-15.15502743643981,251.47766705148481,-21.672332948515162,244.96036153940946,-28.189638460590515,1.0,1.0,26022.012520719443,26022.012520719443,276.85040825157694,3.7004082515769596,276.85040825157694,276.85040825157694,75514.53771004174,75514.52252560857,0.015184433170361444,0.0,8546.071908451686,8546.071908451686,0.8833659632885171,3977.2958900586377,276.85040825157694,3.7004082515769596,1.0,0.002,0.22118767802968345,0.0047571599593610745,0.0003426271335316482,0.0016573728664667285,0.1713135667658241,0.1713135667658241,0.0,-1.6232674926452972e-15,0.9999999352146046,0.9999999352146046,0.0,0.09191365967074665,5.954663168522025e-09,0.0,0.0,0.0,1601723.4031354594,268.0142407895644,0.0,1.0,1279705.239710902,2617.6673421973705,,,,,,,,,,,,,,,,,,,2.0,15440.515394431555,1450.0,0.375,6.173730061729009,3.5
3998.0,-30.000001039780354,4.86423966823874,34.92996551301474,25.1936575974338,6.207253893129826,-26.379275546489097,-39.88773456132037,2.5865283998400534,-5.135758824807226,-5.135758824773101,39.85993124503353,41059.95957080052,25749.99611950549,25749.99611950549,66809.95569030601,75524.05464933012,75514.52529328142,25749.99611950549,101264.52141278691,101264.52141278691,101264.52141278691,127223.63897307933,123966.10900291853,3257.5299701608014,0.0,89926.56468904266,55462.46961051907,38293.438976137324,25959.11756029242,64252.55653642974,19799.281215458264,1450.0,0.0,0.8867349394122789,2.870301605409623,0.001494314320929203,1.0,1.0,-5.135782330670395,352783.2145999102,1548502.7291565381,4.389388908178888,1548502.7291565381,4.389388908178888,0.7627101025091715,0.09191366557988465,3.9575078681812728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575078681812728,1.2796589076761284,1.2799576321916915,3.0926271402807965,6552.905805170801,15440.515611191813,6479.645230652925,0.0003109668225632536,22723.028654487465,2317.1040726942906,19368.09321228043,1974.9958663030118,0.8523552694836529,0.8523552694836529,35720.83143035638,35405.22815468563,1.0111549258980288,0.8,4311.125926088773,4273.035954225843,1.0111549258980288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862303441976,4.86423966823874,-2.456299384925578,7.320539053164318,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999839010480824,0.00023343234017627042,198.92221301446787,0.0,0.0,0.0,0.025260196633620238,7.986340187348659e-05,0.00015356518028676334,0.0006077354092635415,0.09191366557996676,0.09191366557996676,0.09191366557996676,0.09191366112278135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1347666081,591.6369829312213,0.0,0.09191366557996676,0.09191366557988465,0.09191366557988465,0.375,0.375,0.5,7.250642421183284,-3.373274779505664e-05,-3.373274779505664e-05,-3.410605131648481e-11,-3.410605131648481e-11,-2.3505897274844756e-05,-3.410605131648481e-11,25959.11756029242,19799.281215458264,0.7627101025091715,1.0722452897580488,3.901290193459673,1.0398022941301377,0.639040090918724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952725487758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536255208848,261.2536255208848,-11.896374479115195,244.96036156985605,277.54688947191346,129606.27071387853,129606.23706068848,0.03365319002918804,0.0,nan,277.54688947191346,4.396889471913482,271.02958389150194,-2.120416108498034,264.5122783110904,-8.63772168890955,257.994972730679,-15.155027269320954,251.47766715026754,-21.67233284973244,244.96036156985605,-28.18963843014393,1.0,1.0,26022.012520719443,26022.012520719443,276.85040896110763,3.700408961107655,276.85040896110763,276.85040896110763,75514.54117056081,75514.52529328142,0.015877279394771904,0.0,8546.071908451686,8546.071908451686,0.8833659936935989,3977.295407522179,276.85040896110763,3.700408961107655,1.0,0.002,0.22118768243890138,0.004757160006645388,0.00034262714063526724,0.0016573728593740316,0.1713135703176336,0.1713135703176336,0.0,9.298985192973674e-15,0.9999999520288174,0.9999999520288174,0.0,0.09191366117067741,4.409207233296857e-09,0.0,0.0,0.0,1601723.4035799357,268.01424117519275,0.0,1.0,1279705.2383842515,2617.667347623448,,,,,,,,,,,,,,,,,,,2.0,15440.515611191813,1450.0,0.375,6.173730061729009,3.5
3999.0,-30.000000950559354,4.864239703940463,34.92996552255002,25.193657422810816,6.207252498763879,-26.37927560562709,-39.88773456132037,2.5865271538315118,-5.135758632287377,-5.1357586322897575,39.85993130121484,41059.95646288924,25749.995715792815,25749.995715792815,66809.95217868206,75524.05308326638,75514.52654640155,25749.995715792815,101264.52226219437,101264.52226219437,101264.52226219437,127223.63991005438,123966.1099899075,3257.529920146868,0.0,89926.56130582266,55462.46468544517,38293.44068930832,25959.117647860014,64252.55833716833,19799.281287112895,1450.0,0.0,0.8867349401897425,2.8703016257850034,0.001494314320929203,1.0,1.0,-5.135778253383421,352783.21725018165,1548502.731572202,4.389388882051204,1548502.731572202,4.389388882051204,0.7627101026966179,0.09191366555052029,3.9575075310216934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075310216934,1.2796589134586989,1.2799576379756117,3.0926268628295865,6552.90521728498,15440.515606093606,6479.645649645358,0.00031096697293093984,22723.02973548775,2317.1041829256424,19368.09446467685,1974.9959940119054,0.8523552840503781,0.8523552840503782,35720.82899576957,35405.22815468563,1.0111548397527623,0.8,4311.125632259936,4273.035954225843,1.0111548397527623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622947270754,4.864239703940463,-2.45629923445124,7.320538938391703,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838917620507,0.00023343234234396546,198.92221294147575,0.0,0.0,0.0,0.025260196633620238,7.986340187348659e-05,0.00015356518028676334,0.00060773535748757,0.09191366555050696,0.09191366555050696,0.09191366555050696,0.09191366185583516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1355769129,591.6369826680462,0.0,0.09191366555050696,0.09191366555052029,0.09191366555052029,0.375,0.375,0.5,7.250642310336341,-3.0978118559232826e-05,-3.0978118559232826e-05,2.3874235921539366e-12,2.3874235921539366e-12,-1.962109365649667e-05,2.3874235921539366e-12,25959.117647860014,19799.281287112895,0.7627101026966179,1.0722451606275574,3.9012901044195507,1.0398022103352473,0.6390400246387884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952725011416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536255669243,261.2536255669243,-11.896374433075664,244.9603615975016,277.546889536347,129606.24138357521,129606.23368620871,0.007697366502483375,0.0,nan,277.546889536347,4.396889536347032,271.029583948578,-2.120416051421955,264.5122783608089,-8.637721639191057,257.99497277303976,-15.155027226960215,251.47766718527066,-21.672332814729316,244.9603615975016,-28.18963840249839,1.0,1.0,26022.012520719443,26022.012520719443,276.8504093002221,3.700409300222134,276.8504093002221,276.8504093002221,75514.53475732387,75514.52654640155,0.008210922314901836,0.0,8546.071908451686,8546.071908451686,0.8833660150445685,3977.2950686768017,276.8504093002221,3.700409300222134,1.0,0.002,0.22118768611680933,0.004757160023634137,0.00034262714646905794,0.001657372853527659,0.17131357323452898,0.17131357323452898,0.0,-3.2829641782861074e-15,0.9999999599851405,0.9999999599851405,0.0,0.09191366187260787,3.6779124165324988e-09,0.0,0.0,0.0,1601723.403801834,268.0142413677126,0.0,1.0,1279705.2377219417,2617.667350332344,,,,,,,,,,,,,,,,,,,2.0,15440.515606093606,1450.0,0.375,6.173730061729009,3.5
4000.0,-30.00000087092667,4.864239742063355,34.92996553305519,25.193657003715657,6.207252878347174,-26.379275495999277,-39.88773456132037,2.5865275034198514,-5.135758481331891,-5.135758481335751,39.859931348276184,41059.95838055312,25749.995425252695,25749.995425252695,66809.95380580582,75524.05296917242,75514.5275231506,25749.995425252695,101264.52294840329,101264.52294840329,101264.52294840329,127223.64066602204,123966.1107876656,3257.5298783564376,0.0,89926.56189553135,55462.4673069124,38293.438431798844,25959.117717618752,64252.55614941759,19799.281344353647,1450.0,0.0,0.8867349407885273,2.8703016417614093,0.001494314320929203,1.0,1.0,-5.135774972546926,352783.21932826843,1548502.7335946946,4.389388861928256,1548502.7335946946,4.389388861928256,0.7627101028520568,0.09191366553118437,3.957507691626969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507691626969,1.279658911836303,1.279957636352837,3.0926269922568417,6552.905491525802,15440.5157734056,6479.645532090091,0.00031096690604292605,22723.028962342127,2317.10410408673,19368.09411329629,1974.99595818106,0.8523552975879306,0.8523552975879307,35720.83015548003,35405.22815468563,1.0111548807878838,0.8,4311.125772224702,4273.035954225843,1.0111548807878838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586228845521815,4.864239742063355,-2.456299113729877,7.320538855793233,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838834739617,0.00023343234427870466,198.92221287632788,0.0,0.0,0.0,0.025260196633620238,7.986340187348659e-05,0.00015356518028676334,0.0006077353821509481,0.09191366553122321,0.09191366553122321,0.09191366553122321,0.09191366242950288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1362565687,591.6369824472995,0.0,0.09191366553122321,0.09191366553118437,0.09191366553118437,0.375,0.375,0.5,7.250642217300257,-2.8133844011790643e-05,-2.8133844011790643e-05,3.865352482534945e-12,3.865352482534945e-12,-1.649121116997776e-05,3.865352482534945e-12,25959.117717618752,19799.281344353647,0.7627101028520568,1.072245273917658,3.901290078348435,1.039802271063599,0.6390400762433371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952719685328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536256463399,261.2536256463399,-11.896374353660065,244.9603616373262,277.54688965535365,129606.25050708397,129606.23722955804,0.013277525930474987,0.0,nan,277.54688965535365,4.396889655353675,271.0295840517482,-2.1204159482517753,264.51227844814275,-8.637721551857226,257.9949728445372,-15.15502715546279,251.47766724093168,-21.672332759068297,244.9603616373262,-28.189638362673776,1.0,1.0,26022.012520719443,26022.012520719443,276.8504095654683,3.7004095654683056,276.8504095654683,276.8504095654683,75514.5345480931,75514.5275231506,0.007024942504358478,0.0,8546.071908451686,8546.071908451686,0.8833660048740779,3977.295230085104,276.8504095654683,3.7004095654683056,1.0,0.002,0.22118768920554222,0.004757160036103419,0.0003426271513607073,0.0016573728486467864,0.17131357568035366,0.17131357568035366,0.0,7.493571735350812e-15,0.9999999663953946,0.9999999663953946,0.0,0.09191366244246191,3.088722463953906e-09,0.0,0.0,0.0,1601723.4039758253,268.0142415186681,0.0,1.0,1279705.2372026192,2617.667352456396,,,,,,,,,,,,,,,,,,,2.0,15440.5157734056,1450.0,0.375,6.173730061729009,3.5
4001.0,-30.0000008018879,4.864239782790248,34.92996554462672,25.19365665446969,6.207253387105712,-26.379275382988506,-39.88773456132037,2.5865279682061453,-5.135758319235094,-5.135758319257384,39.859931400061555,41059.96049933484,25749.99511277265,25749.99511277265,66809.95561210749,75524.05306725172,75514.52859213133,25749.99511277265,101264.52370490399,101264.52370490399,101264.52370490399,127223.64149789899,123966.11165273856,3257.5298451604363,0.0,89926.56283904728,55462.47027112972,38293.43618657507,25959.117792995006,64252.553979570075,19799.281406267917,1450.0,0.0,0.8867349414269043,2.8703016589169867,0.001494314320929203,1.0,1.0,-5.135771437408607,352783.2215597321,1548502.7358210238,4.389388840474763,1548502.7358210238,4.389388840474763,0.7627101030224801,0.09191366551567888,3.9575078758729045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575078758729045,1.2796589096792876,1.2799576341953183,3.0926271414503326,6552.905807648907,15440.515922263852,6479.64537579747,0.00031096682807085123,22723.028142859286,2317.104020522736,19368.093646127185,1974.995910543069,0.8523553077679751,0.8523553077679751,35720.83148589669,35405.22815468563,1.0111549278632634,0.8,4311.1259327919,4273.035954225843,1.0111549278632634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622817097461,4.864239782790248,-2.4562989841671508,7.320538766957399,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838762884765,0.00023343234595605636,198.9222128198469,0.0,0.0,0.0,0.025260196633620238,7.986340187348659e-05,0.00015356518028676334,0.0006077354104447084,0.09191366551564877,0.09191366551564877,0.09191366551564877,0.09191366304503432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.13686753024,591.6369822493384,0.0,0.09191366551564877,0.09191366551567888,0.09191366551567888,0.375,0.375,0.5,7.250642143172873,-2.5187718506458623e-05,-2.5187718506458623e-05,2.2282620193436742e-11,2.2282620193436742e-11,-1.311815123017368e-05,2.2282620193436742e-11,25959.117792995006,19799.281406267917,0.7627101030224801,1.0722453921157815,3.9012900587612758,1.0398023342908762,0.6390401307999427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952714931617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536257638434,261.2536257638434,-11.89637423615659,244.96036168645995,277.5468898412268,129606.26129900399,129606.24165356,0.01964544401526316,0.0,nan,277.5468898412268,4.396889841226823,271.02958421027347,-2.1204157897265077,264.51227857932014,-8.637721420679839,257.99497294836664,-15.15502705163334,251.47766731741328,-21.6723326825867,244.96036168645995,-28.18963831354003,1.0,1.0,26022.012520719443,26022.012520719443,276.8504098526311,3.7004098526311395,276.8504098526311,276.8504098526311,75514.53483038695,75514.52859213133,0.0062382556207012385,0.0,8546.071908451686,8546.071908451686,0.8833659932065185,3977.295415252269,276.8504098526311,3.7004098526311395,1.0,0.002,0.22118769165929467,0.004757160053263276,0.0003426271552766557,0.0016573728447192124,0.17131357763832786,0.17131357763832786,0.0,-4.1321113197767545e-15,0.9999999733036612,0.9999999733036612,0.0,0.09191366306192053,2.4537583555312268e-09,0.0,0.0,0.0,1601723.4041626574,268.0142416807649,0.0,1.0,1279705.23664497,2617.6673547372225,,,,,,,,,,,,,,,,,,,2.0,15440.515922263852,1450.0,0.375,6.173730061729009,3.5
4002.0,-30.00000073965724,4.864239825074817,34.9299655567217,25.193656340148323,6.207253632382334,-26.379275302453266,-39.887734526395775,2.586528195178379,-5.135758204396893,-5.1357582043821015,39.85993143831111,41059.96186095705,25749.994925851563,25749.994925851563,66809.95678680862,75524.05292753628,75514.5292988775,25749.994925851563,101264.52422472907,101264.52422472907,101264.52422472907,127223.64207170816,123966.11225368013,3257.5298180280365,0.0,89926.56317978216,55462.472113203155,38293.43451842111,25959.117846979094,64252.5523654002,19799.281450690494,1450.0,0.0,0.886734941873429,2.8703016710708713,0.001494314320929203,1.0,1.0,-5.135768987466236,352783.2231406161,1548502.737466256,4.389388825468713,1548502.737466256,4.389388825468713,0.7627101031476141,0.09191366550595212,3.9575079878836226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575079878836226,1.2796589086259376,1.2799576331417222,3.0926272315277243,6552.905998512091,15440.516050334892,6479.645299474032,0.00031096678174840237,22723.0275858199,2317.1039637205263,19368.093417991324,1974.9958872796851,0.8523553186230258,0.8523553186230258,35720.832294711945,35405.22815468563,1.011154956482332,0.8,4311.126030407332,4273.035954225843,1.011154956482332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622776747014,4.864239825074817,-2.4562988887422583,7.320538713817076,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838698115753,0.000233432347467999,198.9222127689357,0.0,0.0,0.0,0.025260196633620238,7.986340218882263e-05,0.00015356517997142728,0.0006077354263977095,0.09191366550602237,0.09191366550602237,0.09191366550602237,0.09191366348051376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1373478939,591.6369820935715,0.0,0.09191366550602237,0.09191366550595212,0.09191366550595212,0.375,0.375,0.5,7.250642082417876,-2.2347222852658888e-05,-2.2347222852658888e-05,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.0783084121612774e-05,-1.4779288903810084e-11,25959.117846979094,19799.281450690494,0.7627101031476141,1.0722454743829546,3.9012900380654987,1.0398023786956294,0.6390401680458022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952710810314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536258879378,261.2536258879378,-11.896374112062176,244.96036173963898,277.54689003623656,129606.26617349048,129606.24542610523,0.02074738526417355,0.0,nan,277.54689003623656,4.396890036236584,271.02958437691706,-2.12041562308292,264.5122787175976,-8.637721282402367,257.994973058278,-15.155026941721985,251.4776673989585,-21.67233260104149,244.96036173963898,-28.189638260360994,1.0,1.0,26022.012520719443,26022.012520719443,276.85041005020474,3.7004100502047663,276.85041005020474,276.85041005020474,75514.53456284382,75514.5292988775,0.005263966319034807,0.0,8546.071908451686,8546.071908451686,0.8833659861133272,3977.2955278230406,276.85041005020474,3.7004100502047663,1.0,0.002,0.22118769367348304,0.004757160064241045,0.00034262715847817516,0.0016573728415259037,0.17131357923908758,0.17131357923908758,0.0,4.078768572890468e-15,0.9999999780861466,0.9999999780861466,0.0,0.09191366349176953,2.0141825912215836e-09,0.0,0.0,0.0,1601723.4042950205,268.0142417956031,0.0,1.0,1279705.2362499004,2617.667356353071,,,,,,,,,,,,,,,,,,,2.0,15440.516050334892,1450.0,0.375,6.173730061729009,3.5
4003.0,-30.000000684055184,4.864239868543231,34.92996556916824,25.19365606075155,6.207253894936935,-26.379275226155976,-39.887734526395775,2.5865284370376087,-5.135758105755713,-5.135758105744246,39.85993147264723,41059.96318667982,25749.994783790247,25749.994783790247,66809.95797047007,75524.05285123306,75514.5298910365,25749.994783790247,101264.52467482674,101264.52467482674,101264.52467482674,127223.64256868672,123966.11277261194,3257.5297960747707,0.0,89926.56358920957,55462.473924655875,38293.432960615224,25959.117893859973,64252.550854475194,19799.281489345158,1450.0,0.0,0.8867349422518771,2.8703016815106004,0.001494314320929203,1.0,1.0,-5.135766883185454,352783.2244985346,1548502.738939906,4.3893888127504725,1548502.738939906,4.3893888127504725,0.7627101032592567,0.0919136655003525,3.9575080987318523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575080987318523,1.2796589075034994,1.279957632019022,3.0926273208636497,6552.906187804197,15440.51616542252,6479.645218144596,0.0003109667355717178,22723.027052812788,2317.103909368927,19368.093174892194,1974.9958624904727,0.8523553279181041,0.8523553279181041,35720.83309513303,35405.22815468563,1.0111549848043815,0.8,4311.126127009677,4273.035954225843,1.0111549848043815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622746080397,4.864239868543231,-2.456298804886833,7.320538673430064,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838640245713,0.00023343234881889475,198.9222127234474,0.0,0.0,0.0,0.025260196633620238,7.986340218882263e-05,0.00015356517997142728,0.0006077354434201379,0.09191366550024432,0.09191366550024432,0.09191366550024432,0.09191366385404559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.13775416947,591.6369819619229,0.0,0.09191366550024432,0.0919136655003525,0.0919136655003525,0.375,0.375,0.5,7.250642033024853,-1.966796730812348e-05,-1.966796730812348e-05,-1.1482370609883219e-11,-1.1482370609883219e-11,-8.777441223628557e-06,-1.1482370609883219e-11,25959.117893859973,19799.281489345158,0.7627101032592567,1.0722455526228212,3.9012900226080998,1.0398024215690225,0.6390402037060914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495270709543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536260183929,261.2536260183929,-11.896373981607098,244.96036179513996,277.54689024164577,129606.27107623625,129606.24926539957,0.021810836642036438,0.0,nan,277.54689024164577,4.396890241645792,271.0295845523446,-2.1204154476553754,264.5122788630435,-8.637721136956486,257.99497317374227,-15.15502682625771,251.4776674844411,-21.672332515558878,244.96036179513996,-28.189638204860017,1.0,1.0,26022.012520719443,26022.012520719443,276.8504102181328,3.700410218132845,276.8504102181328,276.8504102181328,75514.534506273,75514.5298910365,0.004615236510289833,0.0,8546.071908451686,8546.071908451686,0.8833659790937514,3977.2956392255114,276.8504102181328,3.700410218132845,1.0,0.002,0.22118769531010832,0.004757160074049578,0.0003426271610833459,0.001657372838915033,0.17131358054167295,0.17131358054167295,0.0,-1.6210990883003262e-15,0.9999999821938611,0.9999999821938611,0.0,0.091913663863725,1.6366274944023563e-09,0.0,0.0,0.0,1601723.4044087145,268.01424189424426,0.0,1.0,1279705.2359105535,2617.6673577410284,,,,,,,,,,,,,,,,,,,2.0,15440.51616542252,1450.0,0.375,6.173730061729009,3.5
4004.0,-30.000000634548304,4.864239912992435,34.92996558187461,25.193655781354778,6.20725414468742,-26.379275156624733,-39.88773449147118,2.58652866676385,-5.135758015585964,-5.1357580155883165,39.85993150503897,41059.964405713356,25749.994666095434,25749.994666095434,66809.95907180879,75524.05280250663,75514.53042333717,25749.994666095434,101264.5250894326,101264.5250894326,101264.5250894326,127223.64302655535,123966.1132477581,3257.52977879725,0.0,89926.56399320939,55462.47559641622,38293.43155199241,25959.11793712275,64252.54948911516,19799.28152506461,1450.0,0.0,0.8867349425938797,2.8703016910537142,0.001494314320929203,1.0,1.0,-5.135764965656392,352783.22573982924,1548502.7403337357,4.3893888012570255,1548502.7403337357,4.3893888012570255,0.7627101033641328,0.09191366549737441,3.9575082012447464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575082012447464,1.2796589064373685,1.2799576309526421,3.0926274035497774,6552.906363006179,15440.516267764244,6479.645140895074,0.0003109666927497143,22723.026566293654,2317.103859757782,19368.092943988206,1974.9958389448188,0.8523553360060754,0.8523553360060754,35720.833835365695,35405.22815468563,1.011155010996728,0.8,4311.126216347918,4273.035954225843,1.011155010996728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622720673746,4.864239912992435,-2.4562987269778374,7.320538639970272,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838588719471,0.00023343235002170332,198.9222126829456,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354579146053,0.09191366549738987,0.09191366549738987,0.09191366549738987,0.09191366419508801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.13810098486,591.6369818497014,0.0,0.09191366549738987,0.09191366549737441,0.09191366549737441,0.375,0.375,0.5,7.250641993949623,-1.7156099431758776e-05,-1.7156099431758776e-05,2.3305801732931286e-12,2.3305801732931286e-12,-6.950068097921758e-06,2.3305801732931286e-12,25959.11793712275,19799.28152506461,0.7627101033641328,1.0722456238993552,3.901290009695416,1.0398024608054948,0.6390402362581613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952703776238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261523341,261.2536261523341,-11.89637384766587,244.96036185137152,277.54689045329667,129606.27544168416,129606.25304800637,0.022393677830086153,0.0,nan,277.54689045329667,4.396890453296692,271.02958473291164,-2.120415267088333,264.5122790125266,-8.637720987473358,257.9949732921416,-15.155026707858383,251.4776675717565,-21.672332428243465,244.96036185137152,-28.18963814862846,1.0,1.0,26022.012520719443,26022.012520719443,276.85041037057476,3.7004103705747866,276.85041037057476,276.85041037057476,75514.53439018471,75514.53042333717,0.003966847536503337,0.0,8546.071908451686,8546.071908451686,0.8833659726020191,3977.2957422509703,276.85041037057476,3.7004103705747866,1.0,0.002,0.22118769660273577,0.0047571600839296,0.00034262716314964215,0.00165737283684679,0.17131358157482107,0.17131358157482107,0.0,-3.567892509215298e-15,0.9999999859364425,0.9999999859364425,0.0,0.09191366420474129,1.2926331235030581e-09,0.0,0.0,0.0,1601723.4045126447,268.014241984414,0.0,1.0,1279705.2356003476,2617.6673590097794,,,,,,,,,,,,,,,,,,,2.0,15440.516267764244,1450.0,0.375,6.173730061729009,3.5
4005.0,-30.000000590245786,4.864239958152434,34.92996559471342,25.1936555718072,6.207254349462427,-26.37927509627497,-39.88773449147118,2.5865288554916814,-5.135757937299843,-5.135757937303865,39.85993153427378,41059.96544658634,25749.99458079997,25749.99458079997,66809.96002738632,75524.05274054332,75514.5308681829,25749.99458079997,101264.52544898287,101264.52544898287,101264.52544898287,127223.64342405132,123966.11365850255,3257.5297655487593,0.0,89926.56431099937,55462.47701704273,38293.43032661849,25959.117975068446,64252.54830168693,19799.281556451013,1450.0,0.0,0.8867349428869739,2.870301699339175,0.001494314320929203,1.0,1.0,-5.135763317692806,352783.2268175368,1548502.7415893653,4.389388791407215,1548502.7415893653,4.389388791407215,0.7627101034583132,0.09191366549703768,3.957508288053175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508288053175,1.279658905561506,1.2799576300765751,3.092627473503688,6552.906511230122,15440.516358351733,6479.645077432001,0.00031096665660061516,22723.026148161807,2317.1038171202,19368.092754292833,1974.995819601274,0.8523553433423139,0.8523553433423139,35720.83446219839,35405.22815468563,1.0111550331765373,0.8,4311.126291999984,4273.035954225843,1.0111550331765373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622702261109,4.864239958152434,-2.4562986575689494,7.320538615721384,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838542609831,0.00023343235109806886,198.92221264670144,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354712453573,0.0919136654969879,0.0919136654969879,0.0919136654969879,0.0919136644907879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.13838938787,591.6369817564917,0.0,0.0919136654969879,0.09191366549703768,0.09191366549703768,0.375,0.375,0.5,7.250641963760801,-1.4828497796770534e-05,-1.4828497796770534e-05,4.035882739117369e-12,4.035882739117369e-12,-5.3803889272785455e-06,4.035882739117369e-12,25959.117975068446,19799.281556451013,0.7627101034583132,1.0722456853922744,3.901289998319994,1.0398024948939222,0.6390402642677493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952700820902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362628456577,261.25362628456577,-11.896373715434208,244.96036190689298,277.5468906622386,129606.27871612724,129606.25660826566,0.022107861586558034,0.0,nan,277.5468906622386,4.396890662238604,271.0295849111695,-2.120415088830498,264.5122791601003,-8.637720839899657,257.9949734090312,-15.15502659096876,251.4776676579621,-21.67233234203789,244.96036190689298,-28.189638093106993,1.0,1.0,26022.012520719443,26022.012520719443,276.85041050091183,3.7004105009118575,276.85041050091183,276.85041050091183,75514.53438252113,75514.5308681829,0.0035143382265232503,0.0,8546.071908451686,8546.071908451686,0.883365967104788,3977.2958294934406,276.85041050091183,3.7004105009118575,1.0,0.002,0.22118769759988174,0.00475716009307752,0.0003426271647497966,0.001657372835249686,0.1713135823748983,0.1713135823748983,0.0,-5.173812767100827e-16,0.9999999891512718,0.9999999891512718,0.0,0.0919136644998913,9.97146379354193e-10,0.0,0.0,0.0,1601723.4046028762,268.01424206270013,0.0,1.0,1279705.2353310264,2617.6673601113284,,,,,,,,,,,,,,,,,,,2.0,15440.516358351733,1450.0,0.375,6.173730061729009,3.5
4006.0,-30.000000551452256,4.864240004133998,34.929965607753275,25.19365536225962,6.207254604272396,-26.379275035879783,-39.88773449147118,2.58652908870004,-5.135757853035329,-5.1357578530358206,39.85993156575333,41059.96654838335,25749.99448221228,25749.99448221228,66809.96103059563,75524.0527702484,75514.53136293316,25749.99448221228,101264.52584514544,101264.52584514544,101264.52584514544,127223.64386108657,123966.11410447865,3257.529756607917,0.0,89926.56477161853,55462.478549753934,38293.42913540511,25959.118015941134,64252.54715134624,19799.28159025749,1450.0,0.0,0.886734943202209,2.8703017082573568,0.001494314320929203,1.0,1.0,-5.135761534098435,352783.22797754424,1548502.7429437414,4.389388780813323,1548502.7429437414,4.389388780813323,0.7627101035597214,0.09191366549806772,3.957508382848417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508382848417,1.279658904479215,1.2799576289940318,3.0926275501978484,6552.906673735844,15440.51643894555,6479.644999011559,0.00031096661659879777,22723.025720262372,2317.103773486601,19368.092519888884,1974.9957956987232,0.8523553490773961,0.8523553490773961,35720.83514670286,35405.22815468563,1.0111550573970012,0.8,4311.126374612421,4273.035954225843,1.0111550573970012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622680979095,4.864240004133998,-2.4562985835596143,7.320538587693612,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838502233983,0.000233432352040587,198.92221261496425,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354858026057,0.0919136654981259,0.0919136654981259,0.0919136654981259,0.091913664809044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1386425416,591.6369816749691,0.0,0.0919136654981259,0.09191366549806772,0.09191366549806772,0.375,0.375,0.5,7.250641943094905,-1.2628658907942736e-05,-1.2628658907942736e-05,5.115907697472721e-13,5.115907697472721e-13,-3.681062594296236e-06,5.115907697472721e-13,25959.118015941134,19799.28159025749,0.7627101035597214,1.072245747519654,3.9012899895239,1.0398025291234825,0.6390402928566709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495269817624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362641944656,261.25362641944656,-11.896373580553416,244.96036196133682,277.54689087755634,129606.28281531752,129606.26026455226,0.022550765254276753,0.0,nan,277.54689087755634,4.396890877556359,271.02958509431244,-2.1204149056875394,264.51227931106854,-8.637720688931438,257.9949735278246,-15.155026472175393,251.47766774458069,-21.672332255419292,244.96036196133682,-28.189638038663162,1.0,1.0,26022.012520719443,26022.012520719443,276.850410643072,3.7004106430720185,276.850410643072,276.850410643072,75514.53444248128,75514.53136293316,0.003079548114328645,0.0,8546.071908451686,8546.071908451686,0.8833659611017837,3977.2959247626595,276.850410643072,3.7004106430720185,1.0,0.002,0.2211876982771386,0.004757160104683695,0.0003426271658586736,0.0016573728341436784,0.1713135829293368,0.1713135829293368,0.0,2.3518513525555562e-15,0.9999999926316384,0.9999999926316384,0.0,0.09191366482081459,6.772531222264481e-10,0.0,0.0,0.0,1601723.4046999994,268.01424214696465,0.0,1.0,1279705.2350411362,2617.667361296998,,,,,,,,,,,,,,,,,,,2.0,15440.51643894555,1450.0,0.375,6.173730061729009,3.5
4007.0,-30.00000051678807,4.864240050617101,34.92996562083486,25.193655187636637,6.207254770907805,-26.37927498801846,-39.88773449147118,2.5865292421382087,-5.135757783173233,-5.135757783179977,39.85993159303735,41059.96737425258,25749.994422027474,25749.994422027474,66809.96179628005,75524.05273302509,75514.53174725166,25749.994422027474,101264.52616927914,101264.52616927914,101264.52616927914,127223.64421953926,123966.11446834702,3257.529751192245,0.0,89926.56503823008,55462.47967945767,38293.42817641379,25959.11805026012,64252.54622667391,19799.281618701865,1450.0,0.0,0.8867349434592986,2.8703017156511974,0.001494314320929203,1.0,1.0,-5.13576009017163,352783.2289392785,1548502.74411718,4.3893887721734925,1548502.74411718,4.3893887721734925,0.7627101036471255,0.09191366550137062,3.957508451911097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508451911097,1.2796589037671275,1.279957628281778,3.0926276058883926,6552.906791737425,15440.516508790493,6479.644947415254,0.00031096658777551313,22723.02539109024,2317.1037399203847,19368.092365664073,1974.9957799721694,0.8523553546376952,0.8523553546376952,35720.835645395746,35405.22815468563,1.0111550750427194,0.8,4311.126434799369,4273.035954225843,1.0111550750427194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622667987067,4.864240050617101,-2.4562985199664022,7.320538570583503,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983846615587,0.00023343235288278048,198.92221258660535,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354964082284,0.09191366550139767,0.09191366550139767,0.09191366550139767,0.09191366507246018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1388374972,591.6369816123387,0.0,0.09191366550139767,0.09191366550137062,0.09191366550137062,0.375,0.375,0.5,7.250641930229739,-1.0588898987862194e-05,-1.0588898987862194e-05,6.764366844436154e-12,6.764366844436154e-12,-2.3069916323947837e-06,6.764366844436154e-12,25959.11805026012,19799.281618701865,0.7627101036471255,1.072245795939022,3.901289980613874,1.0398025560043012,0.6390403149067246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952695860441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362654810357,261.25362654810357,-11.896373451896409,244.96036201338407,277.546891082823,129606.28502920187,129606.26351899878,0.021510203118109455,0.0,nan,277.546891082823,4.396891082823004,271.02958526893525,-2.120414731064727,264.5122794550474,-8.637720544952572,257.9949736411596,-15.15502635884036,251.47766782727183,-21.672332172728147,244.96036201338407,-28.189637986615907,1.0,1.0,26022.012520719443,26022.012520719443,276.85041075789803,3.700410757898055,276.85041075789803,276.85041075789803,75514.5343694712,75514.53174725166,0.0026222195447189733,0.0,8546.071908451686,8546.071908451686,0.88336595672832,3977.295994170652,276.85041075789803,3.700410757898055,1.0,0.002,0.22118769869573007,0.0047571601149308945,0.00034262716655665115,0.0016573728334443947,0.17131358327832558,0.17131358327832558,0.0,1.0460382560140147e-15,0.9999999954458356,0.9999999954458356,0.0,0.09191366508278068,4.1858994136459395e-10,0.0,0.0,0.0,1601723.404780523,268.01424221682674,0.0,1.0,1279705.2348007956,2617.6673622800013,,,,,,,,,,,,,,,,,,,2.0,15440.516508790493,1450.0,0.375,6.173730061729009,3.5
