time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4008.0,-30.000000485370336,4.864240097204768,34.929965633660345,25.193655013013654,6.207254883818634,-26.37927494845145,-39.88773449147118,2.586529346899736,-5.135757731806677,-5.1357577317194645,39.85993161180975,41059.96802354298,25749.994409479896,25749.994409479896,66809.96243302287,75524.05265963225,75514.5320189305,25749.994409479896,101264.5264284104,101264.5264284104,101264.5264284104,127223.64450342729,123966.11475487112,3257.5297485561755,0.0,89926.56518944804,55462.48055335878,38293.42737343251,25959.11807501689,64252.5454484494,19799.281639158755,1450.0,0.0,0.8867349436530064,2.8703017210875488,0.001494314320929203,1.0,1.0,-5.1357589428712345,352783.22964639764,1548502.7449244505,4.389388765663687,1548502.7449244505,4.389388765663687,0.7627101037077845,0.09191366550215531,3.95750850472213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750850472213,1.2796589032809425,1.2799576277954794,3.0926276483330026,6552.90688167246,15440.51657069583,6479.64491218734,0.0003109665659790544,22723.02512607287,2317.103712896134,19368.092260365484,1974.9957692347014,0.8523553599446639,0.8523553599446639,35720.836026737554,35405.22815468563,1.0111550885360943,0.8,4311.126480823285,4273.035954225843,1.0111550885360943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586226652784365,4.864240097204768,-2.456298469811549,7.320538567016317,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838433456608,0.00023343235364609938,198.92221256090232,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077355045181643,0.09191366550221684,0.09191366550221684,0.09191366550221684,0.09191366526662324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1389591979,591.6369815733299,0.0,0.09191366550221684,0.09191366550215531,0.09191366550215531,0.375,0.375,0.5,7.250641923942885,-8.731496279779094e-06,-8.731496279779094e-06,-8.71978045324795e-11,-8.71978045324795e-11,-1.2111517548873962e-06,-8.71978045324795e-11,25959.11807501689,19799.281639158755,0.7627101037077845,1.0722458353787852,3.9012899735826734,1.0398025785083538,0.6390403327520446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495269379115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536266664891,261.2536266664891,-11.896373333510894,244.96036206242132,277.54689127055684,129606.2861918057,129606.26639888056,0.019792925163132837,0.0,nan,277.54689127055684,4.396891270556864,271.02958542892975,-2.120414571070228,264.51227958730266,-8.63772041269732,257.9949737456755,-15.155026254324468,251.47766790404842,-21.67233209595156,244.96036206242132,-28.189637937578652,1.0,1.0,26022.012520719443,26022.012520719443,276.85041084114846,3.700410841148482,276.85041084114846,276.85041084114846,75514.5341852732,75514.5320189305,0.0021663426887243986,0.0,8546.071908451686,8546.071908451686,0.883365953384008,3977.2960472457407,276.85041084114846,3.700410841148482,1.0,0.002,0.22118769889726855,0.0047571601229541415,0.00034262716690528367,0.0016573728331005923,0.17131358345264183,0.17131358345264183,0.0,5.87594209400244e-15,0.9999999976903984,0.9999999976903984,0.0,0.09191366528987135,2.1228395084175045e-10,0.0,0.0,0.0,1601723.404839729,268.0142422681933,0.0,1.0,1279705.2346240822,2617.667363002759,,,,,,,,,,,,,,,,,,,2.0,15440.51657069583,1450.0,0.375,6.173730061729009,3.5
4009.0,-30.00000045709724,4.864240143875657,34.92996564658145,25.193654873315268,6.2072550035590135,-26.37927491103161,-39.88773449147118,2.5865294574933757,-5.135757681190626,-5.1357576811702605,39.85993164022031,41059.96865247078,25749.994399493236,25749.994399493236,66809.96305196402,75524.05261470194,75514.53221917959,25749.994399493236,101264.52661867283,101264.52661867283,101264.52661867283,127223.64472172123,123966.11497357601,3257.5297481452203,0.0,89926.5653698919,55462.481407660736,38293.4266247013,25959.118103048404,64252.5447277497,19799.281662812813,1450.0,0.0,0.8867349438080483,2.870301726444539,0.001494314320929203,1.0,1.0,-5.135758142714792,352783.2303431925,1548502.7461448177,4.389388760453302,1548502.7461448177,4.389388760453302,0.7627101037953892,0.09191366551870257,3.957508556652707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508556652707,1.279658902767691,1.279957627282108,3.092627690154985,6552.9069702882225,15440.516626446639,6479.644874998269,0.0003109665443987444,22723.024873495797,2317.1036871404403,19368.092149204862,1974.9957578994727,0.8523553645270117,0.8523553645270117,35720.83640172168,35405.22815468563,1.0111551018045095,0.8,4311.126526079896,4273.035954225843,1.0111551018045095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622663122626,4.864240143875657,-2.4562984203015246,7.320538564177181,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838404030249,0.0002334323543330169,198.922212537772,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077355124928926,0.09191366551859569,0.09191366551859569,0.09191366551859569,0.09191366545423713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1391103727,591.6369815251261,0.0,0.09191366551859569,0.09191366551870257,0.09191366551870257,0.375,0.375,0.5,7.250641921239651,-7.095259661582531e-06,-7.095259661582531e-06,-2.034994395216927e-11,-2.034994395216927e-11,-4.6154451638358296e-07,-2.034994395216927e-11,25959.118103048404,19799.281662812813,0.7627101037953892,1.0722458727677535,3.901289967254414,1.0398025998044216,0.6390403497083221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952691915652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362677680573,261.25362677680573,-11.896373223194246,244.96036210851483,277.5468914450967,129606.28754539814,129606.26910151147,0.018443886685830097,0.0,nan,277.5468914450967,4.396891445096742,271.0295855777804,-2.1204144222195964,264.512279710464,-8.637720289535991,257.9949738431476,-15.155026156852387,251.4776679758312,-21.67233202416878,244.96036210851483,-28.189637891485148,1.0,1.0,26022.012520719443,26022.012520719443,276.8504109151294,3.700410915129396,276.8504109151294,276.8504109151294,75514.534144313,75514.53221917959,0.001925133416079916,0.0,8546.071908451686,8546.071908451686,0.8833659500954519,3977.2960994359705,276.8504109151294,3.700410915129396,1.0,0.002,0.2211876989790033,0.004757160131326954,0.0003426271670678047,0.001657372832924405,0.17131358353390236,0.17131358353390236,0.0,-7.790209449742846e-15,0.9999999992255192,0.9999999992255192,0.0,0.0919136654475172,7.118537037974646e-11,0.0,0.0,0.0,1601723.4048980682,268.01424231880935,0.0,1.0,1279705.2344499514,2617.6673637149693,,,,,,,,,,,,,,,,,,,2.0,15440.516626446639,1450.0,0.375,6.173730061729009,3.5
4010.0,-30.000000432080135,4.864240190669201,34.92996565952447,25.193654768541478,6.207255147437538,-26.379274874128367,-39.88773449147118,2.5865295894857487,-5.135757628082331,-5.13575762866074,39.859931666694884,41059.96930366902,25749.994384774596,25749.994384774596,66809.96368844362,75524.05261793901,75514.53245692859,25749.994384774596,101264.52684170319,101264.52684170319,101264.52684170319,127223.64509321473,123966.11534356723,3257.529749647489,0.0,89926.56562164679,55462.4823073767,38293.425904744545,25959.118251511536,64252.54415625608,19799.281778187862,1450.0,0.0,0.8867349439799044,2.870301730834953,0.001494314320929203,1.0,1.0,-5.135757200889316,352783.231066935,1548502.7472841225,4.389388754677851,1548502.7472841225,4.389388754677851,0.7627101038778541,0.09191366553160357,3.95750861194841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750861194841,1.279658902155131,1.279957626669405,3.0926277348466784,6552.907064984558,15440.516676190564,6479.6448306135035,0.00031096652114351845,22723.024619616182,2317.103661251924,19368.092016535826,1974.995744370996,0.8523553682116713,0.8523553682116713,35720.83680100497,35405.22815468563,1.0111551159327248,0.8,4311.126574269159,4273.035954225843,1.0111551159327248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622659945331,4.864240190669201,-2.456298369323577,7.320538559992778,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838377992689,0.00023343235494082762,198.92221251730538,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077355209843872,0.09191366553162617,0.09191366553162617,0.09191366553162617,0.09191366561264186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.13922976487,591.6369814872587,0.0,0.09191366553162617,0.09191366553160357,0.09191366553160357,0.375,0.375,0.5,7.250641923152683,-5.609098366221588e-06,-5.609098366221588e-06,4.3939962779404595e-11,5.783817869087216e-10,4.277713969713659e-07,4.3939962779404595e-11,25959.118251511536,19799.281778187862,0.7627101038778541,1.0722459099325898,3.9012899445002014,1.0398026189588405,0.6390403655272401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952690227878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362688241904,261.25362688241904,-11.896373117580936,244.9603621518568,277.54689161298126,129606.289388591,129606.27173107244,0.017657518557022318,0.0,nan,277.54689161298126,4.396891612981278,271.02958572075636,-2.1204142792436187,264.5122798285315,-8.637720171468459,257.99497393630656,-15.155026063693413,251.4776680440817,-21.67233195591828,244.9603621518568,-28.189637848143178,1.0,1.0,26022.012520719443,26022.012520719443,276.8504109954586,3.7004109954586397,276.8504109954586,276.8504109954586,75514.5342497471,75514.53245692859,0.0017928185116034001,0.0,8546.071908451686,8546.071908451686,0.8833659465937957,3977.296155008152,276.8504109954586,3.7004109954586397,1.0,0.002,0.22118769890577955,0.004757160140782886,0.00034262716699167816,0.0016573728330059477,0.17131358349583908,0.17131358349583908,0.0,-2.3739690768742605e-15,1.0,1.0000000010467789,4.277274570085865e-07,0.09191366553160357,0.0,8.041771486128097e-11,0.00010291097063594022,0.0,1601723.4051785856,268.01424237191765,5.34441824129317e-10,1.0,1279705.2342690872,2617.6673644547195,,,,,,,,,,,,,,,,,,,2.0,15440.516676190564,1450.0,0.375,6.173730061729009,3.5
4011.0,-30.000000409387376,4.864240237298683,34.929965672138124,25.19365466376769,6.207255229469936,-26.37927484550163,-39.88773445654658,2.5865296655842154,-5.135757588150113,-5.135757589676938,39.85993168307544,41059.96976853784,25749.99440446222,25749.99440446222,66809.96417300006,75524.05257011257,75514.53263405756,25749.99440446222,101264.52703851978,101264.52703851978,101264.52703851978,127223.6453095834,123966.11555666309,3257.5297529203044,0.0,89926.56573481367,55462.48293323917,38293.425335082786,25959.11827106362,64252.543606146406,19799.28179445086,1450.0,0.0,0.886734944119021,2.8703017349424016,0.001494314320929203,1.0,1.0,-5.1357563683281455,352783.23160300433,1548502.747987809,4.389388750002657,1548502.747987809,4.389388750002657,0.7627101039298754,0.09191366553692225,3.957508649700173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508649700173,1.2796589018019673,1.279957626316159,3.0926277652016165,6552.907129303029,15440.516719625448,6479.644805024035,0.00031096650553889246,22723.024431450493,2317.103642064364,19368.091940047194,1974.995736571326,0.8523553719037593,0.8523553719037593,35720.837073605675,35405.22815468563,1.0111551255784115,0.8,4311.126607169177,4273.035954225843,1.0111551255784115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622664195276,4.864240237298683,-2.4562983282911457,7.320538565589828,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838354374296,0.00023343235549216622,198.92221249874032,0.0,0.0,0.0,0.025260196633620238,7.98634028194944e-05,0.00015356517934075553,0.0006077355255337983,0.09191366553692472,0.09191366553692472,0.09191366553692472,0.09191366575859182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.13927711314,591.6369814725347,0.0,0.09191366553692472,0.09191366553692225,0.09191366553692225,0.375,0.375,0.5,7.2506419298079665,-4.256743068253854e-06,-4.256743068253854e-06,1.1937117960769683e-12,1.5268142306013033e-09,1.2213487821099989e-06,1.1937117960769683e-12,25959.11827106362,19799.28179445086,0.7627101039298754,1.0722459380232163,3.9012899404778323,1.039802635402733,0.6390403782335248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495268873447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536269783504,261.2536269783504,-11.896373021649595,244.96036219198385,277.54689176471686,129606.29002798755,129606.27398919614,0.016038791391350032,0.0,nan,277.54689176471686,4.396891764716884,271.02958585017024,-2.1204141498297417,264.51227993562367,-8.63772006437631,257.99497402107704,-15.155025978922936,251.47766810653042,-21.67233189346956,244.96036219198385,-28.18963780801613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041105516876,3.700411055168786,276.85041105516876,276.85041105516876,75514.53418783558,75514.53263405756,0.001553778027300723,0.0,8546.071908451686,8546.071908451686,0.8833659442031273,3977.2961929486737,276.85041105516876,3.700411055168786,1.0,0.002,0.22118769867615046,0.004757160148569216,0.0003426271666636029,0.0016573728333389313,0.17131358333180147,0.17131358333180147,0.0,2.534430998402115e-15,1.0,1.0000000026721785,1.2213475883982028e-06,0.09191366553692225,0.0,2.2962748950875165e-10,0.0002938555002256568,0.0,1601723.4052260676,268.01424241184986,1.5256205188052263e-09,1.0,1279705.2341351197,2617.6673650026455,,,,,,,,,,,,,,,,,,,2.0,15440.516719625448,1450.0,0.375,6.173730061729009,3.5
4012.0,-30.000000388900105,4.864240283697552,34.929965684488856,25.1936545589939,6.207255312566081,-26.379274818753505,-39.88773445654658,2.586529742419476,-5.135757551701431,-5.135757554025015,39.85993170071491,41059.97020963533,25749.99443213561,25749.99443213561,66809.96464177093,75524.05253818718,75514.53277486077,25749.99443213561,101264.52720699637,101264.52720699637,101264.52720699637,127223.64549694106,123966.11573894812,3257.5297579929384,0.0,89926.5658595283,55462.483530976446,38293.42480950206,25959.11828994469,64252.543099446746,19799.281810280612,1450.0,0.0,0.8867349442365892,2.8703017387021084,0.001494314320929203,1.0,1.0,-5.135755678662633,352783.23209352343,1548502.7487470296,4.389388746051623,1548502.7487470296,4.389388746051623,0.7627101039849222,0.09191366554637571,3.9575086858982984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575086858982984,1.2796589014453845,1.279957625959493,3.0926277943507148,6552.907191066471,15440.516758658083,6479.644779186822,0.0003109664905013024,22723.02425512333,2317.103624083997,19368.091862818033,1974.9957286961435,0.852355375119187,0.852355375119187,35720.83733498776,35405.22815468563,1.0111551348271393,0.8,4311.126638715225,4273.035954225843,1.0111551348271393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586226701691,4.864240283697552,-2.4562982897596215,7.320538573457174,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838333051387,0.00023343235598991997,198.92221248197956,0.0,0.0,0.0,0.025260196633620238,7.98634028194944e-05,0.00015356517934075553,0.00060773553109257,0.09191366554641346,0.09191366554641346,0.09191366554641346,0.09191366589117268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.13931269397,591.636981461738,0.0,0.09191366554641346,0.09191366554637571,0.09191366554637571,0.375,0.375,0.5,7.250641940153855,-3.0428738568843983e-06,-3.0428738568843983e-06,-1.9042545318370685e-11,2.3235884327732492e-09,1.8753623862721724e-06,-1.9042545318370685e-11,25959.11828994469,19799.281810280612,0.7627101039849222,1.0722459642587723,3.9012899374764767,1.039802650898439,0.6390403901380968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952687379814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536270662563,261.2536270662563,-11.896372933743692,244.96036222910917,277.5468919034034,129606.29076668584,129606.27606966157,0.01469702427898647,0.0,nan,277.5468919034034,4.3968919034034,271.02958596854455,-2.120414031455425,264.5122800336857,-8.63771996631425,257.99497409882684,-15.155025901173133,251.47766816396802,-21.672331836031958,244.96036222910917,-28.189637770890812,1.0,1.0,26022.012520719443,26022.012520719443,276.85041110729645,3.7004111072964747,276.85041110729645,276.85041110729645,75514.53413132914,75514.53277486077,0.001356468375888653,0.0,8546.071908451686,8546.071908451686,0.8833659419108445,3977.29622932779,276.85041110729645,3.7004111072964747,1.0,0.002,0.22118769832354784,0.00475716015630882,0.000342627166142689,0.0016573728338578413,0.17131358307134448,0.17131358307134448,0.0,5.303917027799088e-16,1.0,1.0000000040116932,1.8753814288174908e-06,0.09191366554637571,0.0,3.5259342518824157e-10,0.00045121565169180093,0.0,1601723.4052692777,268.01424244829855,2.34263097809162e-09,1.0,1279705.2340125379,2617.6673655040204,,,,,,,,,,,,,,,,,,,2.0,15440.516758658083,1450.0,0.375,6.173730061729009,3.5
4013.0,-30.000000370323853,4.864240329777884,34.929965696547484,25.19365445422011,6.20725538161229,-26.37927479513024,-39.88773445654658,2.5865298064186737,-5.135757519770664,-5.135757522789169,39.8599317169864,41059.970591839614,25749.99447036016,25749.99447036016,66809.96506219977,75524.0525038695,75514.5328849408,25749.99447036016,101264.52735530096,101264.52735530096,101264.52735530096,127223.64566208038,123966.11589758818,3257.529764492189,0.0,89926.5659583766,55462.48404634669,38293.424346699896,25959.118306779423,64252.54265347932,19799.281824432208,1450.0,0.0,0.8867349443367863,2.870301741997543,0.001494314320929203,1.0,1.0,-5.135755086648146,352783.2325234431,1548502.749446203,4.389388742684368,1548502.749446203,4.389388742684368,0.7627101040354469,0.09191366555649526,3.9575087169730523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575087169730523,1.279658901148372,1.2799576256624112,3.092627819352145,6552.907244041502,15440.51679349162,6479.644757665955,0.0003109664776301845,22723.024101677278,2317.1036084368543,19368.09179849072,1974.995722136583,0.8523553780441171,0.8523553780441171,35720.83755937463,35405.22815468563,1.0111551427668304,0.8,4311.126665796344,4273.035954225843,1.0111551427668304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586226784205905,4.864240329777884,-2.4562982545462555,7.320538584324139,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838313717399,0.00023343235644124511,198.92221246678224,0.0,0.0,0.0,0.025260196633620238,7.98634028194944e-05,0.00015356517934075553,0.00060773553586457,0.09191366555647952,0.09191366555647952,0.09191366555647952,0.09191366600708592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1393262514,591.6369814581004,0.0,0.09191366555647952,0.09191366555649526,0.09191366555649526,0.375,0.375,0.5,7.25064195367157,-1.9580624552872905e-06,-1.9580624552872905e-06,-2.4556356947869062e-11,3.018499228346627e-09,2.4361410169149167e-06,-2.4556356947869062e-11,25959.118306779423,19799.281824432208,0.7627101040354469,1.0722459871985341,3.9012899350969548,1.0398026646589364,0.6390404005220514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952686156817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253627146145,261.253627146145,-11.896372853854984,244.96036226332077,277.5468920289692,129606.29129482781,129606.27793820389,0.013356623935432034,0.0,nan,277.5468920289692,4.396892028969205,271.0295860758396,-2.1204139241604025,264.5122801227098,-8.63771987729018,257.99497416958013,-15.155025830419845,251.47766821645044,-21.672331783549538,244.96036226332077,-28.189637736679202,1.0,1.0,26022.012520719443,26022.012520719443,276.8504111514131,3.700411151413107,276.8504111514131,276.8504111514131,75514.53403294337,75514.5328849408,0.001148002571426332,0.0,8546.071908451686,8546.071908451686,0.8833659399430044,3977.296260557918,276.8504111514131,3.700411151413107,1.0,0.002,0.22118769786550896,0.004757160163757196,0.00034262716545532845,0.0016573728345443109,0.17131358272766423,0.17131358272766423,0.0,-3.608224830031759e-16,1.0,1.0000000051602251,2.4361655732718646e-06,0.09191366555649526,0.0,4.580273382882475e-10,0.0005861399820790919,0.0,1601723.40530711,268.0142424802293,3.0430555852944963e-09,1.0,1279705.2339050996,2617.6673659434455,,,,,,,,,,,,,,,,,,,2.0,15440.51679349162,1450.0,0.375,6.173730061729009,3.5
4014.0,-30.000000353534023,4.864240375504996,34.92996570831213,25.193654384370916,6.20725544930241,-26.379274773250383,-39.88773445654658,2.5865298690187752,-5.135757489863636,-5.135757493522778,39.85993173261956,41059.97094912343,25749.994512746518,25749.994512746518,66809.96546186996,75524.05248003076,75514.53298325407,25749.994512746518,101264.52749600059,101264.52749600059,101264.52749600059,127223.64581869412,123966.11604638422,3257.529772309886,0.0,89926.56606126139,55462.484530354064,38293.42392323036,25959.11832269353,64252.54224592389,19799.281837827206,1450.0,0.0,0.8867349444292333,2.8703017450846473,0.001494314320929203,1.0,1.0,-5.13575453562413,352783.23292617546,1548502.750117924,4.389388739577566,1548502.750117924,4.389388739577566,0.7627101040838749,0.09191366556698524,3.9575087462305305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575087462305305,1.279658900857853,1.2799576253718241,3.0926278429177576,6552.907293974207,15440.516824704033,6479.6447366155735,0.0003109664654662491,22723.02395968553,2317.103593957726,19368.091735569724,1974.995715720427,0.8523553806012781,0.8523553806012781,35720.83777063918,35405.22815468563,1.0111551502422023,0.8,4311.126691293736,4273.035954225843,1.0111551502422023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586226875704865,4.864240375504996,-2.4562982208692805,7.320538596374276,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838296242789,0.00023343235684916564,198.92221245304637,0.0,0.0,0.0,0.025260196633620238,7.98634028194944e-05,0.00015356517934075553,0.0006077355403574999,0.09191366556697546,0.09191366556697546,0.09191366556697546,0.09191366611552461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1393224557,591.6369814601281,0.0,0.09191366556697546,0.09191366556698524,0.09191366556698524,0.375,0.375,0.5,7.250641970129276,-9.851715958575369e-07,-9.851715958575369e-07,-3.5925040720030665e-11,3.6591245589079335e-09,2.9578986300293764e-06,-3.5925040720030665e-11,25959.11832269353,19799.281837827206,0.7627101040838749,1.0722460083861756,3.9012899334197817,1.0398026774747315,0.6390404101361177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149526850479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536272191885,261.2536272191885,-11.896372780811475,244.9603622948275,277.5468921435494,129606.29186296697,129606.27965080003,0.012212166954476371,0.0,nan,277.5468921435494,4.396892143549451,271.0295861738051,-2.120413826194863,264.5122802040607,-8.63771979593929,257.99497423431626,-15.155025765683718,251.4776682645719,-21.672331735428088,244.9603622948275,-28.189637705172487,1.0,1.0,26022.012520719443,26022.012520719443,276.8504111921834,3.7004111921834237,276.8504111921834,276.8504111921834,75514.5340441802,75514.53298325407,0.0010609261225908995,0.0,8546.071908451686,8546.071908451686,0.883365938090245,3977.296289961683,276.8504111921834,3.7004111921834237,1.0,0.002,0.22118769730937182,0.004757160171304106,0.0003426271646146087,0.0016573728353857968,0.17131358230730434,0.17131358230730434,0.0,4.0549161250957866e-16,1.0,1.0000000062288512,2.9579345550700964e-06,0.09191366556698524,0.0,5.561259490849159e-10,0.0007116772876984364,0.0,1601723.4053425374,268.01424251013634,3.695049599627964e-09,1.0,1279705.2338044543,2617.667366355085,,,,,,,,,,,,,,,,,,,2.0,15440.516824704033,1450.0,0.375,6.173730061729009,3.5
4015.0,-30.00000033833166,4.8642404208386605,34.92996571977621,25.193654314521723,6.20725550889249,-26.379274753609252,-39.88773445654658,2.5865299241700956,-5.13575746224177,-5.135757466524513,39.85993174747447,41059.97126661713,25749.99455996017,25749.99455996017,66809.9658265773,75524.05245806475,75514.5330667688,25749.99455996017,101264.52762672896,101264.52762672896,101264.52762672896,127223.64596427954,123966.11618295596,3257.529781323579,0.0,89926.56615121746,55462.48495976995,38293.423546052785,25959.118337550575,64252.541883603364,19799.281850350162,1450.0,0.0,0.8867349445131444,2.8703017479371415,0.001494314320929203,1.0,1.0,-5.135754035206901,352783.2332982822,1548502.7507564167,4.389388736757623,1548502.7507564167,4.389388736757623,0.7627101041297677,0.09191366557782246,3.9575087721327638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575087721327638,1.2796589006019023,1.2799576251158138,3.0926278637778424,6552.907338174224,15440.51685251933,6479.644718069952,0.00031096645470251287,22723.023833691874,2317.103581109948,19368.09168013562,1974.9957100677216,0.8523553828878255,0.8523553828878255,35720.83795767593,35405.22815468563,1.0111551568602992,0.8,4311.126713867091,4273.035954225843,1.0111551568602992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622697762446,4.8642404208386605,-2.4562981889581184,7.320538609796779,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838280420212,0.00023343235721852174,198.92221244060926,0.0,0.0,0.0,0.025260196633620238,7.98634028194944e-05,0.00015356517934075553,0.0006077355443351811,0.09191366557779476,0.09191366557779476,0.09191366557779476,0.09191366621556576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.13930193684,591.6369814676065,0.0,0.09191366557779476,0.09191366557782246,0.09191366557782246,0.375,0.375,0.5,7.250641989257212,-1.1135779232063214e-07,-1.1135779232063214e-07,-3.637978807091713e-12,4.282753707229858e-09,3.4313176229261444e-06,-3.637978807091713e-12,25959.118337550575,19799.281850350162,0.7627101041297677,1.0722460272385208,3.9012899321595698,1.0398026890143404,0.6390404186810117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952684045621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362728575067,261.25362728575067,-11.89637271424931,244.96036232377332,277.54689224772795,129606.29232833271,129606.28119978042,0.011128552304797432,0.0,nan,277.54689224772795,4.396892247727976,271.0295862629371,-2.120413737062904,264.5122802781461,-8.637719721853898,257.9949742933552,-15.155025706644778,251.47766830856423,-21.672331691435744,244.96036232377332,-28.189637676226653,1.0,1.0,26022.012520719443,26022.012520719443,276.85041122895393,3.7004112289539535,276.85041122895393,276.85041122895393,75514.53402361111,75514.5330667688,0.0009568423120072111,0.0,8546.071908451686,8546.071908451686,0.88336593644996,3977.2963159934275,276.85041122895393,3.7004112289539535,1.0,0.002,0.22118769666422805,0.0047571601788500145,0.000342627163634437,0.0016573728363628874,0.1713135818172185,0.1713135818172185,0.0,-2.675810961694225e-15,1.0,1.000000007198386,3.4313212609049515e-06,0.09191366557782246,0.0,6.451281317925284e-10,0.0008255738466693985,0.0,1601723.4053752432,268.0142425377582,4.28639168603695e-09,1.0,1279705.2337114653,2617.6673667354235,,,,,,,,,,,,,,,,,,,2.0,15440.51685251933,1450.0,0.375,6.173730061729009,3.5
4016.0,-30.000000324525473,4.864240465733556,34.92996573093123,25.19365424467253,6.2072555600702755,-26.379274736065906,-39.88773445654658,2.5865299716107124,-5.135757437184566,-5.135757442077108,39.85993176148306,41059.97154585271,25749.99461261246,25749.99461261246,66809.96615846518,75524.05243632474,75514.53313379393,25749.99461261246,101264.52774640638,101264.52774640638,101264.52774640638,127223.6460976373,123966.11630623508,3257.529791402221,0.0,89926.56622669814,55462.48533622619,38293.42321163549,25959.118351230918,64252.541562866405,19799.28186190371,1450.0,0.0,0.8867349445873688,2.870301750526074,0.001494314320929203,1.0,1.0,-5.135753589520846,352783.2336359872,1548502.7513587505,4.389388734263217,1548502.7513587505,4.389388734263217,0.7627101041728899,0.0919136655889856,3.9575087947621865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575087947621865,1.2796589003817365,1.2799576248955966,3.0926278819938795,6552.90737677182,15440.516877321783,6479.644702117208,0.00031096644531322095,22723.023722832175,2317.103569805405,19368.0916324518,1974.995705205325,0.8523553849477643,0.8523553849477644,35720.83812108013,35405.22815468563,1.0111551626421835,0.8,4311.126733588247,4273.035954225843,1.0111551626421835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622709128437,4.864240465733556,-2.45629815903189,7.3205386247654465,3.5,3.5,1.0,0.6,0.00023342858216024993,0.99998382660509,0.00023343235755395343,198.92221242931436,0.0,0.0,0.0,0.025260196633620238,7.98634028194944e-05,0.00015356517934075553,0.0006077355478102724,0.09191366558894198,0.09191366558894198,0.09191366558894198,0.091913666306163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1392657782,591.6369814801758,0.0,0.09191366558894198,0.0919136655889856,0.0919136655889856,0.375,0.375,0.5,7.250642010763133,6.728618018314592e-07,6.728618018314592e-07,8.026290743146092e-11,4.892569904768607e-09,3.852556289984932e-06,8.026290743146092e-11,25959.118351230918,19799.28186190371,0.7627101041728899,1.0722460438944672,3.9012899312944125,1.0398026993702112,0.6390404262168919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495268313811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362734611826,261.25362734611826,-11.896372653881713,244.9603623503062,277.54689234193023,129606.2926853719,129606.28259249224,0.010092879631810023,0.0,nan,277.54689234193023,4.396892341930254,271.02958634360544,-2.1204136563945326,264.51228034528066,-8.63771965471932,257.9949743469558,-15.155025653044163,251.47766834863103,-21.67233165136895,244.9603623503062,-28.189637649693765,1.0,1.0,26022.012520719443,26022.012520719443,276.8504112612441,3.7004112612441418,276.8504112612441,276.8504112612441,75514.53397405049,75514.53313379393,0.0008402565581491217,0.0,8546.071908451686,8546.071908451686,0.883365935016929,3977.2963387359973,276.8504112612441,3.7004112612441418,1.0,0.002,0.221187695939898,0.004757160186316039,0.00034262716252983017,0.0016573728374648647,0.17131358126491508,0.17131358126491508,0.0,-5.30521807040607e-15,1.0,1.0000000080609452,3.8524760270775005e-06,0.0919136655889856,0.0,7.243101050415854e-10,0.0009269034321906904,0.0,1601723.4054048962,268.0142425628154,4.812306997337146e-09,1.0,1279705.2336270711,2617.667367080599,,,,,,,,,,,,,,,,,,,2.0,15440.516877321783,1450.0,0.375,6.173730061729009,3.5
4017.0,-30.000000312084286,4.864240510195663,34.92996574179469,25.193654209747933,6.207255615222176,-26.379274719353635,-39.887734421621985,2.5865300224915484,-5.135757412453813,-5.1357574177838,39.8599317753788,41059.97181885233,25749.994664547117,25749.994664547117,66809.96648339945,75524.05242801234,75514.53320282877,25749.994664547117,101264.52786737589,101264.52786737589,101264.52786737589,127223.6462321292,123966.11642958937,3257.5298025398324,0.0,89926.56631727332,55462.48570811354,38293.42289906642,25959.11836475332,64252.541263819745,19799.281873327967,1450.0,0.0,0.8867349446603505,2.8703017530804216,0.001494314320929203,1.0,1.0,-5.135753143991849,352783.23396919423,1548502.7519560724,4.389388731810568,1548502.7519560724,4.389388731810568,0.7627101042156719,0.09191366560031347,3.957508817266107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508817266107,1.279658900145605,1.27995762465941,3.092627900150427,6552.907415243365,15440.516899483595,6479.644685007629,0.00031096643590405464,22723.023616507224,2317.1035589632775,19368.091581310124,1974.9956999903254,0.8523553866854279,0.8523553866854279,35720.8382835781,35405.22815468563,1.0111551683920015,0.8,4311.12675320003,4273.035954225843,1.0111551683920015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622720339514,4.864240510195663,-2.4562981293344337,7.320538639530097,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838253102329,0.00023343235785621986,198.92221241913617,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355500181459,0.09191366560037535,0.09191366560037535,0.09191366560037535,0.09191366639552392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.13921760465,591.6369814966833,0.0,0.09191366560037535,0.09191366560031347,0.09191366560031347,0.375,0.375,0.5,7.250642034634774,1.3844614841218572e-06,1.3844614841218572e-06,-8.355982572538778e-12,5.329980012902524e-09,4.27379194434252e-06,-8.355982572538778e-12,25959.11836475332,19799.281873327967,0.7627101042156719,1.0722460597757992,3.9012899309426072,1.0398027092668438,0.6390404334399918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682313944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362740165474,261.25362740165474,-11.896372598345238,244.96036237466527,277.5468924286442,129606.29317139131,129606.28388622697,0.009285164320063481,0.0,nan,277.5468924286442,4.3968924286442075,271.02958641784846,-2.1204135821515138,264.51228040705263,-8.637719592947349,257.99497439625685,-15.155025603743127,251.47766838546104,-21.672331614538933,244.96036237466527,-28.18963762533471,1.0,1.0,26022.012520719443,26022.012520719443,276.8504112936154,3.7004112936154456,276.8504112936154,276.8504112936154,75514.5340451942,75514.53320282877,0.0008423654362559319,0.0,8546.071908451686,8546.071908451686,0.8833659335918456,3977.2963613524375,276.8504112936154,3.7004112936154456,1.0,0.002,0.2211876951363711,0.004757160194121583,0.00034262716130231214,0.001657372838705096,0.17131358065115607,0.17131358065115607,0.0,7.408136604158955e-15,1.0,1.000000008923852,4.273800300325092e-06,0.09191366560031347,0.0,8.035239476335476e-10,0.001028273801064426,0.0,1601723.4054341738,268.01424258754616,5.338335995475063e-09,1.0,1279705.2335438011,2617.667367421177,,,,,,,,,,,,,,,,,,,2.0,15440.516899483595,1450.0,0.375,6.173730061729009,3.5
4018.0,-30.000000300893323,4.864240554225267,34.92996575237574,25.193654174823337,6.2072556672931825,-26.37927470407468,-39.887734421621985,2.586530070474525,-5.135757388063951,-5.135757393909696,39.8599317889557,41059.972068896954,25749.994716447527,25749.994716447527,66809.96678534448,75524.05242478428,75514.53326954591,25749.994716447527,101264.52798599344,101264.52798599344,101264.52798599344,127223.6463640368,123966.11654933867,3257.5298146981363,0.0,89926.56640559758,55462.48604971023,38293.42261765261,25959.11837804336,64252.54099569598,19799.281884550055,1450.0,0.0,0.8867349447328736,2.870301755600919,0.001494314320929203,1.0,1.0,-5.135752713904708,352783.23429796344,1548502.7525393534,4.389388729373335,1548502.7525393534,4.389388729373335,0.7627101042574931,0.0919136656117903,3.957508837954441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508837954441,1.279658899922922,1.2799576244366748,3.0926279168556676,6552.907450639766,15440.51691904153,6479.644668872513,0.00031096642723055495,22723.02352003814,2317.1035491261687,19368.09153308118,1974.995695072342,0.8523553881815755,0.8523553881815756,35720.83843296594,35405.22815468563,1.0111551736779318,0.8,4311.12677122956,4273.035954225843,1.0111551736779318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622731543197,4.864240554225267,-2.4562981000597444,7.320538654285011,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983824145484,0.00023343235812811432,198.9222124099808,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355531951536,0.09191366561176026,0.09191366561176026,0.09191366561176026,0.09191366648375339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1391568073,591.6369815173182,0.0,0.09191366561176026,0.0919136656117903,0.0919136656117903,0.375,0.375,0.5,7.2506420607913045,2.0351747593849723e-06,2.0351747593849723e-06,-6.252776074688882e-13,5.8457203522266354e-09,4.6800049631201546e-06,-6.252776074688882e-13,25959.11837804336,19799.281884550055,0.7627101042574931,1.0722460741853095,3.9012899308202638,1.0398027183052545,0.639040439998278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681571263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536274528448,261.2536274528448,-11.896372547155181,244.96036239700177,277.54689250868773,129606.29363191342,129606.28507343431,0.008558479074565067,0.0,nan,277.54689250868773,4.396892508687756,271.0295864863506,-2.120413513649396,264.5122804640134,-8.637719535986605,257.99497444167616,-15.155025558323814,251.47766841933895,-21.672331580661023,244.96036239700177,-28.189637602998204,1.0,1.0,26022.012520719443,26022.012520719443,276.8504113252963,3.7004113252963293,276.8504113252963,276.8504113252963,75514.53409394804,75514.53326954591,0.0008244021300924942,0.0,8546.071908451686,8546.071908451686,0.8833659322817359,3977.2963821442136,276.8504113252963,3.7004113252963293,1.0,0.002,0.22118769425645998,0.004757160202148378,0.0003426271599562443,0.0016573728400421093,0.17131357997812213,0.17131357997812213,0.0,-1.64625257870199e-15,1.0,1.000000009755794,4.680005588397762e-06,0.0919136656117903,0.0,8.798952459814578e-10,0.0011260065511804914,0.0,1601723.4054630299,268.014242611936,5.846345629834104e-09,1.0,1279705.233461643,2617.6673677572235,,,,,,,,,,,,,,,,,,,2.0,15440.51691904153,1450.0,0.375,6.173730061729009,3.5
4019.0,-30.00000029068537,4.864240597758128,34.9299657626552,25.193654104974144,6.207255703081702,-26.379274691308666,-39.887734421621985,2.586530103704987,-5.135757367251415,-5.135757373525995,39.8599318014137,41059.97226549927,25749.994776056614,25749.994776056614,66809.96704155588,75524.05241053311,75514.5333127446,25749.994776056614,101264.52808880122,101264.52808880122,101264.52808880122,127223.64647852027,123966.11665081594,3257.529827704328,0.0,89926.56645891244,55462.48631387851,38293.42238337103,25959.118389719042,64252.54077309007,19799.281894445317,1450.0,0.0,0.8867349447915999,2.870301757753419,0.001494314320929203,1.0,1.0,-5.135752358206787,352783.2345787072,1548502.753075404,4.389388727399764,1548502.753075404,4.389388727399764,0.7627101042956339,0.09191366562353363,3.9575088537241676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575088537241676,1.2796588997687033,1.2799576242824202,3.09262792955176,6552.907477541262,15440.516936210246,6479.644657698171,0.0003109664206841396,22723.02344296415,2317.103541266809,19368.091499680326,1974.9956916664025,0.8523553896027587,0.8523553896027587,35720.83854683714,35405.22815468563,1.0111551777071435,0.8,4311.126784972607,4273.035954225843,1.0111551777071435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622744410945,4.864240597758128,-2.4562980734733184,7.320538671231446,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838230830471,0.00023343235837612548,198.92221240162962,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355556168345,0.09191366562354497,0.09191366562354497,0.09191366562354497,0.09191366655876859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1390813631,591.636981542707,0.0,0.09191366562354497,0.09191366562353363,0.09191366562353363,0.375,0.375,0.5,7.2506420888479095,2.6240368811158987e-06,2.6240368811158987e-06,9.663381206337363e-12,6.274603947531432e-09,5.0153192319157824e-06,9.663381206337363e-12,25959.118389719042,19799.281894445317,0.7627101042956339,1.0722460858794804,3.9012899308128555,1.0398027258952676,0.6390404452721006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680903213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253627498909,261.253627498909,-11.89637250109098,244.96036241736562,277.5468925804524,129606.29381144104,129606.28610994185,0.0077014991917926465,0.0,nan,277.5468925804524,4.396892580452402,271.02958654783504,-2.1204134521649394,264.5122805152177,-8.63771948478228,257.9949744826003,-15.155025517399679,251.47766844998296,-21.67233155001702,244.96036241736562,-28.18963758263436,1.0,1.0,26022.012520719443,26022.012520719443,276.85041135073476,3.7004113507347824,276.85041135073476,276.85041135073476,75514.53397470275,75514.5333127446,0.00066195813997183,0.0,8546.071908451686,8546.071908451686,0.883365931283102,3977.2963979927886,276.85041135073476,3.7004113507347824,1.0,0.002,0.2211876933135092,0.004757160209879025,0.0003426271585100508,0.001657372841489146,0.1713135792550254,0.1713135792550254,0.0,-8.031769693772617e-16,1.0,1.0000000104425235,5.015309568534576e-06,0.09191366562353363,0.0,9.42936277407139e-10,0.001206680488952601,0.0,1601723.405487634,268.01424263274856,6.2649405663250946e-09,1.0,1279705.2333914852,2617.667368044174,,,,,,,,,,,,,,,,,,,2.0,15440.516936210246,1450.0,0.375,6.173730061729009,3.5
4020.0,-30.000000281636503,4.8642406408580205,34.92996577267771,25.193654104974144,6.2072557581047665,-26.379274677662377,-39.887734421621985,2.586530154130634,-5.135757343836872,-5.135757350603282,39.85993181455732,41059.97249731572,25749.994828012852,25749.994828012852,66809.96732532857,75524.05242486493,75514.5333781511,25749.994828012852,101264.52820616396,101264.52820616396,101264.52820616396,127223.64660868328,123966.11676699271,3257.5298416905734,0.0,89926.56656307603,55462.48663552673,38293.42214172145,25959.118402519325,64252.54054424078,19799.28190525847,1450.0,0.0,0.8867349448607951,2.870301760172836,0.001494314320929203,1.0,1.0,-5.135751943545699,352783.2348942965,1548502.7536402878,4.389388725074369,1548502.7536402878,4.389388725074369,0.7627101043360917,0.09191366563529899,3.9575088733829844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575088733829844,1.2796588995346843,1.2799576240483466,3.092627945479872,6552.9075112910205,15440.516951529997,6479.644640741661,0.00031096641234841537,22723.02335640865,2317.103532440604,19368.091448996183,1974.9956864980584,0.8523553906189925,0.8523553906189925,35720.838688790966,35405.22815468563,1.0111551827300291,0.8,4311.126802104931,4273.035954225843,1.0111551827300291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862275562668,4.8642406408580205,-2.456298045144212,7.320538686002232,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838221412577,0.00023343235859597317,198.9222123942267,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355586357442,0.09191366563528638,0.09191366563528638,0.09191366563528638,0.09191366664341626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.13899865083,591.6369815705133,0.0,0.09191366563528638,0.09191366563529899,0.09191366563529899,0.375,0.375,0.5,7.250642119091125,3.1725772373647487e-06,3.1725772373647487e-06,1.1993961379630491e-11,6.766413207515143e-09,5.407057585671282e-06,1.1993961379630491e-11,25959.118402519325,19799.28190525847,0.7627101043360917,1.0722460986995481,3.9012899314427094,1.0398027340152705,0.6390404511560764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680293844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536275424227,261.2536275424227,-11.896372457577286,244.96036243609015,277.5468926487552,129606.29440660718,129606.2871315425,0.007275064683437819,0.0,nan,277.5468926487552,4.396892648755227,271.0295866062222,-2.120413393777767,264.51228056368916,-8.637719436310817,257.99497452115617,-15.155025478843811,251.47766847862314,-21.672331521376833,244.96036243609015,-28.189637563909827,1.0,1.0,26022.012520719443,26022.012520719443,276.8504113813109,3.7004113813109143,276.8504113813109,276.8504113813109,75514.53413597138,75514.5333781511,0.0007578202785225585,0.0,8546.071908451686,8546.071908451686,0.8833659300381876,3977.2964177498993,276.8504113813109,3.7004113813109143,1.0,0.002,0.22118769229690707,0.004757160218374023,0.0003426271569515644,0.001657372843047792,0.17131357847578219,0.17131357847578219,0.0,-6.435824095873954e-16,1.0,1.0000000112448313,5.4070455917099025e-06,0.09191366563529899,0.0,1.0165871864819858e-09,0.001300931942659545,0.0,1601723.4055153404,268.0142426561631,6.754419246135512e-09,1.0,1279705.2333126157,2617.6673683667423,,,,,,,,,,,,,,,,,,,2.0,15440.516951529997,1450.0,0.375,6.173730061729009,3.5
