time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4021.0,-30.00000027332568,4.864240683433412,34.92996578240599,25.19365403512495,6.207255783679507,-26.379274667625165,-39.887734421621985,2.586530177979012,-5.135757325282611,-5.135757332470686,39.8599318261109,41059.97264492485,25749.99489095305,25749.99489095305,66809.96753587789,75524.05241234165,75514.53340859349,25749.99489095305,101264.52829954654,101264.52829954654,101264.52829954654,127223.64671264062,123966.11685623677,3257.5298564038553,0.0,89926.56659970102,55462.4868322842,38293.42196379646,25959.118413094086,64252.54037689055,19799.28191423909,1450.0,0.0,0.8867349449116346,2.8703017620935523,0.001494314320929203,1.0,1.0,-5.135751638280169,352783.23514478136,1548502.7541370227,4.3893887233658395,1548502.7541370227,4.3893887233658395,0.7627101043713449,0.09191366564733268,3.957508885000985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508885000985,1.279658899424007,1.2799576239376436,3.0926279548263347,6552.907531095053,15440.516964606833,6479.644632722224,0.0003109664075377944,22723.02329895556,2317.103526582019,19368.09142502555,1974.9956840537338,0.8523553917191901,0.8523553917191901,35720.838772683084,35405.22815468563,1.0111551856984626,0.8,4311.126812229821,4273.035954225843,1.0111551856984626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862276921351,4.864240683433412,-2.4562980204622673,7.320538703895679,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838212762735,0.00023343235879789173,198.92221238742755,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355604198646,0.09191366564730402,0.09191366564730402,0.09191366564730402,0.09191366671019174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.13890027854,591.6369816033822,0.0,0.09191366564730402,0.09191366564733268,0.09191366564733268,0.375,0.375,0.5,7.250642150971286,3.67054889238716e-06,3.67054889238716e-06,7.5203843152849e-11,7.188077688624617e-09,5.694190519989206e-06,7.5203843152849e-11,25959.118413094086,19799.28191423909,0.7627101043713449,1.0722461075362748,3.9012899317956378,1.039802740000412,0.6390404551178294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952679753668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362758110526,261.25362758110526,-11.896372418894714,244.96036245307823,277.5468927091323,129606.29444503329,129606.2879776774,0.006467355883466443,0.0,nan,277.5468927091323,4.396892709132317,271.02958665792147,-2.120413342078507,264.51228060671065,-8.63771939328933,257.9949745554998,-15.155025444500154,251.47766850428903,-21.67233149571095,244.96036245307823,-28.189637546921745,1.0,1.0,26022.012520719443,26022.012520719443,276.85041140300564,3.70041140300566,276.85041140300564,276.85041140300564,75514.53397313385,75514.53340859349,0.0005645403580274433,0.0,8546.071908451686,8546.071908451686,0.883365929302466,3977.29642942599,276.85041140300564,3.70041140300566,1.0,0.002,0.2211876912263285,0.004757160226280659,0.0003426271553061119,0.001657372844690467,0.17131357765305594,0.17131357765305594,0.0,-3.4213083754952578e-15,1.0,1.0000000118327736,5.694115316146053e-06,0.09191366564733268,0.0,1.0705596193283641e-09,0.001370000747360656,0.0,1601723.405537253,268.01424267471737,7.112873845471768e-09,1.0,1279705.2332500191,2617.6673686227655,,,,,,,,,,,,,,,,,,,2.0,15440.516964606833,1450.0,0.375,6.173730061729009,3.5
4022.0,-30.000000265912554,4.8642407255231594,34.929965791872576,25.19365403512495,6.207255825954273,-26.379274656725865,-39.887734421621985,2.586530216767592,-5.135757305516904,-5.135757313012856,39.859931838014916,41059.9728244647,25749.994949230237,25749.994949230237,66809.96777369494,75524.05242386274,75514.5334525976,25749.994949230237,101264.52840182785,101264.52840182785,101264.52840182785,127223.64682603197,123966.11695411212,3257.5298719198468,0.0,89926.56668000406,55462.4870806059,38293.42177710907,25959.118424204124,64252.5402013132,19799.28192365883,1450.0,0.0,0.8867349449671621,2.87030176413754,0.001494314320929203,1.0,1.0,-5.135751298260573,352783.2354113751,1548502.7546488869,4.389388721499766,1548502.7546488869,4.389388721499766,0.7627101044077869,0.09191366565940455,3.9575089000903447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575089000903447,1.279658899243994,1.2799576237575885,3.0926279670530876,6552.907557002075,15440.516976309056,6479.644619678876,0.00031096640113798197,22723.023232607553,2317.1035198164054,19368.091386038108,1974.9956800781213,0.8523553924921788,0.8523553924921787,35720.838881641444,35405.22815468563,1.0111551895538384,0.8,4311.12682537994,4273.035954225843,1.0111551895538384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622781793743,4.8642407255231594,-2.4562979949403054,7.320538720463465,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838205047271,0.00023343235897799856,198.9222123813628,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355627370648,0.0919136656594636,0.0919136656594636,0.0919136656594636,0.09191366678140056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.13879491785,591.6369816385625,0.0,0.0919136656594636,0.09191366565940455,0.09191366565940455,0.375,0.375,0.5,7.250642184644465,4.1325027382299595e-06,4.1325027382299595e-06,-1.7337242752546445e-11,7.495941645174753e-09,6.0147522731313074e-06,-1.7337242752546445e-11,25959.118424204124,19799.28192365883,0.7627101044077869,1.0722461174521993,3.9012899328147324,1.039802746543077,0.639040459658364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267925755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536276172717,261.2536276172717,-11.89637238272826,244.96036246864233,277.54689276590113,129606.29485365625,129606.28880697057,0.006046685704084726,0.0,nan,277.54689276590113,4.396892765901157,271.0295867064494,-2.120413293550598,264.51228064699757,-8.63771935300241,257.99497458754587,-15.155025412454108,251.47766852809409,-21.672331471905892,244.96036246864233,-28.189637531357647,1.0,1.0,26022.012520719443,26022.012520719443,276.8504114276125,3.7004114276125506,276.8504114276125,276.8504114276125,75514.53409291976,75514.5334525976,0.0006403221486834809,0.0,8546.071908451686,8546.071908451686,0.8833659283469171,3977.2964445907965,276.8504114276125,3.7004114276125506,1.0,0.002,0.22118769009547598,0.004757160234693997,0.00034262715356812244,0.0016573728464381614,0.17131357678406123,0.17131357678406123,0.0,6.2836021108569895e-15,1.0,1.0000000124894999,6.01476961037406e-06,0.09191366565940455,0.0,1.1308463402598134e-09,0.0014471499795567762,0.0,1601723.4055606225,268.0142426944831,7.5132788879273e-09,1.0,1279705.2331833974,2617.667368895261,,,,,,,,,,,,,,,,,,,2.0,15440.516976309056,1450.0,0.375,6.173730061729009,3.5
4023.0,-30.000000259210886,4.864240767105332,34.929965801073024,25.193654000200354,6.207255857026989,-26.379274647587096,-39.887734421621985,2.586530245403208,-5.135757287216791,-5.135757295084673,39.85993184926751,41059.97296675592,25749.99501013926,25749.99501013926,66809.96797689519,75524.05242808688,75514.53348572495,25749.99501013926,101264.52849586422,101264.52849586422,101264.52849586422,127223.64693044551,123966.11704229968,3257.529888145824,0.0,89926.56673639563,55462.487275064545,38293.42162370121,25959.118434581298,64252.54005828251,19799.281932465983,1450.0,0.0,0.8867349450178266,2.8703017660320373,0.001494314320929203,1.0,1.0,-5.135750997940988,352783.2356584389,1548502.7551326808,4.38938871979712,1548502.7551326808,4.38938871979712,0.7627101044421631,0.09191366567159065,3.9575089117610673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575089117610673,1.2796588991110998,1.2799576236246633,3.0926279764944433,6552.907577007175,15440.51698628267,6479.644610049643,0.0003109663962146279,22723.02317984645,2317.1035144362704,19368.09135725569,1974.9956771431314,0.852355393204619,0.852355393204619,35720.83896591425,35405.22815468563,1.0111551925357425,0.8,4311.1268355507755,4273.035954225843,1.0111551925357425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622794942106,4.864240767105332,-2.4562979706741306,7.320538737779462,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838198072213,0.00023343235914082163,198.92221237588015,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355645292814,0.09191366567157018,0.09191366567157018,0.09191366567157018,0.0919136668473183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.13867866073,591.6369816772867,0.0,0.09191366567157018,0.09191366567159065,0.09191366567159065,0.375,0.375,0.5,7.250642219912568,4.559131980386155e-06,4.559131980386155e-06,1.7621459846850485e-12,7.86786813478102e-09,6.297143670508376e-06,1.7621459846850485e-12,25959.118434581298,19799.281932465983,0.7627101044421631,1.0722461254635547,3.901289933764256,1.0398027520202762,0.639040463295475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678815016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362765029655,261.25362765029655,-11.896372349703427,244.96036248281663,277.5468928177764,129606.29506047395,129606.28953904826,0.005521425679911139,0.0,nan,277.5468928177764,4.396892817776404,271.02958675078446,-2.1204132492155168,264.5122806837925,-8.637719316207495,257.9949746168005,-15.155025383199472,251.47766854980858,-21.672331450191393,244.96036248281663,-28.189637517183343,1.0,1.0,26022.012520719443,26022.012520719443,276.85041144941704,3.700411449417061,276.85041144941704,276.85041144941704,75514.53405312156,75514.53348572495,0.0005673966079484671,0.0,8546.071908451686,8546.071908451686,0.8833659276078568,3977.2964563198725,276.85041144941704,3.700411449417061,1.0,0.002,0.22118768891152216,0.0047571602430444854,0.00034262715174687095,0.0016573728482506592,0.1713135758734355,0.1713135758734355,0.0,-2.469812548921979e-15,1.0,1.0000000130678215,6.297141908362391e-06,0.09191366567159065,0.0,1.1839356025974433e-09,0.0015150885863229855,0.0,1601723.4055822329,268.0142427127832,7.866105988796335e-09,1.0,1279705.2331216526,2617.667369147789,,,,,,,,,,,,,,,,,,,2.0,15440.51698628267,1450.0,0.375,6.173730061729009,3.5
4024.0,-30.000000253120056,4.864240808153674,34.92996581000566,25.193653965275757,6.207255883096532,-26.379274639498394,-39.887734421621985,2.5865302694748773,-5.135757270730721,-5.135757278913838,39.85993185993948,41059.97308892346,25749.99507419884,25749.99507419884,66809.9681631223,75524.0524309829,75514.53350871876,25749.99507419884,101264.5285829176,101264.5285829176,101264.5285829176,127223.64702704814,123966.11712204757,3257.5299050005738,0.0,89926.5667832857,55462.48744122618,38293.42149117724,25959.118444130545,64252.53993530779,19799.281940592296,1450.0,0.0,0.8867349450615468,2.870301767739453,0.001494314320929203,1.0,1.0,-5.135750731851886,352783.23588109383,1548502.7555916638,4.389388718327844,1548502.7555916638,4.389388718327844,0.7627101044746375,0.0919136656838999,3.9575089216660055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575089216660055,1.2796588989993862,1.2799576235129235,3.0926279845047238,6552.907593979998,15440.51699490367,6479.644601955123,0.0003109663920406731,22723.023134823165,2317.103509845173,19368.091333060627,1974.9956746759217,0.8523553938286897,0.8523553938286897,35720.83903743656,35405.22815468563,1.0111551950664834,0.8,4311.12684418276,4273.035954225843,1.0111551950664834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622808770576,4.864240808153674,-2.4562979478374674,7.320538755991142,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838191732889,0.00023343235928880433,198.92221237089723,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355660503351,0.09191366568390538,0.09191366568390538,0.09191366568390538,0.09191366690652547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.13855274126,591.6369817191529,0.0,0.09191366568390538,0.0919136656838999,0.0919136656838999,0.375,0.375,0.5,7.250642256592186,4.951030405209167e-06,4.951030405209167e-06,4.661160346586257e-12,8.183121735783061e-09,6.547061957462574e-06,4.661160346586257e-12,25959.118444130545,19799.281940592296,0.7627101044746375,1.0722461323646315,3.9012899349084096,1.0398027569087456,0.6390404664199175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678414956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362768024047,261.25362768024047,-11.896372319759507,244.96036249570284,277.5468928647781,129606.29519882736,129606.29019248782,0.005006339512461439,0.0,nan,277.5468928647781,4.396892864778124,271.02958679096304,-2.12041320903694,264.512280717148,-8.637719282852004,257.9949746433329,-15.155025356667068,251.47766856951787,-21.672331430482103,244.96036249570284,-28.18963750429714,1.0,1.0,26022.012520719443,26022.012520719443,276.8504114682784,3.700411468278446,276.8504114682784,276.8504114682784,75514.53399952925,75514.53350871876,0.000490810489282012,0.0,8546.071908451686,8546.071908451686,0.8833659269806167,3977.2964662743357,276.8504114682784,3.700411468278446,1.0,0.002,0.2211876876805846,0.004757160251328267,0.00034262714985158256,0.0016573728501482724,0.17131357492579127,0.17131357492579127,0.0,-1.452830911130576e-16,1.0,1.0000000135796692,6.547057296302228e-06,0.0919136656838999,0.0,1.230922589991676e-09,0.0015752180799115166,0.0,1601723.4056016929,268.01424272926926,8.178460575436475e-09,1.0,1279705.233066012,2617.667369375371,,,,,,,,,,,,,,,,,,,2.0,15440.51699490367,1450.0,0.375,6.173730061729009,3.5
4025.0,-30.00000024769699,4.864240848697469,34.9299658186944,25.193653965275757,6.207255916766111,-26.37927463125067,-39.887734421621985,2.586530300319826,-5.135757253434917,-5.135757261882956,39.859931870765955,41059.97322247585,25749.995134744593,25749.995134744593,66809.96835722044,75524.05244658513,75514.53354053981,25749.995134744593,101264.5286752844,101264.5286752844,101264.5286752844,127223.6471292892,123966.11720676172,3257.5299225274803,0.0,89926.56685112878,55462.48762701983,38293.42136012106,25959.1184540048,64252.53981412586,19799.28194898121,1450.0,0.0,0.8867349451087425,2.870301769529634,0.001494314320929203,1.0,1.0,-5.135750445721442,352783.2361145588,1548502.7560568927,4.389388716741771,1548502.7560568927,4.389388716741771,0.7627101045076786,0.09191366569619919,3.957508932933413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508932933413,1.2796588988562383,1.2799576233697423,3.0926279936556864,6552.90761336979,15440.517002370429,6479.644591582946,0.0003109663872253099,22723.02308727141,2317.1035049962434,19368.091302057495,1974.9956715144822,0.8523553942479942,0.8523553942479941,35720.839118797085,35405.22815468563,1.0111551979453393,0.8,4311.126854002113,4273.035954225843,1.0111551979453393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622821840521,4.864240848697469,-2.456297924506395,7.3205387732038645,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838186088691,0.00023343235942056031,198.9222123664606,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355677806164,0.0919136656962329,0.0919136656962329,0.0919136656962329,0.09191366696874322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.13842026755,591.6369817631784,0.0,0.0919136656962329,0.09191366569619919,0.09191366569619919,0.375,0.375,0.5,7.2506422947787925,5.31803266312636e-06,5.31803266312636e-06,-6.673417374258861e-11,8.448012067674426e-09,6.816161487677164e-06,-6.673417374258861e-11,25959.1184540048,19799.28194898121,0.7627101045076786,1.0722461395219152,3.9012899363578284,1.039802761890703,0.6390404697037182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678051363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362770829395,261.25362770829395,-11.89637229170603,244.9603625074889,277.546892909099,129606.29551090422,129606.2908206343,0.0046902699135009185,0.0,nan,277.546892909099,4.3968929090989946,271.0295868287769,-2.120413171223049,264.51228074845494,-8.637719251545036,257.9949746681329,-15.15502533186708,251.4776685878109,-21.672331412189067,244.9603625074889,-28.189637492511082,1.0,1.0,26022.012520719443,26022.012520719443,276.8504114890328,3.700411489032831,276.8504114890328,276.8504114890328,75514.53408061234,75514.53354053981,0.0005400725349318236,0.0,8546.071908451686,8546.071908451686,0.8833659262670966,3977.29647759808,276.8504114890328,3.700411489032831,1.0,0.002,0.22118768639904557,0.0047571602599805534,0.00034262714787846763,0.0016573728521262856,0.17131357393923383,0.17131357393923383,0.0,4.7531423241764514e-15,1.0,1.0000000141309529,6.816228221850906e-06,0.09191366569619919,0.0,1.2815298414791616e-09,0.0016399804443963694,0.0,1601723.405622122,268.01424274656506,8.514746241417015e-09,1.0,1279705.2330076674,2617.6673696139965,,,,,,,,,,,,,,,,,,,2.0,15440.517002370429,1450.0,0.375,6.173730061729009,3.5
4026.0,-30.000000242910943,4.864240888759888,34.929965827157545,25.193653965275757,6.207255951063276,-26.379274623513517,-39.887734421621985,2.586530331665838,-5.135757235400774,-5.1357572442536075,39.85993188163296,41059.97334988022,25749.995192509745,25749.995192509745,66809.96854238996,75524.05246721352,75514.53357829184,25749.995192509745,101264.52877080158,101264.52877080158,101264.52877080158,127223.64723496677,123966.11729421522,3257.5299407515517,0.0,89926.56692312742,55462.48780579391,38293.42124148168,25959.118464165196,64252.53970564688,19799.281957593696,1450.0,0.0,0.8867349451593497,2.8703017713965333,0.001494314320929203,1.0,1.0,-5.135750148822865,352783.2363580248,1548502.7565255733,4.389388715041049,1548502.7565255733,4.389388715041049,0.7627101045409251,0.09191366570847585,3.957508943823122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508943823122,1.2796588987107655,1.2799576232242356,3.092628002517112,6552.907632146087,15440.517008549428,6479.644581042311,0.0003109663825415437,22723.023042938352,2317.1035004755295,19368.09127055083,1974.9956683016965,0.8523553945244035,0.8523553945244035,35720.839197430294,35405.22815468563,1.011155200727692,0.8,4311.126863492309,4273.035954225843,1.011155200727692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862283431022,4.864240888759888,-2.4562979008661956,7.320538789626083,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838181107421,0.00023343235953684116,198.92221236254514,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355694528966,0.09191366570849756,0.09191366570849756,0.09191366570849756,0.09191366703377127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.13828040246,591.6369818096355,0.0,0.09191366570849756,0.09191366570847585,0.09191366570847585,0.375,0.375,0.5,7.250642334531011,5.6673356425562815e-06,5.6673356425562815e-06,-1.028865881380625e-11,8.852850896801101e-09,7.0954307602733024e-06,-1.028865881380625e-11,25959.118464165196,19799.281957593696,0.7627101045409251,1.0722461461709683,3.901289937850749,1.0398027665281273,0.6390404727654935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267772763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536277347998,261.2536277347998,-11.89637226520017,244.9603625182705,277.5468929513291,129606.29584380034,129606.29141227687,0.004431523471324824,0.0,nan,277.5468929513291,4.396892951329107,271.0295868647174,-2.120413135282604,264.51228077810566,-8.637719221894315,257.99497469149395,-15.155025308506026,251.4776686048822,-21.672331395117766,244.9603625182705,-28.189637481729477,1.0,1.0,26022.012520719443,26022.012520719443,276.8504115110796,3.700411511079608,276.8504115110796,276.8504115110796,75514.53415199273,75514.53357829184,0.0005737008905271068,0.0,8546.071908451686,8546.071908451686,0.8833659255774949,3977.2964885422375,276.8504115110796,3.700411511079608,1.0,0.002,0.22118768506499978,0.00475716026895255,0.0003426271458245334,0.0016573728541712845,0.1713135729122667,0.1713135729122667,0.0,-4.181984619711088e-15,1.0,1.0000000147028034,7.095441048932116e-06,0.09191366570847585,0.0,1.3340250867810368e-09,0.0017071588844360342,0.0,1601723.4056434205,268.0142427645992,8.863139555614907e-09,1.0,1279705.2329468243,2617.6673698628492,,,,,,,,,,,,,,,,,,,2.0,15440.517008549428,1450.0,0.375,6.173730061729009,3.5
4027.0,-30.000000238684464,4.864240928341416,34.92996583540416,25.193653965275757,6.207255981973555,-26.379274616618652,-39.887734421621985,2.58653035990776,-5.135757217872879,-5.1357572270825145,39.85993189231016,41059.97346179397,25749.995250216616,25749.995250216616,66809.96871201058,75524.05248802104,75514.53361519812,25749.995250216616,101264.52886541473,101264.52886541473,101264.52886541473,127223.64733946449,123966.11737980523,3257.5299596592463,0.0,89926.56698935053,55462.487963123545,38293.4211402522,25959.118474049763,64252.53961430196,19799.281965980146,1450.0,0.0,0.88673494520837,2.870301773210876,0.001494314320929203,1.0,1.0,-5.135749859698819,352783.2365946389,1548502.7569829917,4.3893887133936556,1548502.7569829917,4.3893887133936556,0.7627101045735684,0.09191366572087588,3.957508953385884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508953385884,1.2796588985796982,1.2799576230931375,3.092628010306769,6552.907648651436,15440.517013491808,6479.644571545449,0.0003109663784146075,22723.023004764906,2317.1034965829217,19368.091242164075,1974.995665407053,0.8523553947070636,0.8523553947070635,35720.83926648179,35405.22815468563,1.0111552031710058,0.8,4311.126871826093,4273.035954225843,1.0111552031710058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622846767339,4.864240928341416,-2.456297877690316,7.320538806031732,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838176708541,0.00023343235963952692,198.9222123590874,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355709214038,0.091913665720804,0.091913665720804,0.091913665720804,0.09191366709695185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1381322065,591.6369818588125,0.0,0.091913665720804,0.09191366572087588,0.09191366572087588,0.375,0.375,0.5,7.2506423758116805,6.0013115898982505e-06,6.0013115898982505e-06,6.821210263296962e-12,9.209657036990393e-09,7.367383716427867e-06,6.821210263296962e-12,25959.118474049763,19799.281965980146,0.7627101045735684,1.0722461519280058,3.9012899393897778,1.039802770646273,0.6390404754157676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952677441928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536277596807,261.2536277596807,-11.896372240319295,244.96036252810285,277.54689299125846,129606.29611665038,129606.29195681032,0.004159840067827467,0.0,nan,277.54689299125846,4.396892991258483,271.0295868986273,-2.1204131013726624,264.51228080599617,-8.637719194003807,257.9949747133651,-15.155025286634896,251.47766862073397,-21.672331379266012,244.96036252810285,-28.18963747189713,1.0,1.0,26022.012520719443,26022.012520719443,276.8504115325692,3.7004115325692055,276.8504115325692,276.8504115325692,75514.53420719375,75514.53361519812,0.0005919956311117858,0.0,8546.071908451686,8546.071908451686,0.8833659249719233,3977.2964981528135,276.8504115325692,3.7004115325692055,1.0,0.002,0.22118768367983038,0.004757160278099805,0.0003426271436910544,0.0016573728563077622,0.1713135718455272,0.1713135718455272,0.0,-1.1835150914851766e-15,1.0,1.0000000152597506,7.367376895217603e-06,0.09191366572087588,0.0,1.3851521754463078e-09,0.0017725864872644122,0.0,1601723.405664122,268.0142427821271,9.202835826727096e-09,1.0,1279705.2328876932,2617.6673701046934,,,,,,,,,,,,,,,,,,,2.0,15440.517013491808,1450.0,0.375,6.173730061729009,3.5
4028.0,-30.00000023489106,4.864240967415185,34.929965843427276,25.19365393035116,6.20725600505097,-26.379274610896854,-39.887734421621985,2.5865303810567912,-5.135757202117929,-5.135757211671295,39.85993190235322,41059.97354840896,25749.995311147683,25749.995311147683,66809.96885955664,75524.05250331796,75514.53364052079,25749.995311147683,101264.52895166847,101264.52895166847,101264.52895166847,127223.64743478612,123966.11745563243,3257.5299791536922,0.0,89926.56703860464,55462.48808369566,38293.421061009976,25959.118483117654,64252.539544127634,19799.28197369041,1450.0,0.0,0.8867349452507652,2.8703017748432553,0.001494314320929203,1.0,1.0,-5.1357496099812465,352783.23680749856,1548502.7574146886,4.389388711968909,1548502.7574146886,4.389388711968909,0.7627101046041584,0.09191366573330059,3.95750896060883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750896060883,1.2796588984815485,1.279957622994965,3.0926280161884043,6552.907661113915,15440.5170173484,6479.644564433726,0.00031096637530099956,22723.0229757383,2317.103493623031,19368.09122090666,1974.9956632393998,0.8523553948603692,0.8523553948603692,35720.839318637765,35405.22815468563,1.0111552050164898,0.8,4311.126878120766,4273.035954225843,1.0111552050164898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622859920459,4.864240967415185,-2.4562978559388116,7.3205388233539965,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983817276038,0.00023343235973169126,198.922212355984,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355720305968,0.09191366573327485,0.09191366573327485,0.09191366573327485,0.09191366715361882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1379745071,591.6369819110796,0.0,0.09191366573327485,0.09191366573330059,0.09191366573330059,0.375,0.375,0.5,7.250642418417174,6.3159882870422734e-06,6.3159882870422734e-06,5.775291356258094e-11,9.553389190841699e-09,7.601690072078782e-06,5.775291356258094e-11,25959.118483117654,19799.28197369041,0.7627101046041584,1.0722461564087276,3.901289940963464,1.0398027740782543,0.6390404774617447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952677189623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536277824805,261.2536277824805,-11.896372217519456,244.96036253701251,277.5468930279485,129606.29624826585,129606.29243634678,0.003811919088610079,0.0,nan,277.5468930279485,4.396893027948522,271.0295869297613,-2.120413070238669,264.5122808315741,-8.63771916842586,257.9949747333869,-15.155025266613052,251.4776686351997,-21.67233136480027,244.96036253701251,-28.189637462987463,1.0,1.0,26022.012520719443,26022.012520719443,276.8504115509435,3.7004115509434996,276.8504115509435,276.8504115509435,75514.53411865572,75514.53364052079,0.0004781349271070212,0.0,8546.071908451686,8546.071908451686,0.883365924514523,3977.296505411874,276.8504115509435,3.7004115509434996,1.0,0.002,0.22118768225061639,0.00475716028713091,0.000342627141488124,0.0016573728585092219,0.17131357074406198,0.17131357074406198,0.0,-2.654126918244515e-15,1.0,1.0000000157395252,7.601632319165219e-06,0.09191366573330059,0.0,1.4291949083541309e-09,0.001828948202961205,0.0,1601723.4056827105,268.01424279788205,9.495636277279118e-09,1.0,1279705.2328345,2617.6673703222673,,,,,,,,,,,,,,,,,,,2.0,15440.5170173484,1450.0,0.375,6.173730061729009,3.5
4029.0,-30.00000023155954,4.864241005994547,34.92996585124136,25.19365393035116,6.207256032575545,-26.37927460514603,-39.887734421621985,2.586530406162037,-5.135757186368892,-5.135757196132254,39.85993191236704,41059.973640785174,25749.99537047651,25749.99537047651,66809.96901126168,75524.05252656525,75514.53366923182,25749.99537047651,101264.52903970833,101264.52903970833,101264.52903970833,127223.64753188024,123966.11753263218,3257.529999248058,0.0,89926.56710043349,55462.488214653196,38293.420984200326,25959.11849217191,64252.539476372236,19799.281981388667,1450.0,0.0,0.8867349452931932,2.8703017764743337,0.001494314320929203,1.0,1.0,-5.135749355847338,352783.23702019895,1548502.7578452982,4.389388710543061,1548502.7578452982,4.389388710543061,0.7627101046346867,0.09191366574582598,3.957508968565827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508968565827,1.279658898365038,1.2799576228784275,3.092628022688043,6552.90767488587,15440.517020375624,6479.644555991646,0.00031096637183585814,22723.022945674395,2317.103490557366,19368.091195672714,1974.9956606662536,0.8523553948775846,0.8523553948775846,35720.83937609423,35405.22815468563,1.011155207049526,0.8,4311.126885055153,4273.035954225843,1.011155207049526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622872727707,4.864241005994547,-2.4562978342262096,7.320538840220756,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838169292965,0.00023343235981263327,198.9222123532585,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355732525144,0.09191366574587916,0.09191366574587916,0.09191366574587916,0.09191366721024752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1378101732,591.6369819655235,0.0,0.09191366574587916,0.09191366574582598,0.09191366574582598,0.375,0.375,0.5,7.250642462361849,6.615341476390313e-06,6.615341476390313e-06,-3.035438567167148e-11,9.763368780113524e-09,7.840284922622232e-06,-3.035438567167148e-11,25959.11849217191,19799.281981388667,0.7627101046346867,1.0722461609717846,3.9012899427837433,1.0398027775358185,0.6390404795733291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952676963175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536278039401,261.2536278039401,-11.896372196059872,244.9603625451279,277.5468930627522,129606.29648340894,129606.29289558009,0.0035878288418480725,0.0,nan,277.5468930627522,4.396893062752213,271.02958695922734,-2.1204130407726325,264.5122808557025,-8.637719144297478,257.99497475217765,-15.155025247822323,251.47766864865278,-21.672331351347196,244.9603625451279,-28.18963745487207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504115698421,3.7004115698421174,276.8504115698421,276.8504115698421,75514.53416101252,75514.53366923182,0.0004917806945741177,0.0,8546.071908451686,8546.071908451686,0.8833659240106381,3977.296513408656,276.8504115698421,3.7004115698421174,1.0,0.002,0.22118768077653764,0.004757160296387333,0.00034262713921568837,0.0016573728607898917,0.1713135696078442,0.1713135696078442,0.0,5.580171741348394e-15,1.0,1.0000000162283673,7.840315277007903e-06,0.09191366574582598,0.0,1.4740700689328228e-09,0.0018863751806996933,0.0,1601723.4057013008,268.0142428136311,9.793723165785195e-09,1.0,1279705.2327813464,2617.6673705396715,,,,,,,,,,,,,,,,,,,2.0,15440.517020375624,1450.0,0.375,6.173730061729009,3.5
4030.0,-30.000000228657186,4.864241044090425,34.929965858856676,25.19365393035116,6.207256059597371,-26.379274599831735,-39.887734421621985,2.5865304307719237,-5.135757170436989,-5.135757180567648,39.859931922258546,41059.97372661861,25749.995428494534,25749.995428494534,66809.96915511315,75524.05255222991,75514.5336993293,25749.995428494534,101264.52912782383,101264.52912782383,101264.52912782383,127223.64762907004,123966.11760913633,3257.530019933701,0.0,89926.56716286257,55462.48833725115,38293.420917346026,25959.1185012462,64252.53941859223,19799.28198909339,1450.0,0.0,0.8867349453370188,2.870301778125192,0.001494314320929203,1.0,1.0,-5.135749104160482,352783.2372354655,1548502.7582706027,4.389388709070247,1548502.7582706027,4.389388709070247,0.7627101046648752,0.09191366575839233,3.9575089760316433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575089760316433,1.2796588982508266,1.2799576227641891,3.0926280287982886,6552.907687832747,15440.517022503307,6479.64454771613,0.0003109663685641336,22723.022918582392,2317.103487794751,19368.091170936645,1974.9956581438764,0.8523553948052327,0.8523553948052327,35720.83943000395,35405.22815468563,1.0111552089570641,0.8,4311.1268915614855,4273.035954225843,1.0111552089570641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622885251994,4.864241044090425,-2.456297812624439,7.320538856714864,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838166272251,0.00023343235988314764,198.92221235088402,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355743990039,0.09191366575835938,0.09191366575835938,0.09191366575835938,0.09191366726765451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1376388197,591.6369820222652,0.0,0.09191366575835938,0.09191366575839233,0.09191366575839233,0.375,0.375,0.5,7.250642507632965,6.902111238105135e-06,6.902111238105135e-06,4.206412995699793e-11,1.0130634109373204e-08,8.076407141288655e-06,4.206412995699793e-11,25959.1185012462,19799.28198909339,0.7627101046648752,1.0722461650852249,3.901289944643639,1.039802780709721,0.6390404814838716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952676764301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362782421826,261.25362782421826,-11.896372175781721,244.96036255251474,277.54689309592175,129606.29671549109,129606.29332517549,0.003390315613452573,0.0,nan,277.54689309592175,4.396893095921769,271.02958698724035,-2.1204130127596272,264.51228087855895,-8.637719121441023,257.99497476987756,-15.155025230122419,251.47766866119616,-21.672331338803815,244.96036255251474,-28.18963744748524,1.0,1.0,26022.012520719443,26022.012520719443,276.8504115889285,3.700411588928546,276.8504115889285,276.8504115889285,75514.53419599618,75514.5336993293,0.0004966668784618378,0.0,8546.071908451686,8546.071908451686,0.8833659235378577,3977.2965209118015,276.8504115889285,3.700411588928546,1.0,0.002,0.2211876792580659,0.004757160305822124,0.000342627136874619,0.0016573728631213095,0.1713135684373095,0.1713135684373095,0.0,-4.071395998117566e-15,1.0,1.0000000167118164,8.076365077158698e-06,0.09191366575839233,0.0,1.5184501653977036e-09,0.0019431686222954549,0.0,1601723.4057200963,268.014242829563,1.0088569979416206e-08,1.0,1279705.23272755,2617.6673707597024,,,,,,,,,,,,,,,,,,,2.0,15440.517022503307,1450.0,0.375,6.173730061729009,3.5
4031.0,-30.000000226148767,4.864241081708049,34.929965866283474,25.19365393035116,6.207256085757306,-26.379274594958176,-39.887734421621985,2.5865304545666925,-5.135757154853309,-5.135757165237623,39.85993193204862,41059.9738054059,25749.9954858851,25749.9954858851,66809.969291291,75524.05257969456,75514.53373038088,25749.9954858851,101264.52921626598,101264.52921626598,101264.52921626598,127223.64772642986,123966.11768522224,3257.530041207625,0.0,89926.5672248913,55462.48845060244,38293.42086032096,25959.11851016388,64252.53937048484,19799.281996670317,1450.0,0.0,0.8867349453794299,2.870301779739306,0.001494314320929203,1.0,1.0,-5.135748854135215,352783.23744595144,1548502.758691692,4.389388707644966,1548502.758691692,4.389388707644966,0.7627101046947423,0.09191366577100146,3.9575089829439998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575089829439998,1.279658898140398,1.2799576226537348,3.0926280344668857,6552.907699843824,15440.5170237911,6479.644539714717,0.00031096636551534236,22723.02289456706,2317.1034853458686,19368.091147019888,1974.995655705046,0.8523553946535293,0.8523553946535293,35720.8394799172,35405.22815468563,1.0111552107231916,0.8,4311.1268975854855,4273.035954225843,1.0111552107231916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586228976408325,4.864241081708049,-2.456297791322541,7.32053887303059,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838163661489,0.00023343235994409227,198.92221234883186,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355754605012,0.09191366577103653,0.09191366577103653,0.09191366577103653,0.09191366732373825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.13746058126,591.636982081262,0.0,0.09191366577103653,0.09191366577100146,0.09191366577100146,0.375,0.375,0.5,7.250642554222257,7.178498321991356e-06,7.178498321991356e-06,2.5011104298755527e-12,1.038432628774899e-08,8.311102419611416e-06,2.5011104298755527e-12,25959.11851016388,19799.281996670317,0.7627101046947423,1.0722461687394347,3.9012899465722386,1.0398027836076615,0.639040483188549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267659104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536278434157,261.2536278434157,-11.896372156584277,244.96036255922962,277.5468931276018,129606.29693618558,129606.29372655698,0.0032096286360915435,0.0,nan,277.5468931276018,4.3968931276018,271.02958701392737,-2.1204129860726084,264.5122809002529,-8.637719099747073,257.9949747865785,-15.155025213421482,251.47766867290403,-21.672331327095947,244.96036255922962,-28.189637440770355,1.0,1.0,26022.012520719443,26022.012520719443,276.85041160789194,3.700411607891965,276.85041160789194,276.85041160789194,75514.53422384741,75514.53373038088,0.000493466533953324,0.0,8546.071908451686,8546.071908451686,0.8833659231001258,3977.29652785872,276.85041160789194,3.700411607891965,1.0,0.002,0.22118767769547082,0.004757160315441065,0.00034262713446495433,0.0016573728655381074,0.17131356723247718,0.17131356723247718,0.0,3.0617869350990645e-15,1.0,1.000000017192573,8.311099918500986e-06,0.09191366577100146,0.0,1.5625830343978993e-09,0.0019996456856080907,0.0,1601723.4057384895,268.01424284514667,1.0381825177319115e-08,1.0,1279705.2326749484,2617.66737097484,,,,,,,,,,,,,,,,,,,2.0,15440.5170237911,1450.0,0.375,6.173730061729009,3.5
4032.0,-30.000000223998033,4.8642411188519405,34.92996587352811,25.19365393035116,6.207256110806569,-26.379274590517575,-39.887734421621985,2.5865304773261033,-5.135757139460111,-5.135757150170573,39.85993194164516,41059.97387694301,25749.99554273297,25749.99554273297,66809.96941967598,75524.05260845086,75514.5337606576,25749.99554273297,101264.52930339058,101264.52930339058,101264.52930339058,127223.64782233241,123966.11775928283,3257.5300630495717,0.0,89926.56728577749,55462.48855426965,38293.42081278649,25959.118518941836,64252.53933172833,19799.282004125504,1450.0,0.0,0.8867349454216771,2.8703017813345904,0.001494314320929203,1.0,1.0,-5.135748612714281,352783.237653968,1548502.7591038847,4.3893887062251915,1548502.7591038847,4.3893887062251915,0.762710104724025,0.09191366578368095,3.957508989269803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508989269803,1.2796588980347743,1.2799576225480864,3.092628039665504,6552.907710859073,15440.517024304685,6479.644532061458,0.00031096636270614504,22723.02287363086,2317.1034832109704,19368.091124143786,1974.9956533723328,0.852355394432123,0.852355394432123,35720.83952559503,35405.22815468563,1.011155212339453,0.8,4311.126903098316,4273.035954225843,1.011155212339453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586229099125175,4.8642411188519405,-2.4562977703400906,7.320538889192031,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838161423009,0.00023343235999634648,198.92221234707233,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355764319243,0.09191366578364711,0.09191366578364711,0.09191366578364711,0.09191366737920201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1372752321,591.6369821425818,0.0,0.09191366578364711,0.09191366578368095,0.09191366578368095,0.375,0.375,0.5,7.250642602084578,7.445008691320254e-06,7.445008691320254e-06,4.5986325858393684e-11,1.0710436981753446e-08,8.537456267276866e-06,4.5986325858393684e-11,25959.118518941836,19799.282004125504,0.762710104724025,1.0722461719385683,3.901289948550689,1.0398027862329913,0.6390404846873861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149526764413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536278615954,261.2536278615954,-11.896372138404558,244.9603625653228,277.54689315786806,129606.29714024307,129606.29410076639,0.003039476654985218,0.0,nan,277.54689315786806,4.396893157868078,271.029587039359,-2.1204129606409765,264.51228092084995,-8.637719079150031,257.9949748023409,-15.155025197659086,251.47766868383184,-21.67233131616814,244.9603625653228,-28.189637434677167,1.0,1.0,26022.012520719443,26022.012520719443,276.8504116265018,3.7004116265018183,276.8504116265018,276.8504116265018,75514.53424492388,75514.5337606576,0.000484266274725087,0.0,8546.071908451686,8546.071908451686,0.883365922699538,3977.2965342161524,276.8504116265018,3.7004116265018183,1.0,0.002,0.22118767609031906,0.0047571603251823765,0.0003426271319892413,0.0016573728680085024,0.17131356599462064,0.17131356599462064,0.0,-2.256441561376832e-15,1.0,1.0000000176560746,8.537410280951008e-06,0.09191366578368095,0.0,1.6051320038250906e-09,0.0020540958243455525,0.0,1601723.4057566468,268.01424286053987,1.0664450655895052e-08,1.0,1279705.2326229643,2617.667371187458,,,,,,,,,,,,,,,,,,,2.0,15440.517024304685,1450.0,0.375,6.173730061729009,3.5
4033.0,-30.00000022216819,4.864241155522672,34.92996588059718,25.19365393035116,6.207256134529299,-26.37927458649845,-39.887734421621985,2.5865304988595414,-5.13575712457191,-5.135757135550028,39.85993195106757,41059.97394112074,25749.995599512196,25749.995599512196,66809.96954063294,75524.05263801846,75514.53378995694,25749.995599512196,101264.52938946914,101264.52938946914,101264.52938946914,127223.64791695563,123966.11783151422,3257.530085441413,0.0,89926.56734485329,55462.488647955455,38293.42077433093,25959.118527486484,64252.539301817415,19799.28201138826,1450.0,0.0,0.886734945461997,2.8703017828774455,0.001494314320929203,1.0,1.0,-5.135748378726703,352783.2378551489,1548502.7595089243,4.38938870487019,1548502.7595089243,4.38938870487019,0.7627101047527496,0.09191366579640624,3.95750899498507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750899498507,1.2796588979348404,1.2799576224481293,3.0926280443732628,6552.907720834249,15440.517024112642,6479.644524820464,0.0003109663601492218,22723.022855742754,2317.103481386891,19368.091102499966,1974.9956511652774,0.8523553941506113,0.8523553941506113,35720.83956686425,35405.22815468563,1.0111552137997204,0.8,4311.126908079073,4273.035954225843,1.0111552137997204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622922169387,4.864241155522672,-2.4562977498112866,7.320538905333958,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838159518567,0.00023343236004080302,198.92221234557533,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355773095903,0.09191366579641895,0.09191366579641895,0.09191366579641895,0.09191366743278712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.13708305924,591.6369822061351,0.0,0.09191366579641895,0.09191366579640624,0.09191366579640624,0.375,0.375,0.5,7.250642651180364,7.702225104821991e-06,7.702225104821991e-06,3.944933268940076e-11,1.0978112641168991e-08,8.756823319799878e-06,3.944933268940076e-11,25959.118527486484,19799.28201138826,0.7627101047527496,1.072246174691301,3.9012899505928105,1.0398027885995658,0.6390404859837087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952676312909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536278787927,261.2536278787927,-11.896372121207264,244.96036257083986,277.5468931867456,129606.29732365432,129606.29444843314,0.0028752211742884733,0.0,nan,277.5468931867456,4.396893186745615,271.02958706356446,-2.120412936435514,264.5122809403833,-8.6377190596167,257.99497481720215,-15.155025182797829,251.47766869402102,-21.672331305978958,244.96036257083986,-28.189637429160115,1.0,1.0,26022.012520719443,26022.012520719443,276.8504116445507,3.7004116445507407,276.8504116445507,276.8504116445507,75514.53425962637,75514.53378995694,0.00046966942318249494,0.0,8546.071908451686,8546.071908451686,0.8833659223376129,3977.2965399599957,276.8504116445507,3.7004116445507407,1.0,0.002,0.22118767444392812,0.004757160335047394,0.00034262712944929484,0.0016573728705523416,0.17131356472464743,0.17131356472464743,0.0,1.6362779187151233e-15,1.0,1.0000000181053703,8.756783870467189e-06,0.09191366579640624,0.0,1.646376779622555e-09,0.0021068769796691545,0.0,1601723.405774209,268.01424287542807,1.093866330847959e-08,1.0,1279705.2325726878,2617.667371393091,,,,,,,,,,,,,,,,,,,2.0,15440.517024112642,1450.0,0.375,6.173730061729009,3.5
