time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4034.0,-30.000000220622923,4.864241191720462,34.92996588749475,25.19365393035116,6.2072561567914315,-26.379274582881486,-39.887734421621985,2.5865305190499845,-5.1357571101968915,-5.135757121392216,39.85993196025633,41059.973998036556,25749.995656265146,25749.995656265146,66809.9696543017,75524.05266800626,75514.53381716445,25749.995656265146,101264.5294734296,101264.5294734296,101264.5294734296,127223.64800920222,123966.11790084641,3257.5301083558097,0.0,89926.56740164709,55462.48873167714,38293.42074441105,25959.11853577262,64252.53928018367,19799.282018434966,1450.0,0.0,0.8867349455006187,2.870301784367726,0.001494314320929203,1.0,1.0,-5.135748156803572,352783.2380494654,1548502.7599039655,4.389388703572256,1548502.7599039655,4.389388703572256,0.762710104780747,0.09191366580921809,3.957509000086383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509000086383,1.2796588978411392,1.2799576223544062,3.092628048586179,6552.907729760912,15440.517023285458,6479.64451803107,0.00031096635784812307,22723.022840803194,2317.10347986348,19368.091082206014,1974.9956490958702,0.8523553938179032,0.8523553938179032,35720.83960370018,35405.22815468563,1.011155215103121,0.8,4311.12691252478,4273.035954225843,1.011155215103121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586229344205815,4.864241191720462,-2.456297729747951,7.320538921468414,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838157910247,0.00023343236007834705,198.92221234431116,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355780929743,0.09191366580924284,0.09191366580924284,0.09191366580924284,0.09191366748451262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1368840801,591.6369822719091,0.0,0.09191366580924284,0.09191366580921809,0.09191366580921809,0.375,0.375,0.5,7.250642701445836,7.94969787420996e-06,7.94969787420996e-06,-2.8421709430404007e-12,1.1195311344636139e-08,8.964588630533399e-06,-2.8421709430404007e-12,25959.11853577262,19799.282018434966,0.762710104780747,1.0722461770153895,3.9012899526889577,1.0398027907187597,0.639040487084687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952676203676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362789502753,261.25362789502753,-11.896372104972443,244.96036257582313,277.54689321423194,129606.29748441964,129606.29477011338,0.0027143062342517782,0.0,nan,277.54689321423194,4.396893214231966,271.0295870865502,-2.1204129134497975,264.5122809588684,-8.637719041131561,257.99497483118665,-15.155025168813324,251.4776687035049,-21.672331296495088,244.96036257582313,-28.18963742417685,1.0,1.0,26022.012520719443,26022.012520719443,276.85041166189217,3.70041166189219,276.85041166189217,276.85041166189217,75514.534268423,75514.53381716445,0.0004512585437623784,0.0,8546.071908451686,8546.071908451686,0.8833659220145671,3977.2965450868146,276.85041166189217,3.70041166189219,1.0,0.002,0.22118767275846826,0.004757160344991812,0.0003426271268484755,0.0016573728731543158,0.17131356342423773,0.17131356342423773,0.0,2.7911700728466826e-15,1.0,1.0000000185309768,8.964591472704342e-06,0.09191366580921809,0.0,1.6854470158817047e-09,0.002156875365365992,0.0,1601723.4057911586,268.0142428898031,1.1198153515579179e-08,1.0,1279705.2325241265,2617.6673715917045,,,,,,,,,,,,,,,,,,,2.0,15440.517023285458,1450.0,0.375,6.173730061729009,3.5
4035.0,-30.000000219477343,4.864241227497922,34.92996589425195,25.193653965275757,6.207256190000602,-26.379274578529554,-39.887734421621985,2.5865305490528105,-5.135757093697407,-5.1357571052029805,39.85993197000037,41059.97407797376,25749.99570670482,25749.99570670482,66809.96978467859,75524.05271264885,75514.53386171801,25749.99570670482,101264.52956842283,101264.52956842283,101264.52956842283,127223.64811340206,123966.11798150511,3257.5301318969364,0.0,89926.5674863953,55462.48885172032,38293.420705194425,25959.11854497922,64252.53925017365,19799.282026232333,1450.0,0.0,0.8867349455478045,2.8703017860763556,0.001494314320929203,1.0,1.0,-5.135747889298841,352783.2382722813,1548502.760322568,4.3893887019865145,1548502.760322568,4.3893887019865145,0.762710104810617,0.0919136658219895,3.9575090076020825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090076020825,1.2796588977018994,1.2799576222151339,3.0926280547958935,6552.907742918552,15440.517021893385,6479.6445079420755,0.00031096635445295866,22723.02281906447,2317.103477646747,19368.091052049334,1974.9956460207447,0.8523553933061947,0.8523553933061947,35720.8396579701,35405.22815468563,1.0111552170234044,0.8,4311.126919074584,4273.035954225843,1.0111552170234044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586229453089375,4.864241227497922,-2.45629770831013,7.3205389358080515,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838156717921,0.00023343236010618025,198.92221234337396,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355792471241,0.09191366582198356,0.09191366582198356,0.09191366582198356,0.09191366754411785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1366810096,591.6369823390554,0.0,0.09191366582198356,0.0919136658219895,0.0919136658219895,0.375,0.375,0.5,7.250642753112134,8.197241811558342e-06,8.197241811558342e-06,-6.536993168992922e-12,1.1505562724778429e-08,9.215904128723196e-06,-6.536993168992922e-12,25959.11854497922,19799.282026232333,0.762710104810617,1.072246180200978,3.9012899549681044,1.0398027932335456,0.6390404886272693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952676111432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362791143374,261.25362791143374,-11.896372088566238,244.9603625804001,277.5468932424674,129606.29785965361,129606.29511669665,0.0027429569890177015,0.0,nan,277.5468932424674,4.396893242467399,271.0295871100539,-2.120412889946067,264.51228097764044,-8.637719022359533,257.994974845227,-15.155025154773,251.47766871281357,-21.67233128718641,244.9603625804001,-28.189637419599876,1.0,1.0,26022.012520719443,26022.012520719443,276.85041168329474,3.7004116832947602,276.85041168329474,276.85041168329474,75514.53441865528,75514.53386171801,0.0005569372733589262,0.0,8546.071908451686,8546.071908451686,0.8833659215386278,3977.296552640093,276.85041168329474,3.7004116832947602,1.0,0.002,0.2211876710257546,0.004757160355495876,0.00034262712417592705,0.0016573728758247492,0.17131356208796353,0.17131356208796353,0.0,6.761084747619606e-16,1.0,1.0000000190456992,9.215910665716365e-06,0.0919136658219895,0.0,1.7326979351646658e-09,0.0022173426139174947,0.0,1601723.4058106367,268.01424290630257,1.1512099717947422e-08,1.0,1279705.2324684458,2617.6673718194497,,,,,,,,,,,,,,,,,,,2.0,15440.517021893385,1450.0,0.375,6.173730061729009,3.5
4036.0,-30.000000218602217,4.8642412628452165,34.92996590086671,25.193653965275757,6.207256214450804,-26.3792745752969,-39.887734421621985,2.5865305711454836,-5.135757078055576,-5.135757089902215,39.859931979404045,41059.97413206456,25749.995758324632,25749.995758324632,66809.9698903892,75524.05274980809,75514.5339008191,25749.995758324632,101264.52965914372,101264.52965914372,101264.52965914372,127223.6482129178,123966.1180569004,3257.5301560174034,0.0,89926.56755136138,55462.48893361786,38293.42068638169,25959.118553774086,64252.53924015578,19799.282033687283,1450.0,0.0,0.8867349455919609,2.870301787697264,0.001494314320929203,1.0,1.0,-5.13574764344645,352783.23848364165,1548502.7607268058,4.389388700502586,1548502.7607268058,4.389388700502586,0.7627101048393937,0.09191366583485243,3.9575090126659496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090126659496,1.2796588975993701,1.2799576221125808,3.092628059000883,6552.90775182842,15440.517019686393,6479.64450051303,0.00031096635212891563,22723.02280640492,2317.103476355832,19368.09102984342,1974.9956437563717,0.8523553928038199,0.8523553928038198,35720.839694535636,35405.22815468563,1.0111552183172372,0.8,4311.126923487657,4273.035954225843,1.0111552183172372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586229564520515,4.8642412628452165,-2.456297687637977,7.3205389504831935,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838155807174,0.00023343236012744037,198.922212342658,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355800247577,0.09191366583481363,0.09191366583481363,0.09191366583481363,0.09191366760060007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1364699904,591.6369824087918,0.0,0.09191366583481363,0.09191366583485243,0.09191366583485243,0.375,0.375,0.5,7.250642806077522,8.44172524239184e-06,8.44172524239184e-06,4.661160346586257e-11,1.1846623237943277e-08,9.446455749184679e-06,4.661160346586257e-11,25959.118553774086,19799.282033687283,0.7627101048393937,1.0722461821402847,3.901289957066316,1.039802795040902,0.6390404895687515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952676043047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536279271593,261.2536279271593,-11.896372072840677,244.96036258451835,277.5468932698002,129606.29805298267,129606.29542382304,0.002629159670135332,0.0,nan,277.5468932698002,4.396893269800216,271.02958713274387,-2.120412867256107,264.5122809956875,-8.637719004312487,257.9949748586311,-15.155025141368867,251.47766872157473,-21.672331278425247,244.96036258451835,-28.189637415481627,1.0,1.0,26022.012520719443,26022.012520719443,276.85041170317083,3.7004117031708574,276.85041170317083,276.85041170317083,75514.53441803501,75514.5339008191,0.0005172159144422039,0.0,8546.071908451686,8546.071908451686,0.8833659212179533,3977.2965577292794,276.85041170317083,3.7004117031708574,1.0,0.002,0.22118766924969752,0.004757160366040317,0.0003426271214356481,0.0016573728785601088,0.17131356071782403,0.17131356071782403,0.0,-4.24313362223927e-15,1.0,1.0000000195177796,9.446409137581213e-06,0.09191366583485243,0.0,1.7760343177602097e-09,0.0022728004093874542,0.0,1601723.405829089,268.0142429219444,1.1800011634477414e-08,1.0,1279705.2324156244,2617.6673720354815,,,,,,,,,,,,,,,,,,,2.0,15440.517019686393,1450.0,0.375,6.173730061729009,3.5
4037.0,-30.000000217951246,4.864241297750926,34.929965907338314,25.193653965275757,6.207256236389333,-26.379274572517208,-39.887734421621985,2.586530590955268,-5.135757063520828,-5.135757075575215,39.859931988502154,41059.97417689564,25749.99581131481,25749.99581131481,66809.96998821045,75524.05278587909,75514.53393490634,25749.99581131481,101264.52974622115,101264.52974622115,101264.52974622115,127223.64830830488,123966.11812763083,3257.53018067405,0.0,89926.56761129905,55462.48900231537,38293.42067664853,25959.118562083735,64252.539238732264,19799.282040745973,1450.0,0.0,0.8867349456316699,2.870301789203806,0.001494314320929203,1.0,1.0,-5.135747416781044,352783.23868008296,1548502.761118282,4.3893886991681095,1548502.761118282,4.3893886991681095,0.7627101048671618,0.091913665847863,3.957509016897209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509016897209,1.2796588975074357,1.2799576220206248,3.0926280625296187,6552.907759305388,15440.517016930075,6479.644493851649,0.00031096635016077454,22723.02279725539,2317.10347542284,19368.091009932104,1974.9956417259825,0.8523553922707628,0.8523553922707627,35720.839725089034,35405.22815468563,1.0111552193983366,0.8,4311.126927175128,4273.035954225843,1.0111552193983366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862296789098,4.864241297750926,-2.4562976677969948,7.320538965547921,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838155129605,0.00023343236014325728,198.92221234212545,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355806745318,0.09191366584791143,0.09191366584791143,0.09191366584791143,0.09191366765295901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1362516844,591.636982480907,0.0,0.09191366584791143,0.091913665847863,0.091913665847863,0.375,0.375,0.5,7.250642860239732,8.68007305143692e-06,8.68007305143692e-06,-1.0800249583553523e-11,1.205438593387953e-08,9.65879416980897e-06,-1.0800249583553523e-11,25959.118562083735,19799.282040745973,0.7627101048671618,1.072246183583546,3.901289959248318,1.039802796586388,0.6390404902806417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952675990804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536279420792,261.2536279420792,-11.896372057920757,244.9603625881997,277.5468932959588,129606.29820041075,129606.29570593854,0.00249447222453327,0.0,nan,277.5468932959588,4.396893295958819,271.02958715440695,-2.120412845593023,264.51228101285517,-8.637718987144808,257.9949748713033,-15.15502512869665,251.47766872975149,-21.672331270248492,244.9603625881997,-28.189637411800277,1.0,1.0,26022.012520719443,26022.012520719443,276.85041172148647,3.700411721486489,276.85041172148647,276.85041172148647,75514.53441151718,75514.53393490634,0.0004766108322655782,0.0,8546.071908451686,8546.071908451686,0.8833659209500045,3977.296561981695,276.85041172148647,3.700411721486489,1.0,0.002,0.2211876674337187,0.004757160376612477,0.00034262711863275973,0.0016573728813713499,0.17131355931637987,0.17131355931637987,0.0,4.109559914589056e-15,1.0,1.0000000199527836,9.658804970058554e-06,0.091913665847863,0.0,1.8159671945112685e-09,0.0023239027206220482,0.0,1601723.4058462312,268.01424293647915,1.2065186183463084e-08,1.0,1279705.2323665353,2617.6673722362702,,,,,,,,,,,,,,,,,,,2.0,15440.517016930075,1450.0,0.375,6.173730061729009,3.5
4038.0,-30.00000021748209,4.864241332205763,34.92996591366431,25.193653965275757,6.20725625591896,-26.379274570141998,-39.887734421621985,2.5865306085788795,-5.135757049820768,-5.135757062131893,39.85993199724307,41059.974213258196,25749.995865419463,25749.995865419463,66809.97007867767,75524.05282067276,75514.5339633779,25749.995865419463,101264.52982879736,101264.52982879736,101264.52982879736,127223.64839878122,123966.11819296832,3257.530205812903,0.0,89926.56766627154,55462.48905885709,38293.42067490494,25959.11856998387,64252.539244888816,19799.282047462755,1450.0,0.0,0.8867349456685345,2.8703017906251236,0.001494314320929203,1.0,1.0,-5.135747212550257,352783.2388653912,1548502.761494615,4.389388697929228,1548502.761494615,4.389388697929228,0.762710104893791,0.09191366586101421,3.9575090203586867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090203586867,1.2796588974256466,1.2799576219388167,3.0926280654322835,6552.907765455786,15440.517013716906,6479.644487925393,0.00031096634852314776,22723.022791271138,2317.103474812616,19368.09099221813,1974.9956399196599,0.8523553917156754,0.8523553917156754,35720.83975008392,35405.22815468563,1.0111552202827543,0.8,4311.126930191746,4273.035954225843,1.0111552202827543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622979570491,4.864241332205763,-2.456297648723722,7.320538980929485,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838154641322,0.00023343236015465555,198.92221234174164,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355812060943,0.091913665861031,0.091913665861031,0.091913665861031,0.09191366770229405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.13602642424,591.6369825552869,0.0,0.091913665861031,0.09191366586101421,0.09191366586101421,0.375,0.375,0.5,7.250642915478666,8.909253324418387e-06,8.909253324418387e-06,7.332801033044234e-12,1.23111476568738e-08,9.849581658727402e-06,7.332801033044234e-12,25959.11856998387,19799.282047462755,0.762710104893791,1.072246184581945,3.901289961485589,1.0398027978947508,0.639040490785342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952675951944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362795610454,261.25362795610454,-11.89637204389544,244.96036259147027,277.5468933207388,129606.2983072118,129606.29596231665,0.002344895165029828,0.0,nan,277.5468933207388,4.396893320738798,271.0295871748851,-2.1204128251148973,264.5122810290314,-8.637718970968592,257.9949748831777,-15.155025116822287,251.47766873732397,-21.67233126267601,244.96036259147027,-28.189637408529705,1.0,1.0,26022.012520719443,26022.012520719443,276.8504117382613,3.700411738261323,276.8504117382613,276.8504117382613,75514.53439989139,75514.5339633779,0.00043651349551510066,0.0,8546.071908451686,8546.071908451686,0.883365920730803,3977.29656546048,276.8504117382613,3.700411738261323,1.0,0.002,0.22118766558186684,0.004757160387166862,0.00034262711577372966,0.0016573728842258259,0.17131355788686484,0.17131355788686484,0.0,-4.445228907190568e-16,1.0,1.0000000203434947,9.849574325926369e-06,0.09191366586101421,0.0,1.8518340432103188e-09,0.002369801714484961,0.0,1601723.4058623721,268.0142429501792,1.2303814855840756e-08,1.0,1279705.2323202242,2617.6673724256734,,,,,,,,,,,,,,,,,,,2.0,15440.517013716906,1450.0,0.375,6.173730061729009,3.5
4039.0,-30.000000217241713,4.864241366230358,34.92996591985949,25.193653965275757,6.207256280253118,-26.379274567492246,-39.887734421621985,2.586530630503599,-5.135757035588483,-5.135757048157434,39.85993200611988,41059.974259014365,25749.99591704856,25749.99591704856,66809.97017606293,75524.0528623146,75514.5339980884,25749.99591704856,101264.52991513695,101264.52991513695,101264.52991513695,127223.64849324411,123966.11826178063,3257.530231463475,0.0,89926.56773376654,55462.48913046619,38293.420670333726,25959.118578107158,64252.53924844088,19799.282054361767,1450.0,0.0,0.8867349457075843,2.870301792100875,0.001494314320929203,1.0,1.0,-5.135746994473152,352783.2390578095,1548502.76187625,4.3893886966169084,1548502.76187625,4.3893886966169084,0.7627101049208835,0.0919136658742098,3.957509024829054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509024829054,1.2796588973238967,1.279957621837043,3.092628069171594,6552.907773378937,15440.517010131947,6479.644480552814,0.00031096634642444656,22723.02278265833,2317.1034739343536,19368.090970180998,1974.9956376724977,0.8523553910689323,0.8523553910689323,35720.83978236388,35405.22815468563,1.0111552214249464,0.8,4311.126934087596,4273.035954225843,1.0111552214249464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862299071561,4.864241366230358,-2.456297629376909,7.320538995607267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983815439112,0.00023343236016049618,198.922212341545,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735581892587,0.09191366587420598,0.09191366587420598,0.09191366587420598,0.09191366775359866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.13579628273,591.636982631275,0.0,0.09191366587420598,0.0919136658742098,0.0919136658742098,0.375,0.375,0.5,7.2506429718606284,9.133224295965192e-06,9.133224295965192e-06,1.0174971976084635e-11,1.2568932561407564e-08,1.0053684263766627e-05,1.0174971976084635e-11,25959.118578107158,19799.282054361767,0.7627101049208835,1.072246185904826,3.901289963857767,1.0398027993529315,0.6390404914621441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952675923938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362796981386,261.25362796981386,-11.896372030186114,244.96036259440896,277.54689334521873,129606.29851344279,129606.29622138028,0.002292062493200945,0.0,nan,277.54689334521873,4.396893345218757,271.02958719505676,-2.1204128049432143,264.5122810448948,-8.637718955105186,257.9949748947328,-15.155025105267157,251.4776687445709,-21.67233125542907,244.96036259440896,-28.189637405591014,1.0,1.0,26022.012520719443,26022.012520719443,276.8504117562974,3.700411756297399,276.8504117562974,276.8504117562974,75514.53439762384,75514.5339980884,0.0003995354345533997,0.0,8546.071908451686,8546.071908451686,0.8833659204477124,3977.296569953199,276.8504117562974,3.700411756297399,1.0,0.002,0.22118766369164103,0.0047571603979943075,0.00034262711285562315,0.001657372887143867,0.17131355642781157,0.17131355642781157,0.0,-5.100087019371813e-16,1.0,1.0000000207615074,1.005367408879465e-05,0.0919136658742098,0.0,1.890207162835097e-09,0.0024189079963583475,0.0,1601723.4058791504,268.0142429644115,1.255875758943148e-08,1.0,1279705.2322721384,2617.6673726223526,,,,,,,,,,,,,,,,,,,2.0,15440.517010131947,1450.0,0.375,6.173730061729009,3.5
4040.0,-30.000000217206022,4.864241399834857,34.92996592593177,25.193654000200354,6.207256303732501,-26.37927456511216,-39.887734421621985,2.5865306516386237,-5.135757021276106,-5.135757034130223,39.859932014963185,41059.97429995149,25749.99596746008,25749.99596746008,66809.97026741157,75524.05290455482,75514.53403479212,25749.99596746008,101264.5300022522,101264.5300022522,101264.5300022522,127223.6485884934,123966.11833086572,3257.5302576276763,0.0,89926.56780014007,55462.48919553675,38293.42067178146,25959.11858624119,64252.53925802265,19799.282061266735,1450.0,0.0,0.8867349457471965,2.870301793585001,0.001494314320929203,1.0,1.0,-5.135746775480698,352783.23925131804,1548502.7622560014,4.389388695285687,1548502.7622560014,4.389388695285687,0.7627101049478897,0.09191366588744011,3.957509028897924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509028897924,1.2796588972258116,1.279957621738935,3.0926280725882944,6552.907780618515,15440.517006071803,6479.644473445792,0.0003109663444913226,22723.022776067442,2317.10347326227,19368.090948937635,1974.9956355062775,0.8523553903812779,0.8523553903812779,35720.83981174467,35405.22815468563,1.0111552224645546,0.8,4311.126937633546,4273.035954225843,1.0111552224645546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623001597885,4.864241399834857,-2.4562976101040426,7.3205390099389,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838154353982,0.0002334323601613631,198.92221234151583,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355825174238,0.0919136658874128,0.0919136658874128,0.0919136658874128,0.09191366780522976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.13556040195,591.636982709144,0.0,0.0919136658874128,0.09191366588744011,0.09191366588744011,0.375,0.375,0.5,7.250643029393041,9.3533878953167e-06,9.3533878953167e-06,3.956301952712238e-11,1.2854115993832238e-08,1.0258649524530483e-05,3.956301952712238e-11,25959.11858624119,19799.282061266735,0.7627101049478897,1.0722461869333266,3.9012899662044767,1.0398028006195816,0.6390404920039747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267590959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536279831683,261.2536279831683,-11.896372016831663,244.96036259703294,277.5468933693036,129606.29870094944,129606.29646821712,0.0022327323017140707,0.0,nan,277.5468933693036,4.396893369303598,271.02958721484947,-2.1204127851505064,264.5122810603953,-8.637718939604667,257.9949749059412,-15.155025094058772,251.47766875148707,-21.672331248512904,244.96036259703294,-28.189637402967037,1.0,1.0,26022.012520719443,26022.012520719443,276.8504117746194,3.700411774619397,276.8504117746194,276.8504117746194,75514.53451156862,75514.53403479212,0.00047677650582045317,0.0,8546.071908451686,8546.071908451686,0.8833659201900472,3977.296574042414,276.8504117746194,3.700411774619397,1.0,0.002,0.22118766176288382,0.004757160409004827,0.0003426271098778861,0.0016573728901208512,0.17131355493894304,0.17131355493894304,0.0,-1.2628786905111156e-15,1.0,1.0000000211812334,1.0258609961510956e-05,0.09191366588744011,0.0,1.928737480816169e-09,0.0024682154457865654,0.0,1601723.4058960225,268.01424297872387,1.2814552974305116e-08,1.0,1279705.2322237808,2617.667372820143,,,,,,,,,,,,,,,,,,,2.0,15440.517006071803,1450.0,0.375,6.173730061729009,3.5
4041.0,-30.000000217445525,4.864241433057945,34.92996593190329,25.19365403512495,6.207256334102989,-26.379274562290686,-39.887734421621985,2.586530678948148,-5.1357570055619135,-5.1357570186816,39.85993202420003,41059.974354990154,25749.996013229324,25749.996013229324,66809.97036821948,75524.05295627168,75514.53408397912,25749.996013229324,101264.53009720844,101264.53009720844,101264.53009720844,127223.64869220639,123966.11840782689,3257.5302843795043,0.0,89926.56788426328,55462.48928298176,38293.42066809057,25959.11859499796,64252.53926308853,19799.282068681045,1450.0,0.0,0.8867349457922976,2.870301795212922,0.001494314320929203,1.0,1.0,-5.135746524851584,352783.2394635998,1548502.7626530814,4.389388693770005,1548502.7626530814,4.389388693770005,0.7627101049762203,0.09191366590066563,3.9575090344568284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090344568284,1.2796588970990719,1.2799576216121658,3.0926280772386456,6552.907790472051,15440.517001582748,6479.644464262486,0.00031096634188069127,22723.022765406215,2317.1034721751275,19368.090921488118,1974.9956327072057,0.8523553895731829,0.8523553895731829,35720.83985188482,35405.22815468563,1.0111552238848711,0.8,4311.126942478037,4273.035954225843,1.0111552238848711,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623011478043,4.864241433057945,-2.4562975898928228,7.320539022950768,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838154603258,0.0002334323601555441,198.9222123417117,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355833710779,0.09191366590067923,0.09191366590067923,0.09191366590067923,0.09191366786203446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.13532006985,591.6369827884955,0.0,0.09191366590067923,0.09191366590066563,0.09191366590066563,0.375,0.375,0.5,7.250643088238675,9.576028617175325e-06,9.576028617175325e-06,1.1539214028744027e-11,1.3119688446749933e-08,1.049383001827664e-05,1.1539214028744027e-11,25959.11859499796,19799.282068681045,0.7627101049762203,1.072246188473962,3.901289968643828,1.0398028021065329,0.6390404928101896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952675907462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362799683376,261.25362799683376,-11.89637200316622,244.96036259941457,277.546893394253,129606.29901857776,129606.2967338319,0.002284745897823451,0.0,nan,277.546893394253,4.396893394253027,271.02958723528536,-2.120412764714615,264.51228107631766,-8.637718923682314,257.9949749173499,-15.15502508265007,251.47766875838226,-21.672331241617712,244.96036259941457,-28.18963740058541,1.0,1.0,26022.012520719443,26022.012520719443,276.8504117958235,3.700411795823527,276.8504117958235,276.8504117958235,75514.53463575279,75514.53408397912,0.0005517736717592925,0.0,8546.071908451686,8546.071908451686,0.8833659198380239,3977.296579629113,276.8504117958235,3.700411795823527,1.0,0.002,0.22118765978990892,0.004757160420459002,0.0003426271068326226,0.0016573728931690652,0.1713135534163113,0.1713135534163113,0.0,1.6878859421254333e-15,1.0,1.0000000216629594,1.0493818479062611e-05,0.09191366590066563,0.0,1.972959406665789e-09,0.002524806475570669,0.0,1601723.405914566,268.01424299443806,1.3108149232721189e-08,1.0,1279705.2321707297,2617.667373037118,,,,,,,,,,,,,,,,,,,2.0,15440.517001582748,1450.0,0.375,6.173730061729009,3.5
4042.0,-30.00000021782482,4.864241465878581,34.929965937764315,25.19365403512495,6.207256354621959,-26.379274560580143,-39.887734421621985,2.5865306973772593,-5.135756991261417,-5.135757004616057,39.85993203295411,41059.97438294871,25749.99606152369,25749.99606152369,66809.9704444724,75524.05299845929,75514.53412358978,25749.99606152369,101264.53018511347,101264.53018511347,101264.53018511347,127223.64878821492,123966.11847657038,3257.5303116445407,0.0,89926.56794545808,55462.48932994751,38293.42068390064,25959.118603101455,64252.53928700209,19799.282075556377,1450.0,0.0,0.8867349458321342,2.8703017966960256,0.001494314320929203,1.0,1.0,-5.135746308072044,352783.23965697136,1548502.7630295723,4.389388692431246,1548502.7630295723,4.389388692431246,0.7627101050029821,0.09191366591406494,3.9575090373953734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090373953734,1.2796588970135443,1.2799576215266182,3.0926280797416954,6552.907795775713,15440.516996511,6479.644458065359,0.0003109663404230886,22723.02276399679,2317.1034720314065,19368.09090296449,1974.9956308183214,0.8523553888108594,0.8523553888108593,35720.83987310369,35405.22815468563,1.011155224635678,0.8,4311.126945038929,4273.035954225843,1.011155224635678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623021903294,4.864241465878581,-2.4562975708019277,7.3205390366805085,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838154998106,0.00023343236014632693,198.92221234202202,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355838223362,0.09191366591408072,0.09191366591408072,0.09191366591408072,0.09191366791365604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.13507183664,591.6369828704163,0.0,0.09191366591408072,0.09191366591406494,0.09191366591406494,0.375,0.375,0.5,7.250643148230175,9.79517500354632e-06,9.79517500354632e-06,-7.16227077646181e-12,1.3354622296901653e-08,1.0696543995436514e-05,-7.16227077646181e-12,25959.118603101455,19799.282075556377,0.7627101050029821,1.0722461887613814,3.9012899709115434,1.0398028029063073,0.6390404930074866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952675921755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536280098455,261.2536280098455,-11.896371990154478,244.96036260148418,277.54689341820693,129606.29913496917,129606.29695952569,0.002175443463744709,0.0,nan,277.54689341820693,4.3968934182069574,271.0295872548624,-2.120412745137571,264.5122810915178,-8.637718908482157,257.9949749281733,-15.155025071826685,251.47766876482873,-21.672331235171242,244.96036260148418,-28.1896373985158,1.0,1.0,26022.012520719443,26022.012520719443,276.850411814524,3.7004118145240454,276.850411814524,276.850411814524,75514.534610214,75514.53412358978,0.00048662422341294587,0.0,8546.071908451686,8546.071908451686,0.8833659196519377,3977.2965825823503,276.850411814524,3.7004118145240454,1.0,0.002,0.22118765777881694,0.004757160431834747,0.0003426271037273391,0.0016573728962739002,0.17131355186366953,0.17131355186366953,0.0,1.2394599235854287e-15,1.0,1.0000000220781726,1.069655115770729e-05,0.09191366591406494,0.0,2.011075498690399e-09,0.002573583837867281,0.0,1601723.4059314206,268.01424300873856,1.3361784567678114e-08,1.0,1279705.2321224064,2617.6673732347676,,,,,,,,,,,,,,,,,,,2.0,15440.516996511,1450.0,0.375,6.173730061729009,3.5
4043.0,-30.00000021829501,4.864241498276766,34.92996594350747,25.19365403512495,6.20725637179779,-26.379274559285737,-39.887734421621985,2.5865307127885044,-5.135756978363702,-5.135756991904869,39.859932041274426,41059.97440112807,25749.99611221771,25749.99611221771,66809.97051334578,75524.05303776331,75514.53415469915,25749.99611221771,101264.53026691686,101264.53026691686,101264.53026691686,127223.64887748334,123966.11853813096,3257.530339352382,0.0,89926.56799908496,55462.48936244971,38293.4207073725,25959.11861056648,64252.53931793898,19799.28208190768,1450.0,0.0,0.8867349458666096,2.870301798034949,0.001494314320929203,1.0,1.0,-5.135746120827264,352783.23983152513,1548502.7633870246,4.389388691272653,1548502.7633870246,4.389388691272653,0.7627101050283164,0.09191366592764148,3.9575090394022703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090394022703,1.2796588969420228,1.27995762145508,3.0926280814828515,6552.907799465014,15440.516991137842,6479.644452883063,0.0003109663393727285,22723.022766024354,2317.1034722381605,19368.090887474264,1974.9956292387578,0.8523553880531065,0.8523553880531065,35720.839887595226,35405.22815468563,1.0111552251484461,0.8,4311.126946787905,4273.035954225843,1.0111552251484461,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623032846555,4.864241498276766,-2.456297552815688,7.320539051092455,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838155487456,0.00023343236013490372,198.9222123424067,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355841305256,0.09191366592764776,0.09191366592764776,0.09191366592764776,0.09191366796010497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1348167107,591.6369829545774,0.0,0.09191366592764776,0.09191366592764148,0.09191366592764148,0.375,0.375,0.5,7.250643209208912,1.0005869512497156e-05,1.0005869512497156e-05,-3.8482994568767026e-11,1.3541182397602824e-08,1.0871077620322467e-05,-3.8482994568767026e-11,25959.11861056648,19799.28208190768,0.7627101050283164,1.0722461885788892,3.90128997325657,1.0398028034775706,0.6390404929827316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952675944397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536280220102,261.2536280220102,-11.896371977989759,244.96036260325243,277.5468934407681,129606.29919304643,129606.2971592281,0.002033818337682232,0.0,nan,277.5468934407681,4.39689344076811,271.029587273265,-2.120412726734969,264.5122811057618,-8.637718894238162,257.9949749382587,-15.155025061741298,251.47766877075557,-21.672331229244406,244.96036260325243,-28.189637396747543,1.0,1.0,26022.012520719443,26022.012520719443,276.8504118308754,3.700411830875396,276.8504118308754,276.8504118308754,75514.53458019499,75514.53415469915,0.0004254958330420777,0.0,8546.071908451686,8546.071908451686,0.8833659195248489,3977.2965845992817,276.8504118308754,3.700411830875396,1.0,0.002,0.22118765573490518,0.004757160443122393,0.0003426271005702473,0.0016573728994315798,0.17131355028512366,0.17131355028512366,0.0,1.827097501072572e-15,1.0,1.000000022435696,1.0871116103317036e-05,0.09191366592764148,0.0,2.043895730682435e-09,0.0026155840603778037,0.0,1601723.405946607,268.0142430216363,1.3579665392171592e-08,1.0,1279705.2320787853,2617.667373413181,,,,,,,,,,,,,,,,,,,2.0,15440.516991137842,1450.0,0.375,6.173730061729009,3.5
4044.0,-30.000000218964292,4.864241530289108,34.92996594915381,25.193654070049547,6.207256398439057,-26.379274557223958,-39.887734421621985,2.586530736698707,-5.1357569640424,-5.135756977873579,39.85993204996672,41059.97444094586,25749.996158518916,25749.996158518916,66809.97059946478,75524.05308878145,75514.53419764378,25749.996158518916,101264.5303561627,101264.5303561627,101264.5303561627,127223.64897481618,123966.11860724703,3257.5303675691507,0.0,89926.56807629901,55462.489428463174,38293.42071981759,25959.118618653494,64252.53933847109,19799.282088765794,1450.0,0.0,0.8867349459067856,2.870301799520199,0.001494314320929203,1.0,1.0,-5.1357459033498,352783.24002517696,1548502.763760722,4.389388689922487,1548502.763760722,4.389388689922487,0.7627101050548991,0.09191366594122426,3.95750904361522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750904361522,1.2796588968310585,1.2799576213440897,3.09262808504327,6552.907807009114,15440.516985564002,6479.644444842829,0.00031096633733177523,22723.022761345426,2317.1034717610423,19368.090863441466,1974.9956267880946,0.8523553871709754,0.8523553871709754,35720.839918016405,35405.22815468563,1.011155226224867,0.8,4311.126950459418,4273.035954225843,1.011155226224867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623042841545,4.864241530289108,-2.4562975339664477,7.320539064255556,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838156183932,0.00023343236011864546,198.9222123429542,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355847774879,0.09191366594120091,0.09191366594120091,0.09191366594120091,0.0919136680118305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1345578887,591.6369830399717,0.0,0.09191366594120091,0.09191366594122426,0.09191366594122426,0.375,0.375,0.5,7.250643271323264,1.0214679946329852e-05,1.0214679946329852e-05,-2.9558577807620168e-12,1.3831197520630667e-08,1.1074523797560687e-05,-2.9558577807620168e-12,25959.118618653494,19799.282088765794,0.7627101050548991,1.0722461892702242,3.9012899757901516,1.0398028044856187,0.6390404933982317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952675972466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536280343243,261.2536280343243,-11.896371965675655,244.96036260482578,277.54689346382276,129606.29944126181,129606.29738247648,0.002058785363637478,0.0,nan,277.54689346382276,4.396893463822778,271.0295872920234,-2.120412707976584,264.512281120224,-8.637718879776003,257.99497494842456,-15.155025051575421,251.4776687766252,-21.672331223374783,244.96036260482578,-28.189637395174202,1.0,1.0,26022.012520719443,26022.012520719443,276.85041184993173,3.700411849931754,276.85041184993173,276.85041184993173,75514.53469352896,75514.53419764378,0.0004958851786796004,0.0,8546.071908451686,8546.071908451686,0.8833659192580596,3977.296588833296,276.85041184993173,3.700411849931754,1.0,0.002,0.22118765365274357,0.0047571604548060555,0.00034262709735488926,0.001657372902642445,0.17131354867744464,0.17131354867744464,0.0,-2.6658363017073583e-15,1.0,1.0000000228522983,1.1074526753418468e-05,0.09191366594122426,0.0,2.082139289235115e-09,0.0026645245422502206,0.0,1601723.4059634865,268.0142430359576,1.3834153378411429e-08,1.0,1279705.232030393,2617.667373611122,,,,,,,,,,,,,,,,,,,2.0,15440.516985564002,1450.0,0.375,6.173730061729009,3.5
4045.0,-30.0000002198517,4.864241561946592,34.92996595472098,25.193654104974144,6.207256427691492,-26.379274555097368,-39.887734421621985,2.5865307629372043,-5.135756948640221,-5.135756962753198,39.8599320589746,41059.97448457107,25749.996201101956,25749.996201101956,66809.97068567302,75524.05314430004,75514.5342505597,25749.996201101956,101264.53045166165,101264.53045166165,101264.53045166165,127223.64907888422,123966.11868252973,3257.530396354488,0.0,89926.56816079182,55462.48950106308,38293.42073303194,25959.11862722258,64252.53936025452,19799.28209601895,1450.0,0.0,0.8867349459511632,2.870301801116282,0.001494314320929203,1.0,1.0,-5.1357456612227,352783.24023329956,1548502.7641481236,4.38938868843112,1548502.7641481236,4.38938868843112,0.7627101050825359,0.09191366595483674,3.957509048282502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509048282502,1.2796588967092888,1.2799576212222916,3.0926280889848443,6552.907815360836,15440.516979558184,6479.644436019661,0.00031096633507558385,22723.022755897066,2317.1034712054643,19368.090837068426,1974.9956240987929,0.8523553862147161,0.8523553862147162,35720.839951718255,35405.22815468563,1.0111552274173714,0.8,4311.126954526875,4273.035954225843,1.0111552274173714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623052033899,4.864241561946592,-2.4562975144150156,7.320539076361608,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838157107543,0.00023343236009708504,198.92221234368023,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355854942199,0.09191366595484345,0.09191366595484345,0.09191366595484345,0.09191366806754067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.13429445145,591.6369831268958,0.0,0.09191366595484345,0.09191366595483674,0.09191366595483674,0.375,0.375,0.5,7.250643334706123,1.0426729772916588e-05,1.0426729772916588e-05,-4.604316927725449e-12,1.4112970347923692e-08,1.1301530491891754e-05,-4.604316927725449e-12,25959.11862722258,19799.28209601895,0.7627101050825359,1.072246190039447,3.9012899782814205,1.0398028054748056,0.6390404938605436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952676012418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253628046978,261.253628046978,-11.89637195302197,244.96036260622571,277.5468934877303,129606.29973039978,129606.29761481554,0.0021155842345240952,0.0,nan,277.5468934877303,4.396893487730324,271.0295873114294,-2.120412688570582,264.5122811351285,-8.637718864871488,257.9949749588276,-15.155025041172394,251.47766878252665,-21.672331217473328,244.96036260622571,-28.189637393774262,1.0,1.0,26022.012520719443,26022.012520719443,276.850411871244,3.7004118712440004,276.850411871244,276.850411871244,75514.5348051466,75514.5342505597,0.0005545869062189013,0.0,8546.071908451686,8546.071908451686,0.8833659189624993,3977.2965935239145,276.850411871244,3.7004118712440004,1.0,0.002,0.22118765152790534,0.00475716046688275,0.00034262709407416954,0.0016573729059260077,0.17131354703708476,0.17131354703708476,0.0,1.7694179454963432e-16,1.0,1.0000000233172295,1.1301535096208681e-05,0.09191366595483674,0.0,2.1248194873497163e-09,0.0027191426149710484,0.0,1601723.405981656,268.01424305135976,1.4117574664851418e-08,1.0,1279705.2319783787,2617.667373823842,,,,,,,,,,,,,,,,,,,2.0,15440.516979558184,1450.0,0.375,6.173730061729009,3.5
4046.0,-30.000000220817736,4.864241593221765,34.92996596019536,25.193654104974144,6.207256446486805,-26.379274554087274,-39.887734421621985,2.586530779756356,-5.135756934925837,-5.135756949294439,39.859932067431195,41059.97450029708,25749.996246979223,25749.996246979223,66809.9707472763,75524.05318922983,75514.53429177345,25749.996246979223,101264.53053875268,101264.53053875268,101264.53053875268,127223.6491737708,123966.11874815173,3257.530425619076,0.0,89926.56822065786,55462.48953172523,38293.4207654807,25959.118635018127,64252.539400498834,19799.282102635276,1450.0,0.0,0.8867349459891966,2.8703018025395095,0.001494314320929203,1.0,1.0,-5.135745458793281,352783.240418851,1548502.7645116672,4.389388687152959,1548502.7645116672,4.389388687152959,0.7627101051083682,0.09191366596864084,3.957509050226692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509050226692,1.2796588966312334,1.279957621144218,3.0926280906927888,6552.907818979766,15440.516973075848,6479.6444303639355,0.0003109663340213347,22723.022759861215,2317.103471609695,19368.090820163085,1974.9956223749277,0.8523553853220441,0.8523553853220441,35720.83996575701,35405.22815468563,1.0111552279141178,0.8,4311.126956221204,4273.035954225843,1.0111552279141178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623061937374,4.864241593221765,-2.4562974961824207,7.3205390894041855,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838158113036,0.0002334323600736132,198.92221234447055,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355857927798,0.09191366596863496,0.09191366596863496,0.09191366596863496,0.091913668117058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.13402314886,591.6369832163745,0.0,0.09191366596863496,0.09191366596864084,0.09191366596864084,0.375,0.375,0.5,7.250643399158873,1.0634757870775502e-05,1.0634757870775502e-05,1.5290879673557356e-11,1.4368595202540746e-08,1.1490501151456556e-05,1.5290879673557356e-11,25959.118635018127,19799.282102635276,0.7627101051083682,1.0722461895415274,3.901289980607939,1.0398028057822974,0.6390404937050365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952676065394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536280589519,261.2536280589519,-11.896371941048073,244.96036260737515,277.5468935105287,129606.29980797663,129606.2978060549,0.0020019217269870494,0.0,nan,277.5468935105287,4.3968935105287414,271.029587329898,-2.1204126701019845,264.5122811492673,-8.637718850732654,257.9949749686366,-15.15502503136338,251.47766878800584,-21.672331211994134,244.96036260737515,-28.18963739262483,1.0,1.0,26022.012520719443,26022.012520719443,276.8504118895253,3.7004118895252986,276.8504118895253,276.8504118895253,75514.53476748995,75514.53429177345,0.00047571650065947324,0.0,8546.071908451686,8546.071908451686,0.8833659188393814,3977.2965954778256,276.8504118895253,3.7004118895252986,1.0,0.002,0.2211876493675408,0.004757160478822789,0.00034262709073725514,0.0016573729092621565,0.17131354536862756,0.17131354536862756,0.0,-5.885049392251318e-16,1.0,1.0000000237042161,1.1490485860576882e-05,0.09191366596864084,0.0,2.160344419952394e-09,0.0027646040569882,0.0,1601723.4059978095,268.01424306507414,1.4353304322867189e-08,1.0,1279705.231932009,2617.6673740134993,,,,,,,,,,,,,,,,,,,2.0,15440.516973075848,1450.0,0.375,6.173730061729009,3.5
