time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4047.0,-30.000000221961713,4.86424162414358,34.92996596559373,25.19365413989874,6.207256473965128,-26.379274552369015,-39.887734421621985,2.5865308043724284,-5.1357569202788795,-5.135756934839753,39.85993207618626,41059.97453588519,25749.99628938208,25749.99628938208,66809.97082526727,75524.05324491301,75514.53434242948,25749.99628938208,101264.53063181156,101264.53063181156,101264.53063181156,127223.6492750463,123966.11881963139,3257.530455414905,0.0,89926.56830216543,55462.48959313772,38293.420787808565,25959.118643234728,64252.53943104329,19799.28210959849,1450.0,0.0,0.8867349460307726,2.8703018040580313,0.001494314320929203,1.0,1.0,-5.135745233031571,352783.240616849,1548502.7648878417,4.38938868575574,1548502.7648878417,4.38938868575574,0.7627101051351923,0.09191366598251391,3.9575090541942224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090541942224,1.279658896516993,1.279957621029951,3.0926280940693394,6552.907826134271,15440.516966408162,6479.644422086337,0.00031096633205850046,22723.022757676325,2317.1034713868985,19368.090795420787,1974.9956198519155,0.852355384315136,0.8523553843151361,35720.839994406044,35405.22815468563,1.0111552289278334,0.8,4311.126959678838,4273.035954225843,1.0111552289278334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862307109083,4.86424162414358,-2.4562974773154336,7.320539101459014,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838159303658,0.0002334323600458198,198.92221234540648,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355864020544,0.09191366598254366,0.09191366598254366,0.09191366598254366,0.09191366816999409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1337475699,591.6369833072708,0.0,0.09191366598254366,0.09191366598251391,0.09191366598251391,0.375,0.375,0.5,7.250643464793171,1.0843050461062376e-05,1.0843050461062376e-05,-5.638867150992155e-11,1.456089648854686e-08,1.1701808205089037e-05,-5.638867150992155e-11,25959.118643234728,19799.28210959849,0.7627101051351923,1.0722461898456825,3.9012899831515804,1.039802806501814,0.6390404939551272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267612306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536280711428,261.2536280711428,-11.89637192885715,244.96036260836777,277.54689353391785,129606.30005850272,129606.29802030914,0.002038193546617948,0.0,nan,277.54689353391785,4.396893533917876,271.0295873488078,-2.1204126511921686,264.5122811636978,-8.637718836302156,257.9949749785878,-15.1550250214122,251.4776687934778,-21.672331206522188,244.96036260836777,-28.189637391632203,1.0,1.0,26022.012520719443,26022.012520719443,276.85041190990734,3.700411909907359,276.85041190990734,276.85041190990734,75514.5348728117,75514.53434242948,0.0005303822108544409,0.0,8546.071908451686,8546.071908451686,0.8833659185881335,3977.2965994651936,276.85041190990734,3.700411909907359,1.0,0.002,0.2211876471674414,0.004757160491112748,0.0003426270873394318,0.0016573729126649632,0.17131354366971588,0.17131354366971588,0.0,4.394921926387241e-15,1.0,1.000000024137137,1.1701864593760547e-05,0.09191366598251391,0.0,2.2000860704812244e-09,0.002815461654986697,0.0,1601723.4060150795,268.0142430797211,1.4617285160056781e-08,1.0,1279705.2318825289,2617.6673742158755,,,,,,,,,,,,,,,,,,,2.0,15440.516966408162,1450.0,0.375,6.173730061729009,3.5
4048.0,-30.000000223295995,4.8642416547378815,34.929965970928684,25.193654174823337,6.207256503410233,-26.3792745506254,-39.887734421621985,2.5865308307396,-5.135756904596974,-5.135756919508233,39.85993208515279,41059.97457394644,25749.99632868374,25749.99632868374,66809.97090263019,75524.05330423155,75514.53440050058,25749.99632868374,101264.53072918432,101264.53072918432,101264.53072918432,127223.64938106654,123966.11889528729,3257.530485779257,0.0,89926.56838930471,55462.48965901938,38293.42081142814,25959.118651882225,64252.53946331037,19799.28211690926,1450.0,0.0,0.8867349460767653,2.870301805683845,0.001494314320929203,1.0,1.0,-5.1357449910206014,352783.2408288369,1548502.7652730627,4.389388684210099,1548502.7652730627,4.389388684210099,0.7627101051627447,0.09191366599644696,3.957509058474524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509058474524,1.2796588963946263,1.2799576209075556,3.0926280977099476,6552.907833848283,15440.516959342918,6479.644413219912,0.0003109663299446126,22723.02275511863,2317.103471126086,19368.09076891845,1974.9956171494293,0.852355383244756,0.852355383244756,35720.840025313555,35405.22815468563,1.011155230021463,0.8,4311.126963409048,4273.035954225843,1.011155230021463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623079574837,4.8642416547378815,-2.4562974578943124,7.3205391126321935,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983816069238,0.00023343236001340198,198.92221234649804,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355870593597,0.09191366599639374,0.09191366599639374,0.09191366599639374,0.09191366822682372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.13346687146,591.6369833998583,0.0,0.09191366599639374,0.09191366599644696,0.09191366599644696,0.375,0.375,0.5,7.250643531696285,1.1054774347485363e-05,1.1054774347485363e-05,1.1027623258996755e-11,1.491127932240488e-08,1.1928487651857722e-05,1.1027623258996755e-11,25959.118651882225,19799.28211690926,0.7627101051627447,1.0722461901782527,3.901289985651042,1.0398028071836782,0.639040494226576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952676191353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536280836727,261.2536280836727,-11.896371916327269,244.96036260921713,277.5468935581282,129606.30033719707,129606.29824232342,0.00209487362160627,0.0,nan,277.5468935581282,4.396893558128227,271.029587368346,-2.1204126316540055,264.5122811785638,-8.63771882143618,257.99497498878156,-15.155025011218413,251.47766879899933,-21.672331201000645,244.96036260921713,-28.18963739078285,1.0,1.0,26022.012520719443,26022.012520719443,276.8504119320339,3.700411932033944,276.8504119320339,276.8504119320339,75514.53497627904,75514.53440050058,0.0005757784674642608,0.0,8546.071908451686,8546.071908451686,0.8833659183170791,3977.2966037668966,276.8504119320339,3.700411932033944,1.0,0.002,0.22118764492472345,0.004757160503727417,0.0003426270838763114,0.00165737291611879,0.1713135419381557,0.1713135419381557,0.0,-4.898425415289509e-15,1.0,1.0000000246012568,1.1928476624234463e-05,0.09191366599644696,0.0,2.2426917573691035e-09,0.002869984375286257,0.0,1601723.4060335697,268.014243095403,1.4900251699145883e-08,1.0,1279705.2318295534,2617.6673744325562,,,,,,,,,,,,,,,,,,,2.0,15440.516959342918,1450.0,0.375,6.173730061729009,3.5
4049.0,-30.000000224675773,4.864241684970078,34.92996597618497,25.193654174823337,6.207256521831839,-26.379274550024995,-39.887734421621985,2.5865308471810775,-5.135756891013841,-5.1357569061508395,39.85993209355223,41059.97458304552,25749.99637213636,25749.99637213636,66809.97095518188,75524.05335213944,75514.53444559724,25749.99637213636,101264.5308177336,101264.5308177336,101264.5308177336,127223.64947734975,123966.11896073095,3257.5305166187986,0.0,89926.56845033173,55462.48968123782,38293.420854548785,25959.11865961616,64252.53951416495,19799.282123474037,1450.0,0.0,0.8867349461143095,2.8703018070933766,0.001494314320929203,1.0,1.0,-5.135744790759588,352783.2410126034,1548502.7656345712,4.389388682948377,1548502.7656345712,4.389388682948377,0.7627101051884014,0.09191366601059077,3.957509059915061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509059915061,1.2796588963183237,1.2799576208312353,3.092628099020072,6552.90783662428,15440.516951850168,6479.644407691184,0.00031096632908616097,22723.022762267992,2317.103471855118,19368.090752392713,1974.995615464273,0.8523553822493103,0.8523553822493103,35720.8400357155,35405.22815468563,1.0111552303895246,0.8,4311.126964664451,4273.035954225843,1.0111552303895246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623088954905,4.864241684970078,-2.4562974400153834,7.320539124985461,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838162128442,0.00023343235997987913,198.92221234762684,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355872805759,0.09191366601061625,0.09191366601061625,0.09191366601061625,0.09191366827585179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.13317828334,591.6369834950095,0.0,0.09191366601061625,0.09191366601059077,0.09191366601059077,0.375,0.375,0.5,7.250643599658054,1.1262194675509818e-05,1.1262194675509818e-05,3.069544618483633e-12,1.513700453870115e-08,1.211539125733907e-05,3.069544618483633e-12,25959.11865961616,19799.282123474037,0.7627101051884014,1.0722461892084552,3.9012899880081395,1.0398028071785883,0.6390404938624028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952676271005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362809547363,261.25362809547363,-11.896371904526347,244.9603626098412,277.5468935811061,129606.30039432169,129606.29842131314,0.001973008565281337,0.0,nan,277.5468935811061,4.396893581106099,271.0295873868531,-2.1204126131468684,264.5122811926001,-8.637718807399892,257.9949749983471,-15.15502500165286,251.47766880409418,-21.672331195905798,244.9603626098412,-28.189637390158765,1.0,1.0,26022.012520719443,26022.012520719443,276.8504119506682,3.70041195066824,276.8504119506682,276.8504119506682,75514.53493049828,75514.53444559724,0.0004849010438192636,0.0,8546.071908451686,8546.071908451686,0.8833659182258558,3977.296605214636,276.8504119506682,3.70041195066824,1.0,0.002,0.22118764264687202,0.004757160516187134,0.0003426270803573143,0.001657372919643919,0.17131354017865716,0.17131354017865716,0.0,1.2333883914195098e-15,1.0,1.0000000249840673,1.2115388187794451e-05,0.09191366601059077,0.0,2.2778332966673526e-09,0.002914955186876162,0.0,1601723.4060495687,268.01424310898614,1.5133934994082665e-08,1.0,1279705.231783629,2617.667374620383,,,,,,,,,,,,,,,,,,,2.0,15440.516951850168,1450.0,0.375,6.173730061729009,3.5
4050.0,-30.00000022619676,4.864241714865318,34.929965981375716,25.193654209747933,6.207256548484889,-26.379274548728596,-39.887734421621985,2.5865308710167048,-5.1357568765726,-5.135756891958434,39.859932102173495,41059.97461128754,25749.99641257116,25749.99641257116,66809.9710238587,75524.05341007175,75514.53449824936,25749.99641257116,101264.53091082051,101264.53091082051,101264.53091082051,127223.6495785315,123966.1190305608,3257.5305479707054,0.0,89926.56853177118,55462.48973298674,38293.42088753826,25959.118667710987,64252.53955524925,19799.282130333555,1450.0,0.0,0.8867349461554168,2.8703018085913987,0.001494314320929203,1.0,1.0,-5.135744573443787,352783.24120791577,1548502.7660045135,4.389388681566907,1548502.7660045135,4.389388681566907,0.7627101052148089,0.09191366602485714,3.9575090632948204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090632948204,1.2796588962077053,1.2799576207205912,3.092628101928551,6552.907842786997,15440.516944232924,6479.644399676028,0.0003109663273584261,22723.022763440724,2317.1034719747036,19368.090728434876,1974.9956130212536,0.8523553811509783,0.8523553811509784,35720.84006012031,35405.22815468563,1.011155231253063,0.8,4311.126967609854,4273.035954225843,1.011155231253063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862309768352,4.864241714865318,-2.4562974216154663,7.320539136480784,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838163711458,0.0002334323599429258,198.92221234887114,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355877995894,0.09191366602483277,0.09191366602483277,0.09191366602483277,0.09191366832808284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.13288526365,591.6369835916232,0.0,0.09191366602483277,0.09191366602485714,0.09191366602485714,0.375,0.375,0.5,7.250643668756737,1.1468463640085247e-05,1.1468463640085247e-05,-1.8758328224066645e-12,1.5385808183054905e-08,1.231851462080158e-05,-1.8758328224066645e-12,25959.118667710987,19799.282130333555,0.7627101052148089,1.07224618902224,3.9012899905809095,1.0398028075825763,0.6390404938933352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267635337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536281074137,261.2536281074137,-11.896371892586274,244.9603626103314,277.546893604496,129606.3006174866,129606.29862122097,0.0019962656342768312,0.0,nan,277.546893604496,4.396893604496029,271.0295874056631,-2.1204125943368695,264.51228120683015,-8.637718793169824,257.99497500799725,-15.155024992002723,251.47766880916433,-21.67233119083565,244.9603626103314,-28.189637389668576,1.0,1.0,26022.012520719443,26022.012520719443,276.85041197102163,3.7004119710216514,276.85041197102163,276.85041197102163,75514.53502788708,75514.53449824936,0.0005296377203194425,0.0,8546.071908451686,8546.071908451686,0.883365918011829,3977.2966086112947,276.85041197102163,3.7004119710216514,1.0,0.002,0.2211876403308284,0.004757160528941879,0.0003426270767797507,0.0016573729232205756,0.17131353838987534,0.17131353838987534,0.0,3.2612801348363973e-16,1.0,1.0000000254000905,1.2318516496634402e-05,0.09191366602485714,0.0,2.316023771934412e-09,0.002963827737766678,0.0,1601723.4060665858,268.0142431234274,1.5387684015877312e-08,1.0,1279705.2317348197,2617.6673748200183,,,,,,,,,,,,,,,,,,,2.0,15440.516944232924,1450.0,0.375,6.173730061729009,3.5
4051.0,-30.000000227868863,4.864241744444708,34.92996598651202,25.19365424467253,6.207256576727802,-26.379274547409203,-39.887734421621985,2.5865308962681497,-5.135756861401433,-5.135756877098238,39.85993211098395,41059.974641509776,25749.996450473085,25749.996450473085,66809.97109198286,75524.0534709701,75514.5345572828,25749.996450473085,101264.53100775588,101264.53100775588,101264.53100775588,127223.64968389916,123966.11910403286,3257.5305798663094,0.0,89926.56861777908,55462.489788318766,38293.420921622564,25959.11867614328,64252.53959776585,19799.282137466944,1450.0,0.0,0.8867349461993164,2.8703018101646562,0.001494314320929203,1.0,1.0,-5.1357443418261255,352783.2414130445,1548502.7663844426,4.389388680091608,1548502.7663844426,4.389388680091608,0.7627101052418511,0.09191366603916276,3.957509066924704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509066924704,1.2796588960905166,1.279957620603375,3.0926281050483704,6552.90784939752,15440.516936287306,6479.6443911847855,0.0003109663255095913,22723.02276433168,2317.1034720655557,19368.090703053982,1974.9956104331227,0.8523553800005899,0.8523553800005899,35720.84008633124,35405.22815468563,1.011155232180509,0.8,4311.126970773236,4273.035954225843,1.011155232180509,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623105865367,4.864241744444708,-2.4562974028113214,7.32053914725603,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838165451777,0.00023343235990230048,198.92221235023908,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735588357013,0.09191366603918337,0.09191366603918337,0.09191366603918337,0.0919136683830125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1325872812,591.6369836898789,0.0,0.09191366603918337,0.09191366603916276,0.09191366603916276,0.375,0.375,0.5,7.250643739068918,1.1676615429223602e-05,1.1676615429223602e-05,3.865352482534945e-11,1.5696798527642386e-08,1.253527210565153e-05,3.865352482534945e-11,25959.11867614328,19799.282137466944,0.7627101052418511,1.0722461888570802,3.90128999311965,1.0398028079547839,0.6390404939408417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952676444164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362811959843,261.25362811959843,-11.896371880401546,244.96036261070043,277.5468936284964,129606.3008638938,129606.29882673263,0.0020371611662632857,0.0,nan,277.5468936284964,4.3968936284964,271.0295874249372,-2.120412575062801,264.512281221378,-8.637718778622002,257.9949750178188,-15.155024982181203,251.4776688142596,-21.672331185740376,244.96036261070043,-28.18963738929955,1.0,1.0,26022.012520719443,26022.012520719443,276.8504119927895,3.7004119927894976,276.8504119927895,276.8504119927895,75514.53512372503,75514.5345572828,0.0005664422351401299,0.0,8546.071908451686,8546.071908451686,0.8833659177819629,3977.2966122593275,276.8504119927895,3.7004119927894976,1.0,0.002,0.2211876379740359,0.004757160541995612,0.0003426270731395718,0.0016573729268578208,0.1713135365697859,0.1713135365697859,0.0,-2.607289384393141e-15,1.0,1.000000025843944,1.2535233452126704e-05,0.09191366603916276,0.0,2.35676907018891e-09,0.003015969708990744,0.0,1601723.406084469,268.01424313859854,1.5658145002817037e-08,1.0,1279705.2316835586,2617.667375029687,,,,,,,,,,,,,,,,,,,2.0,15440.516936287306,1450.0,0.375,6.173730061729009,3.5
4052.0,-30.000000229546142,4.86424177367145,34.92996599157585,25.19365424467253,6.207256593667899,-26.379274547224753,-39.887734421621985,2.586530911346484,-5.135756848437552,-5.135756864305596,39.85993211916464,41059.97464254552,25749.99649279089,25749.99649279089,66809.97113533641,75524.05351988091,75514.5346019204,25749.99649279089,101264.53109471129,101264.53109471129,101264.53109471129,127223.64977828952,123966.1191660875,3257.530612202009,0.0,89926.5686768379,55462.4897995023,38293.42097481733,25959.118683578236,64252.539658395566,19799.282143785455,1450.0,0.0,0.8867349462346685,2.8703018115109065,0.001494314320929203,1.0,1.0,-5.135744157140721,352783.2415885461,1548502.7667356606,4.389388678903551,1548502.7667356606,4.389388678903551,0.7627101052668055,0.09191366605375831,3.957509067678199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509067678199,1.27965889602054,1.279957620533382,3.092628105806312,6552.907851003508,15440.516927989345,6479.644386114425,0.00031096632493470374,22723.022774928533,2317.103473146134,19368.090687898337,1974.995608887677,0.8523553789361219,0.8523553789361219,35720.84009177213,35405.22815468563,1.0111552323730293,0.8,4311.126971429894,4273.035954225843,1.0111552323730293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623115000465,4.86424177367145,-2.456297385615228,7.320539159286678,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838167197461,0.0002334323598615499,198.9222123516113,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355884727237,0.0919136660537652,0.0919136660537652,0.0919136660537652,0.09191366842978695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.13228150824,591.6369837906583,0.0,0.0919136660537652,0.09191366605375831,0.09191366605375831,0.375,0.375,0.5,7.250643810356829,1.187820504355841e-05,1.187820504355841e-05,-5.059064278611913e-12,1.586806774867e-08,1.2707164898984047e-05,-5.059064278611913e-12,25959.118683578236,19799.282143785455,0.7627101052668055,1.0722461873946323,3.901289995516599,1.039802807648346,0.6390404933539529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267654398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536281309552,261.2536281309552,-11.896371869044799,244.9603626108666,277.5468936510438,129606.30088600733,129606.29898725658,0.0018987507452056277,0.0,nan,277.5468936510438,4.396893651043797,271.0295874430083,-2.1204125569916528,264.51228123497293,-8.637718765027046,257.9949750269375,-15.155024973062496,251.47766881890203,-21.672331181097945,244.9603626108666,-28.189637389133367,1.0,1.0,26022.012520719443,26022.012520719443,276.85041201080526,3.7004120108052803,276.85041201080526,276.85041201080526,75514.53507072678,75514.5346019204,0.00046880637819413096,0.0,8546.071908451686,8546.071908451686,0.8833659177342472,3977.29661301659,276.85041201080526,3.7004120108052803,1.0,0.002,0.22118763558492427,0.004757160554844175,0.0003426270694478028,0.0016573729305551087,0.1713135347239014,0.1713135347239014,0.0,2.9112996735580765e-15,1.0,1.0000000261960846,1.2707169958048325e-05,0.09191366605375831,0.0,2.389095125269913e-09,0.0030573375306928107,0.0,1601723.4060997271,268.0142431515624,1.5873126812948612e-08,1.0,1279705.2316396995,2617.6673752090683,,,,,,,,,,,,,,,,,,,2.0,15440.516927989345,1450.0,0.375,6.173730061729009,3.5
4053.0,-30.000000231446887,4.8642418026121526,34.929965996601425,25.193654314521723,6.207256628830668,-26.37927454541913,-39.887734421621985,2.5865309428029333,-5.13575683245341,-5.135756848694907,39.85993212818837,41059.97468723856,25749.996527115676,25749.996527115676,66809.97121435424,75524.05359020575,75514.53466943375,25749.996527115676,101264.53119654942,101264.53119654942,101264.53119654942,127223.64988890465,123966.1192437889,3257.530645115746,0.0,89926.56878061252,55462.489877645334,38293.42100329688,25959.118692355234,64252.539695652114,19799.282151200303,1450.0,0.0,0.8867349462819156,2.8703018131678797,0.001494314320929203,1.0,1.0,-5.135743909591838,352783.2418045992,1548502.7671238526,4.389388677315752,1548502.7671238526,4.389388677315752,0.7627101052945624,0.09191366606829875,3.957509072818446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509072818446,1.2796588958745543,1.2799576203873622,3.0926281101760127,6552.9078602623795,15440.516919645275,6479.644375536632,0.0003109663224001609,22723.022771636734,2317.1034728104637,19368.090656280605,1974.9956056635656,0.852355377668159,0.8523553776681589,35720.8401288892,35405.22815468563,1.0111552336863774,0.8,4311.12697590953,4273.035954225843,1.0111552336863774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586231224101175,4.8642418026121526,-2.456297366432816,7.320539169044968,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838169175717,0.00023343235981537026,198.9222123531663,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355892620866,0.0919136660682675,0.0919136660682675,0.0919136660682675,0.09191366848774439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1319735894,591.6369838921834,0.0,0.0919136660682675,0.09191366606829875,0.09191366606829875,0.375,0.375,0.5,7.250643882932801,1.208493000603994e-05,1.208493000603994e-05,7.861444828449748e-11,1.624147216716665e-08,1.2939103044118383e-05,7.861444828449748e-11,25959.118692355234,19799.282151200303,0.7627101052945624,1.0722461877643028,3.9012899982288642,1.039802808275222,0.639040493678992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952676644108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362814327093,261.25362814327093,-11.896371856729047,244.96036261099397,277.54689367554795,129606.30126718184,129606.29920810541,0.002059076457586781,0.0,nan,277.54689367554795,4.396893675547972,271.02958746263715,-2.1204125373628244,264.51228124972636,-8.63771875027362,257.99497503681556,-15.155024963184417,251.47766882390476,-21.672331176095213,244.96036261099397,-28.18963738900601,1.0,1.0,26022.012520719443,26022.012520719443,276.8504120343159,3.7004120343159457,276.8504120343159,276.8504120343159,75514.53530378951,75514.53466943375,0.0006343557615764439,0.0,8546.071908451686,8546.071908451686,0.8833659174087358,3977.296618182538,276.8504120343159,3.7004120343159457,1.0,0.002,0.22118763315221013,0.00475716056835988,0.0003426270656905816,0.0016573729343048085,0.1713135328452908,0.1713135328452908,0.0,-4.610027637408365e-15,1.0,1.0000000266709417,1.2939024429670098e-05,0.09191366606829875,0.0,2.4326864519425455e-09,0.003113121579358549,0.0,1601723.4061185757,268.01424316754657,1.616285771888215e-08,1.0,1279705.2315857077,2617.6673754299,,,,,,,,,,,,,,,,,,,2.0,15440.516919645275,1450.0,0.375,6.173730061729009,3.5
4054.0,-30.00000023338084,4.864241831235036,34.92996600157281,25.193654314521723,6.207256649381517,-26.379274545104597,-39.887734421621985,2.5865309611053116,-5.135756818508071,-5.1357568348829865,39.8599321366755,41059.974693880584,25749.996565253907,25749.996565253907,66809.97125913449,75524.05364521248,75514.53472453862,25749.996565253907,101264.53128979253,101264.53128979253,101264.53128979253,127223.64999003104,123966.11931151105,3257.530678519987,0.0,89926.56884965714,55462.48989832538,38293.42105703529,25959.118700238516,64252.5397572738,19799.282157887188,1450.0,0.0,0.8867349463209933,2.870301814614898,0.001494314320929203,1.0,1.0,-5.135743702867899,352783.24199325516,1548502.7674886426,4.389388676002497,1548502.7674886426,4.389388676002497,0.762710105320535,0.09191366608306162,3.9575090742181858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090742181858,1.2796588957896153,1.2799576203024035,3.092628111475128,6552.907863015049,15440.516910792185,6479.64436938213,0.0003109663215208217,22723.022781046264,2317.103473769969,19368.090637884387,1974.9956037876734,0.8523553765056164,0.8523553765056164,35720.840138996544,35405.22815468563,1.011155234044015,0.8,4311.12697712938,4273.035954225843,1.011155234044015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623130642975,4.864241831235036,-2.456297348652357,7.320539179887393,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983817118852,0.00023343235976838416,198.92221235474847,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355894770379,0.09191366608312278,0.09191366608312278,0.09191366608312278,0.0919136685381318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1316577711,591.6369839962764,0.0,0.09191366608312278,0.09191366608306162,0.09191366608306162,0.375,0.375,0.5,7.250643956600791,1.2289439894175302e-05,1.2289439894175302e-05,-2.8705926524708048e-11,1.6374940514651826e-08,1.3132015112660156e-05,-2.8705926524708048e-11,25959.118700238516,19799.282157887188,0.762710105320535,1.0722461864330355,3.901290000632258,1.0398028079749357,0.6390404931694911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952676757573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536281550399,261.2536281550399,-11.896371844960072,244.9603626109509,277.54689369912893,129606.30134779982,129606.29938014057,0.001967659229979605,0.0,nan,277.54689369912893,4.3968936991289524,271.02958748149337,-2.120412518506612,264.51228126385774,-8.637718736142233,257.9949750462221,-15.155024953777854,251.47766882858653,-21.672331171413447,244.9603626109509,-28.189637389049068,1.0,1.0,26022.012520719443,26022.012520719443,276.85041205457577,3.700412054575793,276.85041205457577,276.85041205457577,75514.53525173987,75514.53472453862,0.0005272012494970113,0.0,8546.071908451686,8546.071908451686,0.8833659173200958,3977.296619589277,276.85041205457577,3.700412054575793,1.0,0.002,0.22118763068322317,0.004757160581747831,0.00034262706187576094,0.0016573729381316221,0.17131353093788046,0.17131353093788046,0.0,7.382983113757291e-15,1.0,1.0000000270662615,1.313204381858668e-05,0.09191366608306162,0.0,2.4689763332696256e-09,0.0031595619302300323,0.0,1601723.4061350038,268.0142431814919,1.6403646441176534e-08,1.0,1279705.2315385605,2617.667375622727,,,,,,,,,,,,,,,,,,,2.0,15440.516910792185,1450.0,0.375,6.173730061729009,3.5
4055.0,-30.000000235420377,4.864241859557793,34.929966006497466,25.19365434944632,6.207256676181731,-26.379274544260166,-39.887734421621985,2.5865309850215144,-5.135756803966558,-5.135756820546742,39.85993214526996,41059.97471499642,25749.996601269177,25749.996601269177,66809.9713162656,75524.05370788765,75514.53478415402,25749.996601269177,101264.5313854232,101264.5313854232,101264.5313854232,127223.6500937882,123966.11938135828,3257.5307124299165,0.0,89926.56893423354,55462.489941342305,38293.42110321248,25959.118708365007,64252.53981157749,19799.282164769473,1450.0,0.0,0.8867349463626815,2.870301816123927,0.001494314320929203,1.0,1.0,-5.135743488372555,352783.2421899927,1548502.7678579555,4.38938867460151,1548502.7678579555,4.38938867460151,0.762710105346889,0.09191366609795354,3.957509077083917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509077083917,1.2796588956786232,1.2799576201913854,3.0926281139828187,6552.907868328544,15440.516901828747,6479.644361339889,0.000310966319983864,22723.022785963072,2317.1034742713437,19368.09061384559,1974.9956013363983,0.8523553752632789,0.8523553752632789,35720.84015968963,35405.22815468563,1.0111552347762178,0.8,4311.126979626816,4273.035954225843,1.0111552347762178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623138417552,4.864241859557793,-2.456297330568483,7.320539190126276,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838173311282,0.00023343235971883122,198.92221235641705,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355899171144,0.09191366609796721,0.09191366609796721,0.09191366609796721,0.09191366859077554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1313370305,591.6369841019903,0.0,0.09191366609796721,0.09191366609795354,0.09191366609795354,0.375,0.375,0.5,7.250644031391616,1.2492922678575269e-05,1.2492922678575269e-05,-7.37827576813288e-11,1.6580202100158203e-08,1.3332174205515912e-05,-7.37827576813288e-11,25959.118708365007,19799.282164769473,0.762710105346889,1.0722461856914594,3.9012900032127247,1.0398028079853008,0.6390404929580377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267687302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362816692007,261.25362816692007,-11.896371833079911,244.96036261080707,277.54689372303307,129606.3015541764,129606.29956793379,0.0019862426043452974,0.0,nan,277.54689372303307,4.396893723033088,271.02958750058787,-2.1204124994121116,264.51228127814267,-8.637718721857311,257.99497505569747,-15.155024944302511,251.47766883325227,-21.67233116674771,244.96036261080707,-28.18963738919291,1.0,1.0,26022.012520719443,26022.012520719443,276.8504120758878,3.7004120758878116,276.8504120758878,276.8504120758878,75514.53533873498,75514.53478415402,0.0005545809544855729,0.0,8546.071908451686,8546.071908451686,0.8833659171386206,3977.2966224693364,276.8504120758878,3.7004120758878116,1.0,0.002,0.22118762817658796,0.004757160595356208,0.00034262705800303773,0.0016573729419993542,0.17131352900151886,0.17131352900151886,0.0,2.3917499925030228e-15,1.0,1.000000027476296,1.3332247988273593e-05,0.09191366609795354,0.0,2.506617036631113e-09,0.003207730935117279,0.0,1601723.4061521313,268.0142431960334,1.6653984857839532e-08,1.0,1279705.2314893948,2617.6673758238167,,,,,,,,,,,,,,,,,,,2.0,15440.516901828747,1450.0,0.375,6.173730061729009,3.5
4056.0,-30.00000023756878,4.864241887593966,34.92996601138292,25.193654384370916,6.207256703860871,-26.37927454342582,-39.887734421621985,2.586531009717887,-5.135756788949266,-5.135756805865879,39.859932153987835,41059.97473677042,25749.9966356591,25749.9966356591,66809.97137242951,75524.05377248759,75514.53484795013,25749.9966356591,101264.53148360923,101264.53148360923,101264.53148360923,127223.65020031045,123966.11945344611,3257.530746864338,0.0,89926.56902150832,55462.48998579092,38293.421150797105,25959.11871670122,64252.53986749833,19799.282171822106,1450.0,0.0,0.8867349464062858,2.8703018176821726,0.001494314320929203,1.0,1.0,-5.135743265433234,352783.2423931501,1548502.7682327307,4.389388673136129,1548502.7682327307,4.389388673136129,0.7627101053736434,0.0919136661129539,3.9575090800542383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090800542383,1.2796588955640105,1.279957620076746,3.0926281165809923,6552.907873833763,15440.51689260083,6479.6443530353,0.000310966318392612,22723.022790961193,2317.1034747810104,19368.090589022617,1974.9955988051595,0.852355373983381,0.852355373983381,35720.840181137944,35405.22815468563,1.0111552355351436,0.8,4311.126982215401,4273.035954225843,1.0111552355351436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623145841265,4.864241887593966,-2.456297312309118,7.320539199903084,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983817554731,0.00023343235966663425,198.92221235817465,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355903732523,0.09191366611290418,0.09191366611290418,0.09191366611290418,0.09191366864519392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.13101123396,591.6369842093693,0.0,0.09191366611290418,0.0919136661129539,0.0919136661129539,0.375,0.375,0.5,7.250644107349597,1.2697294266672543e-05,1.2697294266672543e-05,2.6716406864579767e-12,1.6916601452976465e-08,1.354043263290805e-05,2.6716406864579767e-12,25959.11871670122,19799.282171822106,0.7627101053736434,1.0722461849276614,3.9012900057732076,1.0398028079544424,0.6390404927407438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952676994775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362817896115,261.25362817896115,-11.896371821038827,244.96036261056992,277.5468937473524,129606.3017716779,129606.29975852474,0.0020131531311966453,0.0,nan,277.5468937473524,4.396893747352408,271.0295875199959,-2.120412480004063,264.5122812926394,-8.637718707360591,257.9949750652829,-15.155024934717062,251.4776688379264,-21.67233116207359,244.96036261056992,-28.18963738943006,1.0,1.0,26022.012520719443,26022.012520719443,276.85041209803364,3.7004120980336666,276.85041209803364,276.85041209803364,75514.53542422989,75514.53484795013,0.0005762797663919628,0.0,8546.071908451686,8546.071908451686,0.8833659169505219,3977.2966254545095,276.85041209803364,3.7004120980336666,1.0,0.002,0.2211876256308011,0.0047571606092110565,0.00034262705406999845,0.0016573729459244536,0.17131352703499922,0.17131352703499922,0.0,-5.548079357042823e-15,1.0,1.0000000279026697,1.3540429961267364e-05,0.0919136661129539,0.0,2.5457576594475145e-09,0.003257819394769938,0.0,1601723.4061698217,268.0142432110507,1.6913929812290007e-08,1.0,1279705.2314386265,2617.6673760314725,,,,,,,,,,,,,,,,,,,2.0,15440.51689260083,1450.0,0.375,6.173730061729009,3.5
4057.0,-30.000000239752428,4.864241915327743,34.92996601622236,25.193654384370916,6.207256726048384,-26.379274543172347,-39.887734421621985,2.5865310294683193,-5.135756775087316,-5.135756792224359,39.85993216243063,41059.9747438191,25749.99667194666,25749.99667194666,66809.97141576576,75524.053831616,75514.53490566465,25749.99667194666,101264.53157761131,101264.53157761131,101264.53157761131,127223.65030215506,123966.11952037923,3257.530781775836,0.0,89926.56909590315,55462.49000810635,38293.42120866311,25959.118724543743,64252.53993320685,19799.282178473975,1450.0,0.0,0.8867349464451136,2.8703018191210856,0.001494314320929203,1.0,1.0,-5.135743063823668,352783.24258074036,1548502.768595804,4.389388671831268,1548502.768595804,4.389388671831268,0.7627101053994647,0.09191366612814174,3.9575090815854006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090815854006,1.279658895472351,1.2799576199850649,3.092628117999051,6552.907876838459,15440.51688309924,6479.644346393854,0.0003109663174359629,22723.02280096804,2317.103475801425,19368.09056917089,1974.9955967808469,0.8523553727343783,0.8523553727343783,35720.84019219427,35405.22815468563,1.0111552359263603,0.8,4311.126983549782,4273.035954225843,1.0111552359263603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623153674621,4.864241915327743,-2.4562972948916344,7.320539210219378,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838177820017,0.00023343235961358104,198.92221235996112,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355906083855,0.0919136661281537,0.0919136661281537,0.0919136661281537,0.09191366869529588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.13067896076,591.6369843188597,0.0,0.0919136661281537,0.09191366612814174,0.09191366612814174,0.375,0.375,0.5,7.250644184367552,1.289870976961538e-05,1.289870976961538e-05,-1.1482370609883219e-11,1.713704023131868e-08,1.3728400688250986e-05,-1.1482370609883219e-11,25959.118724543743,19799.282178473975,0.7627101053994647,1.0722461834914376,3.901290008270211,1.0398028075655448,0.6390404921969253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267712302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362819063145,261.25362819063145,-11.896371809368532,244.96036261020038,277.54689377106257,129606.301878068,129606.29992690064,0.0019511673673995936,0.0,nan,277.54689377106257,4.396893771062594,271.0295875388901,-2.120412461109879,264.5122813067177,-8.637718693282295,257.99497507454527,-15.155024925454711,251.47766884237282,-21.672331157627156,244.96036261020038,-28.1896373897996,1.0,1.0,26022.012520719443,26022.012520719443,276.8504121184285,3.700412118428517,276.8504121184285,276.8504121184285,75514.53537350216,75514.53490566465,0.0004678375116782263,0.0,8546.071908451686,8546.071908451686,0.8833659168535596,3977.2966269933277,276.8504121184285,3.700412118428517,1.0,0.002,0.22118762304967957,0.004757160623068149,0.0003426270500814228,0.0016573729499194472,0.1713135250407114,0.1713135250407114,0.0,8.699638232023688e-16,1.0,1.0000000282876724,1.3728412170621596e-05,0.09191366612814174,0.0,2.5811004927465697e-09,0.0033030478033156,0.0,1601723.4061861443,268.01424322491266,1.7148522601928562e-08,1.0,1279705.2313917466,2617.667376223205,,,,,,,,,,,,,,,,,,,2.0,15440.51688309924,1450.0,0.375,6.173730061729009,3.5
4058.0,-30.00000024208831,4.86424194279937,34.92996602103525,25.19365445422011,6.207256758211928,-26.379274542058297,-39.887734421621985,2.586531058181936,-5.13575675954155,-5.13575677696947,39.859932171343324,41059.974774266,25749.996703404762,25749.996703404762,66809.97147767076,75524.05390279184,75514.53497656005,25749.996703404762,101264.53167996481,101264.53167996481,101264.53167996481,127223.65041308802,123966.11959584731,3257.5308172407053,0.0,89926.5691949743,55462.49006644857,38293.421253917484,25959.118733123207,64252.53998704069,19799.282185728644,1450.0,0.0,0.8867349464906787,2.870301820733477,0.001494314320929203,1.0,1.0,-5.135742828399771,352783.24279096717,1548502.7689783634,4.3893886702999945,1548502.7689783634,4.3893886702999945,0.7627101054268548,0.09191366614341144,3.9575090854796104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090854796104,1.2796588953390948,1.2799576198517777,3.0926281213642612,6552.9078839689355,15440.516873477787,6479.644336738397,0.00031096631542095853,22723.022803642183,2317.1034760741113,19368.090540310084,1974.9955938378637,0.8523553713639564,0.8523553713639564,35720.84022031387,35405.22815468563,1.0111552369213423,0.8,4311.12698694352,4273.035954225843,1.0111552369213423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623160465447,4.86424194279937,-2.4562972763633195,7.32053921916269,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838180251159,0.0002334323595568294,198.9222123618721,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355912064005,0.09191366614337765,0.09191366614337765,0.09191366614337765,0.09191366875165138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.130343019,591.6369844295797,0.0,0.09191366614337765,0.09191366614341144,0.09191366614341144,0.375,0.375,0.5,7.250644262613982,1.310332203274811e-05,1.310332203274811e-05,4.320099833421409e-12,1.7427908005629433e-08,1.3948569687727286e-05,4.320099833421409e-12,25959.118733123207,19799.282185728644,0.7627101054268548,1.0722461830193741,3.9012900109345146,1.039802807657812,0.6390404921353696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952677253377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362820289155,261.25362820289155,-11.89637179710843,244.96036260978698,277.5468937959961,129606.30217839249,129606.30012862859,0.0020497639151240113,0.0,nan,277.5468937959961,4.396893795996107,271.02958755875426,-2.120412441245719,264.5122813215125,-8.637718678487488,257.9949750842706,-15.15502491572937,251.4776688470288,-21.672331152971168,244.96036260978698,-28.189637390212994,1.0,1.0,26022.012520719443,26022.012520719443,276.85041214197906,3.7004121419790863,276.85041214197906,276.85041214197906,75514.53558939388,75514.53497656005,0.0006128338281996548,0.0,8546.071908451686,8546.071908451686,0.8833659166069547,3977.2966309070084,276.85041214197906,3.7004121419790863,1.0,0.002,0.22118762042716392,0.004757160637370195,0.0003426270460298926,0.0016573729539689662,0.1713135230149463,0.1713135230149463,0.0,-1.141448047192739e-15,1.0,1.000000028738564,1.3948565367627452e-05,0.09191366614341144,0.0,2.622491844391898e-09,0.0033560165324127253,0.0,1601723.4062044653,268.0142432404584,1.7423587905796012e-08,1.0,1279705.23133921,2617.6673764380894,,,,,,,,,,,,,,,,,,,2.0,15440.516873477787,1450.0,0.375,6.173730061729009,3.5
4059.0,-30.000000244381237,4.864241969962291,34.92996602579718,25.19365445422011,6.20725677500918,-26.379274542442193,-39.887734421621985,2.5865310730701276,-5.1357567465643115,-5.13575676419282,39.85993217949856,41059.97476567517,25749.99674044941,25749.99674044941,66809.97150612458,75524.05395730064,75514.53502949249,25749.99674044941,101264.5317699419,101264.5317699419,101264.5317699419,127223.65051050491,123966.11965737652,3257.530853128388,0.0,89926.56925718237,55462.490065556936,38293.42132402826,25959.118740563015,64252.540064591274,19799.282192048944,1450.0,0.0,0.8867349465261773,2.870301822082076,0.001494314320929203,1.0,1.0,-5.135742649933206,352783.2429667599,1548502.769329123,4.389388669107015,1548502.769329123,4.389388669107015,0.7627101054517357,0.09191366615890657,3.957509085508612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509085508612,1.2796588952700003,1.2799576197826672,3.0926281215539095,6552.9078843707775,15440.516863487697,6479.644331731976,0.00031096631512086026,22723.02281919466,2317.1034776600227,19368.090525345557,1974.9955923119064,0.8523553701220107,0.8523553701220106,35720.840220523285,35405.22815468563,1.0111552369287522,0.8,4311.126986968794,4273.035954225843,1.0111552369287522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586231684622325,4.864241969962291,-2.4562972597319264,7.3205392296942176,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838182637626,0.00023343235950112066,198.92221236374797,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355912108542,0.09191366615891024,0.09191366615891024,0.09191366615891024,0.09191366879851619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1299988237,591.6369845429696,0.0,0.09191366615891024,0.09191366615890657,0.09191366615890657,0.375,0.375,0.5,7.250644341803566,1.3301011620114878e-05,1.3301011620114878e-05,-2.3305801732931286e-12,1.7628508430789225e-08,1.4114259613506874e-05,-2.3305801732931286e-12,25959.118740563015,19799.282192048944,0.7627101054517357,1.0722461808318746,3.901290013343248,1.03980280684565,0.6390404912303659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952677392818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362821424113,261.25362821424113,-11.896371785758845,244.96036260920542,277.54689381927676,129606.30217156069,129606.30027402904,0.0018975316352982385,0.0,nan,277.54689381927676,4.396893819276784,271.0295875772625,-2.120412422737502,264.5122813352482,-8.637718664751787,257.9949750932339,-15.155024906766073,251.47766885121968,-21.6723311487803,244.96036260920542,-28.18963739079456,1.0,1.0,26022.012520719443,26022.012520719443,276.8504121609495,3.7004121609494973,276.8504121609495,276.8504121609495,75514.53552313946,75514.53502949249,0.0004936469777021557,0.0,8546.071908451686,8546.071908451686,0.8833659166051182,3977.296630936155,276.8504121609495,3.7004121609494973,1.0,0.002,0.22118761777349655,0.004757160651385535,0.00034262704192833236,0.0016573729580714614,0.1713135209641662,0.1713135209641662,0.0,-2.0643209364124004e-16,1.0,1.0000000290779247,1.4114261944087048e-05,0.09191366615890657,0.0,2.6536447206202195e-09,0.0033958830309767972,0.0,1601723.4062197274,268.01424325343567,1.7630839010962518e-08,1.0,1279705.2312952802,2617.667376617769,,,,,,,,,,,,,,,,,,,2.0,15440.516863487697,1450.0,0.375,6.173730061729009,3.5
