time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4060.0,-30.000000246836343,4.864241996871951,34.929966030537024,25.193654524069302,6.207256808714921,-26.379274541281216,-39.887734421621985,2.5865311031597917,-5.135756731180834,-5.135756749085618,39.85993218838496,41059.974798111056,25749.99677084074,25749.99677084074,66809.97156895179,75524.05403139818,75514.53510185643,25749.99677084074,101264.53187269716,101264.53187269716,101264.53187269716,127223.65062178424,123966.119732224,3257.530889560235,0.0,89926.56936071005,55462.49012742304,38293.4213703189,25959.118749087076,64252.54011940598,19799.282199258836,1450.0,0.0,0.8867349465709615,2.870301823677781,0.001494314320929203,1.0,1.0,-5.1357424183169655,352783.24317480915,1548502.7697113825,4.389388667601985,1548502.7697113825,4.389388667601985,0.7627101054790287,0.0919136661744753,3.9575090896429472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090896429472,1.2796588951303582,1.2799576196429925,3.092628125122201,6552.907891931559,15440.51685353959,6479.644321613794,0.0003109663129892711,22723.022821616152,2317.103477906946,19368.09049510163,1974.9955892278845,0.8523553687001972,0.8523553687001972,35720.84025037679,35405.22815468563,1.011155237985087,0.8,4311.126990571795,4273.035954225843,1.011155237985087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623175022777,4.864241996871951,-2.4562972414623028,7.320539238334254,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838185192945,0.00023343235944147026,198.9222123657565,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355918457442,0.09191366617447481,0.09191366617447481,0.09191366617447481,0.09191366885425639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.12965234736,591.6369846571457,0.0,0.09191366617447481,0.0919136661744753,0.0919136661744753,0.375,0.375,0.5,7.2506444221968795,1.3501650641956076e-05,1.3501650641956076e-05,3.524291969370097e-12,1.7904767446452752e-08,1.4330768635772984e-05,3.524291969370097e-12,25959.118749087076,19799.282199258836,0.7627101054790287,1.0722461803827354,3.901290016087333,1.039802806936397,0.6390404911900105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952677529696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253628226368,261.253628226368,-11.896371773631984,244.96036260861192,277.5468938441241,129606.30250138642,129606.30047387835,0.0020275080755587384,0.0,nan,277.5468938441241,4.396893844124122,271.02958759702165,-2.1204124029783316,264.51228134991925,-8.637718650080728,257.9949751028168,-15.155024897183182,251.47766885571434,-21.672331144285636,244.96036260861192,-28.18963739138806,1.0,1.0,26022.012520719443,26022.012520719443,276.8504121845242,3.7004121845242253,276.8504121845242,276.8504121845242,75514.53574222834,75514.53510185643,0.0006403719162335619,0.0,8546.071908451686,8546.071908451686,0.8833659163433073,3977.296635091162,276.8504121845242,3.7004121845242253,1.0,0.002,0.22118761507912246,0.004757160665983286,0.00034262703776537836,0.0016573729622336724,0.17131351888268917,0.17131351888268917,0.0,-9.493274222283077e-16,1.0,1.000000029521341,1.4330765111481014e-05,0.0919136661744753,0.0,2.694349824472224e-09,0.0034479735651765328,0.0,1601723.4062378556,268.01424326881914,1.7901243154483382e-08,1.0,1279705.2312432854,2617.6673768304186,,,,,,,,,,,,,,,,,,,2.0,15440.51685353959,1450.0,0.375,6.173730061729009,3.5
4061.0,-30.00000024926684,4.86424202349214,34.929966035235154,25.193654524069302,6.207256827806493,-26.37927454155952,-39.887734421621985,2.586531120099172,-5.135756717899255,-5.1357567359553675,39.859932196660814,41059.974793188645,25749.996805577328,25749.996805577328,66809.97159876597,75524.05408978502,75514.53515988914,25749.996805577328,101264.53196546648,101264.53196546648,101264.53196546648,127223.650722125,123966.11979569485,3257.530926430163,0.0,89926.56942926429,55462.49013266791,38293.42144066264,25959.118756658532,64252.54019732117,19799.282205689757,1450.0,0.0,0.8867349466076593,2.8703018250577235,0.001494314320929203,1.0,1.0,-5.1357422332345095,352783.243354691,1548502.7700658755,4.389388666368711,1548502.7700658755,4.389388666368711,0.7627101055043028,0.09191366619026216,3.9575090900843386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090900843386,1.279658895051745,1.2799576195643607,3.0926281256571198,6552.907893064988,15440.516843199464,6479.644315917641,0.0003109663124950126,22723.022836404365,2317.103479414924,19368.09047807545,1974.995587491697,0.8523553673961897,0.8523553673961897,35720.84025356402,35405.22815468563,1.011155238097864,0.8,4311.126990956461,4273.035954225843,1.011155238097864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623182521325,4.86424202349214,-2.4562972247174777,7.320539248209617,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838187722532,0.00023343235938242058,198.92221236774492,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355919135265,0.09191366619024863,0.09191366619024863,0.09191366619024863,0.0919136689022492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.12929817283,591.636984773817,0.0,0.09191366619024863,0.09191366619026216,0.09191366619026216,0.375,0.375,0.5,7.2506445035660505,1.3697216843411297e-05,1.3697216843411297e-05,-6.008349373587407e-11,1.8056084627460223e-08,1.450272083047821e-05,-6.008349373587407e-11,25959.118756658532,19799.282205689757,0.7627101055043028,1.0722461782845103,3.9012900185367605,1.0398028061395062,0.6390404903384742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952677676256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536282378047,261.2536282378047,-11.896371762195258,244.96036260788009,277.54689386772935,129606.30253517957,129606.30062307496,0.0019121046361314233,0.0,nan,277.54689386772935,4.396893867729375,271.02958761575945,-2.120412384240524,264.5122813637896,-8.637718636210366,257.99497511181977,-15.155024888180208,251.47766885984993,-21.67233114015005,244.96036260788009,-28.18963739211989,1.0,1.0,26022.012520719443,26022.012520719443,276.85041220444504,3.7004122044450583,276.85041220444504,276.85041220444504,75514.53567827107,75514.53515988914,0.0005183819303056225,0.0,8546.071908451686,8546.071908451686,0.8833659163153558,3977.2966355347603,276.85041220444504,3.7004122044450583,1.0,0.002,0.22118761235241383,0.004757160680387027,0.0003426270335508866,0.001657372966453332,0.1713135167754433,0.1713135167754433,0.0,4.218413812706601e-15,1.0,1.000000029873643,1.4502780913971947e-05,0.09191366619026216,0.0,2.726690788438293e-09,0.003489360465824799,0.0,1601723.4062534785,268.0142432821007,1.8116168121196097e-08,1.0,1279705.231198336,2617.667377014284,,,,,,,,,,,,,,,,,,,2.0,15440.516843199464,1450.0,0.375,6.173730061729009,3.5
4062.0,-30.00000025173883,4.864242049833571,34.929966039896485,25.1936545589939,6.207256852352566,-26.379274541329696,-39.887734421621985,2.5865311419434103,-5.135756704281903,-5.135756722604582,39.85993220499512,41059.97480148768,25749.99683902824,25749.99683902824,66809.97164051593,75524.0541545439,75514.5352206685,25749.99683902824,101264.53205969675,101264.53205969675,101264.53205969675,127223.65082409882,123966.11986035517,3257.530963743642,0.0,89926.56951117875,55462.49015812254,38293.42150339579,25959.118764402065,64252.540267797856,19799.28221225705,1450.0,0.0,0.8867349466455514,2.8703018264725313,0.001494314320929203,1.0,1.0,-5.135742044034657,352783.24353911955,1548502.7704261637,4.389388665095293,1548502.7704261637,4.389388665095293,0.7627101055297746,0.09191366620613997,3.9575090918452007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090918452007,1.2796588949503682,1.2799576194629605,3.092628127278163,6552.907896499783,15440.516832859927,6479.644308572127,0.0003109663114117351,22723.022846992426,2317.1034804946057,19368.090456119215,1974.9955852527842,0.8523553660327695,0.8523553660327695,35720.84026627899,35405.22815468563,1.0111552385477693,0.8,4311.126992491023,4273.035954225843,1.0111552385477693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623189742337,4.864242049833571,-2.4562972078859007,7.320539257719472,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838190295408,0.00023343235932236033,198.92221236976727,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355921839336,0.0919136662061856,0.0919136662061856,0.0919136662061856,0.09191366895148229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1289395004,591.6369848919712,0.0,0.0919136662061856,0.09191366620613997,0.09191366620613997,0.375,0.375,0.5,7.250644585922077,1.3888811452034133e-05,1.3888811452034133e-05,-1.2960299500264227e-11,1.8322680261917412e-08,1.467856992576344e-05,-1.2960299500264227e-11,25959.118764402065,19799.28221225705,0.7627101055297746,1.0722461767446547,3.901290021156266,1.0398028056487567,0.6390404897666926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952677821347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362824916874,261.25362824916874,-11.896371750831236,244.96036260707746,277.54689389125997,129606.3026834851,129606.30078352986,0.001899955247617375,0.0,nan,277.54689389125997,4.396893891259992,271.0295876344235,-2.120412365576499,264.512281377587,-8.63771862241299,257.9949751207505,-15.155024879249481,251.47766886391398,-21.672331136086,244.96036260707746,-28.18963739292252,1.0,1.0,26022.012520719443,26022.012520719443,276.85041222490776,3.7004122249077795,276.85041222490776,276.85041222490776,75514.53575314891,75514.5352206685,0.0005324804078554735,0.0,8546.071908451686,8546.071908451686,0.8833659162038474,3977.296637304427,276.85041222490776,3.7004122249077795,1.0,0.002,0.22118760959264225,0.004757160694958531,0.0003426270292854126,0.0016573729707112582,0.1713135146427063,0.1713135146427063,0.0,-3.329368031268487e-15,1.0,1.0000000302337007,1.467858288606294e-05,0.09191366620613997,0.0,2.7597435961702077e-09,0.0035316583166579126,0.0,1601723.4062694977,268.0142432957181,1.8335640561417677e-08,1.0,1279705.2311522411,2617.6673772027816,,,,,,,,,,,,,,,,,,,2.0,15440.516832859927,1450.0,0.375,6.173730061729009,3.5
4063.0,-30.0000002542539,4.864242075904465,34.929966044526104,25.193654593918495,6.207256877327535,-26.37927454109576,-39.887734421621985,2.5865311641693824,-5.1357566905359135,-5.135756709141231,39.85993221340246,41059.97481010427,25749.996871492665,25749.996871492665,66809.97168159694,75524.05422028404,75514.53528401039,25749.996871492665,101264.53215550305,101264.53215550305,101264.53215550305,127223.65092769015,123966.11992617637,3257.531001513782,0.0,89926.56959443449,55462.490184254726,38293.421566866404,25959.11877218709,64252.54033905349,19799.282218861783,1450.0,0.0,0.8867349466840457,2.870301827900569,0.001494314320929203,1.0,1.0,-5.135741851009811,352783.243725274,1548502.77078689,4.389388663801644,1548502.77078689,4.389388663801644,0.7627101055554695,0.09191366622224995,3.957509093653413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509093653413,1.27965889484722,1.2799576193597881,3.0926281289404898,6552.9079000220545,15440.51682238135,6479.644301098239,0.00031096631030332235,22723.02285764754,2317.103481581125,19368.090433779267,1974.9955829747435,0.8523553646499478,0.8523553646499479,35720.840279335855,35405.22815468563,1.0111552390097729,0.8,4311.126994066848,4273.035954225843,1.0111552390097729,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623196750395,4.864242075904465,-2.456297191044409,7.320539266948874,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838192913026,0.00023343235926125567,198.92221237182483,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735592461612,0.09191366622218844,0.09191366622218844,0.09191366622218844,0.09191366900120142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1285763046,591.6369850116101,0.0,0.09191366622218844,0.09191366622224995,0.09191366622224995,0.375,0.375,0.5,7.250644669284832,1.4077965317937924e-05,1.4077965317937924e-05,4.558842192636803e-11,1.860530574049335e-08,1.4858131407891051e-05,4.558842192636803e-11,25959.11877218709,19799.282218861783,0.7627101055554695,1.072246175192442,3.901290023769333,1.0398028051349903,0.6390404891921061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267796891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536282605084,261.2536282605084,-11.896371739491599,244.9603626062134,277.5468939148033,129606.30283906865,129606.30094318747,0.0018958811642845962,0.0,nan,277.5468939148033,4.396893914803343,271.02958765308534,-2.120412346914634,264.51228139136737,-8.63771860863261,257.9949751296494,-15.155024870350587,251.47766886793138,-21.672331132068592,244.9603626062134,-28.18963739378657,1.0,1.0,26022.012520719443,26022.012520719443,276.85041224578293,3.7004122457829567,276.85041224578293,276.85041224578293,75514.5358272247,75514.53528401039,0.0005432143079815432,0.0,8546.071908451686,8546.071908451686,0.8833659160893406,3977.29663912168,276.85041224578293,3.7004122457829567,1.0,0.002,0.22118760679912092,0.0047571607097222374,0.0003426270249677481,0.001657372975028478,0.17131351248387405,0.17131351248387405,0.0,-3.773890921987544e-15,1.0,1.0000000306013368,1.4858085819469125e-05,0.09191366622224995,0.0,2.793492227524122e-09,0.003574846616615801,0.0,1601723.4062856697,268.01424330946406,1.8559717318566982e-08,1.0,1279705.2311057241,2617.667377393062,,,,,,,,,,,,,,,,,,,2.0,15440.51682238135,1450.0,0.375,6.173730061729009,3.5
4064.0,-30.000000256811795,4.864242101712387,34.929966049127394,25.193654628843092,6.20725690258729,-26.379274540871883,-39.887734421621985,2.5865311866473966,-5.135756676843812,-5.135756695588309,39.85993222184409,41059.97481866811,25749.99690304929,25749.99690304929,66809.9717217174,75524.05428685184,75514.5353492012,25749.99690304929,101264.53225225049,101264.53225225049,101264.53225225049,127223.65103222575,123966.11999248661,3257.5310397391418,0.0,89926.56967868727,55462.49021050367,38293.42163131512,25959.118779975262,64252.54041129038,19799.282225471765,1450.0,0.0,0.8867349467220348,2.8703018293224645,0.001494314320929203,1.0,1.0,-5.13574165602796,352783.2439106364,1548502.7711501291,4.389388662524971,1548502.7711501291,4.389388662524971,0.762710105581274,0.09191366623838099,3.957509095472385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509095472385,1.2796588947429026,1.2799576192554465,3.0926281306140506,6552.907903568129,15440.51681175949,6479.644293539618,0.00031096630918598934,22723.022868492804,2317.1034826870346,19368.09041118604,1974.9955806708756,0.852355363248847,0.852355363248847,35720.84029247042,35405.22815468563,1.0111552394745256,0.8,4311.126995652051,4273.035954225843,1.0111552394745256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623203562489,4.864242101712387,-2.4562971742078092,7.320539275920196,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983819557525,0.00023343235919910974,198.92221237391746,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355927409428,0.09191366623844022,0.09191366623844022,0.09191366623844022,0.09191366905067151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1282083359,591.636985132819,0.0,0.09191366623844022,0.09191366623838099,0.09191366623838099,0.375,0.375,0.5,7.250644753665939,1.4265476863783988e-05,1.4265476863783988e-05,-4.212097337585874e-11,1.874451527328347e-08,1.5039560366858495e-05,-4.212097337585874e-11,25959.118779975262,19799.282225471765,0.762710105581274,1.0722461736114641,3.90129002637884,1.0398028045903946,0.6390404886069392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678119049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536282718501,261.2536282718501,-11.896371728149859,244.96036260529425,277.5468939384059,129606.30299838478,129606.30110216237,0.001896222416502068,0.0,nan,277.5468939384059,4.396893938405924,271.0295876717836,-2.120412328216389,264.5122814051613,-8.637718594838702,257.9949751385389,-15.155024861461072,251.4776688719166,-21.672331128083385,244.96036260529425,-28.189637394705727,1.0,1.0,26022.012520719443,26022.012520719443,276.850412266964,3.7004122669640083,276.850412266964,276.850412266964,75514.5359003729,75514.5353492012,0.0005511717026820406,0.0,8546.071908451686,8546.071908451686,0.8833659159741523,3977.296640949747,276.850412266964,3.7004122669640083,1.0,0.002,0.22118760397148515,0.004757160724655305,0.0003426270205971985,0.0016573729794082243,0.17131351029859926,0.17131351029859926,0.0,5.422745585903499e-15,1.0,1.0000000309730983,1.5039602487831871e-05,0.09191366623838099,0.0,2.8276194643925477e-09,0.003618519420028523,0.0,1601723.406301784,268.01424332315617,1.8786636246659327e-08,1.0,1279705.2310594004,2617.6673775825234,,,,,,,,,,,,,,,,,,,2.0,15440.51681175949,1450.0,0.375,6.173730061729009,3.5
4065.0,-30.000000259411,4.864242127265091,34.92996605370192,25.19365466376769,6.207256928028698,-26.379274540667048,-39.887734421621985,2.5865312092847286,-5.135756662922006,-5.135756681929249,39.85993223027438,41059.97482693063,25749.996933675422,25749.996933675422,66809.97176060604,75524.05435412811,75514.53541542964,25749.996933675422,101264.53234910505,101264.53234910505,101264.53234910505,127223.65113693947,123966.1200585206,3257.531078418883,0.0,89926.56976368533,55462.49023648774,38293.42169688621,25959.118787834424,64252.54048472064,19799.28223213549,1450.0,0.0,0.8867349467613067,2.870301830769121,0.001494314320929203,1.0,1.0,-5.135741463154488,352783.2440992126,1548502.7715122655,4.389388661205188,1548502.7715122655,4.389388661205188,0.7627101056070631,0.09191366625468742,3.9575090972770535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090972770535,1.2796588946378455,1.2799576191503648,3.092628132278221,6552.907907094307,15440.516800993995,6479.644285927417,0.0003109663080709116,22723.022879608518,2317.103483820522,19368.09038843266,1974.9955783506766,0.8523553618305534,0.8523553618305534,35720.84030550171,35405.22815468563,1.0111552399356238,0.8,4311.12699722479,4273.035954225843,1.0111552399356238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623210173717,4.864242127265091,-2.456297157361895,7.320539284626985,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838198280511,0.0002334323591359592,198.92221237604386,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735593018077,0.09191366625465183,0.09191366625465183,0.09191366625465183,0.09191366910106746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.12783543445,591.6369852556464,0.0,0.09191366625465183,0.09191366625468742,0.09191366625468742,0.375,0.375,0.5,7.2506448390537965,1.4451348590682755e-05,1.4451348590682755e-05,-2.8421709430404007e-12,1.9007245555258123e-08,1.5218774763070542e-05,-2.8421709430404007e-12,25959.118787834424,19799.28223213549,0.7627101056070631,1.0722461719911902,3.9012900289691257,1.039802804007315,0.6390404880052137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678271744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536282832062,261.2536282832062,-11.896371716793794,244.96036260432456,277.54689396208784,129606.30315906696,129606.30126043045,0.0018986365251493413,0.0,nan,277.54689396208784,4.396893962087859,271.0295876905352,-2.1204123094647684,264.5122814189825,-8.637718581017452,257.9949751474299,-15.15502485257008,251.4776688758772,-21.672331124122763,244.96036260432456,-28.18963739567542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041228837264,3.700412288372661,276.85041228837264,276.85041228837264,75514.53597252604,75514.53541542964,0.0005570963985519484,0.0,8546.071908451686,8546.071908451686,0.8833659158598698,3977.2966427634387,276.85041228837264,3.700412288372661,1.0,0.002,0.22118760111015046,0.004757160739728988,0.0003426270161746138,0.0016573729838226929,0.17131350808730691,0.17131350808730691,0.0,-2.693158196453993e-15,1.0,1.0000000313400625,1.5218777605241485e-05,0.09191366625468742,0.0,2.8613064625908027e-09,0.0036616288477066797,0.0,1601723.4063181586,268.01424333707797,1.9010087726201164e-08,1.0,1279705.2310122754,2617.6673777752712,,,,,,,,,,,,,,,,,,,2.0,15440.516800993995,1450.0,0.375,6.173730061729009,3.5
4066.0,-30.00000026204857,4.864242152567077,34.92996605825284,25.193654698692285,6.207256953525994,-26.379274540491117,-39.887734421621985,2.586531231968529,-5.135756649064319,-5.135756668311229,39.8599322387422,41059.97483460405,25749.996963761634,25749.996963761634,66809.97179836569,75524.05442195917,75514.53548312516,25749.996963761634,101264.53244688679,101264.53244688679,101264.53244688679,127223.65124257686,123966.1201250223,3257.5311175545667,0.0,89926.56984911635,55462.490261761224,38293.421763727914,25959.11879569007,64252.54055941798,19799.282238799104,1450.0,0.0,0.8867349468000516,2.870301832208631,0.001494314320929203,1.0,1.0,-5.135741268772335,352783.24428686424,1548502.7718765924,4.3893886599031156,1548502.7718765924,4.3893886599031156,0.7627101056329513,0.09191366627110233,3.9575090990379898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090990379898,1.2796588945325729,1.2799576190450674,3.0926281339087383,6552.907910549176,15440.516790087171,6479.644278299579,0.0003109663069712948,22723.022891084733,2317.10348499077,19368.090365632546,1974.995576025712,0.8523553603966805,0.8523553603966804,35720.84031821721,35405.22815468563,1.0111552403855482,0.8,4311.126998759416,4273.035954225843,1.0111552403855482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623216668396,4.864242152567077,-2.456297140613203,7.32053929318028,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838201025613,0.0002334323590718786,198.92221237820166,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355932884956,0.09191366627110402,0.09191366627110402,0.09191366627110402,0.09191366915117995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1274578002,591.6369853800297,0.0,0.09191366627110402,0.09191366627110233,0.09191366627110233,0.375,0.375,0.5,7.25064492545607,1.463620151298528e-05,1.463620151298528e-05,1.057287590811029e-11,1.924689740917529e-08,1.539953888141099e-05,1.057287590811029e-11,25959.11879569007,19799.282238799104,0.7627101056329513,1.0722461703199544,3.9012900315605124,1.0398028033861588,0.6390404873817177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678426902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536282945758,261.2536282945758,-11.896371705424201,244.9603626033074,277.5468939858441,129606.30331856813,129606.30141768981,0.0019008783357456062,0.0,nan,277.5468939858441,4.3968939858441445,271.0295877093368,-2.1204122906631824,264.5122814328294,-8.637718567170566,257.9949751563221,-15.155024843677893,251.47766887981473,-21.672331120185248,244.9603626033074,-28.189637396692575,1.0,1.0,26022.012520719443,26022.012520719443,276.8504123099119,3.7004123099119397,276.8504123099119,276.8504123099119,75514.53604362249,75514.53548312516,0.00056049732665997,0.0,8546.071908451686,8546.071908451686,0.8833659157483568,3977.29664453318,276.8504123099119,3.7004123099119397,1.0,0.002,0.22118759821483427,0.004757160754970299,0.00034262701169934296,0.0016573729882996685,0.17131350584967148,0.17131350584967148,0.0,-9.8879238130678e-16,1.0,1.0000000317102553,1.5399528308535082e-05,0.09191366627110233,0.0,2.8952896892059363e-09,0.0037051173604369663,0.0,1601723.406334463,268.01424335093566,1.923632453326718e-08,1.0,1279705.23096538,2617.667377967072,,,,,,,,,,,,,,,,,,,2.0,15440.516790087171,1450.0,0.375,6.173730061729009,3.5
4067.0,-30.00000026472069,4.8642421776231535,34.92996606278155,25.19365473361688,6.207256978993179,-26.3792745403493,-39.887734421621985,2.5865312546217796,-5.135756635177643,-5.135756654715038,39.85993224720316,41059.974841513664,25749.99699327084,25749.99699327084,66809.9718347845,75524.05449022641,75514.53555153818,25749.99699327084,101264.53254480902,101264.53254480902,101264.53254480902,127223.65134835843,123966.12019121503,3257.531157143404,0.0,89926.56993475875,55462.49028604589,38293.42183190318,25959.118803549405,64252.540635452584,19799.282245464954,1450.0,0.0,0.8867349468390289,2.8703018336516157,0.001494314320929203,1.0,1.0,-5.135741076398972,352783.24447496264,1548502.7722401249,4.389388658593233,1548502.7722401249,4.389388658593233,0.7627101056588171,0.09191366628767911,3.9575091007365986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575091007365986,1.2796588944274419,1.279957618939912,3.0926281354902065,6552.907913900119,15440.51677904439,6479.644270682026,0.0003109663058955942,22723.022902972225,2317.103486202957,19368.090342863172,1974.9955737038817,0.852355358948733,0.852355358948733,35720.84033048264,35405.22815468563,1.0111552408195477,0.8,4311.127000239723,4273.035954225843,1.0111552408195477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586232230385155,4.8642421776231535,-2.4562971239463818,7.320539301569536,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838203806752,0.00023343235900695673,198.92221238038775,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355935493427,0.0919136662876334,0.0919136662876334,0.0919136662876334,0.09191366920142778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.12707526464,591.6369855060207,0.0,0.0919136662876334,0.09191366628767911,0.09191366628767911,0.375,0.375,0.5,7.250645012862221,1.4819871523741313e-05,1.4819871523741313e-05,7.781864042044617e-11,1.953736727955402e-08,1.557831603804516e-05,7.781864042044617e-11,25959.118803549405,19799.282245464954,0.7627101056588171,1.0722461685914315,3.9012900341459202,1.0398028027224935,0.6390404867330339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678584354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536283059504,261.2536283059504,-11.896371694049606,244.96036260224514,277.5468940096556,129606.30347534917,129606.30157361903,0.0019017301463348602,0.0,nan,277.5468940096556,4.396894009655625,271.0295877281735,-2.120412271826467,264.5122814466914,-8.63771855330856,257.9949751652093,-15.155024834790652,251.47766888372723,-21.672331116272744,244.96036260224514,-28.189637397754836,1.0,1.0,26022.012520719443,26022.012520719443,276.8504123315133,3.7004123315133484,276.8504123315133,276.8504123315133,75514.53611364878,75514.53555153818,0.0005621105956379324,0.0,8546.071908451686,8546.071908451686,0.8833659156407907,3977.2966462402815,276.8504123315133,3.7004123315133484,1.0,0.002,0.22118759528591447,0.004757160770352678,0.00034262700717204185,0.001657372992823804,0.17131350358602093,0.17131350358602093,0.0,-4.154229044095459e-15,1.0,1.0000000320762683,1.557823821940474e-05,0.09191366628767911,0.0,2.9288892232330313e-09,0.0037481148597517644,0.0,1601723.4063507963,268.01424336482233,1.9459548639133573e-08,1.0,1279705.2309183744,2617.667378159336,,,,,,,,,,,,,,,,,,,2.0,15440.51677904439,1450.0,0.375,6.173730061729009,3.5
4068.0,-30.000000267422756,4.864242202436618,34.929966067289726,25.193654768541478,6.207257004346994,-26.379274540245763,-39.887734421621985,2.586531277170049,-5.1357566215367,-5.135756641207744,39.859932255667665,41059.97484750278,25749.99702238423,25749.99702238423,66809.97186988701,75524.05455880906,75514.53562065901,25749.99702238423,101264.53264304323,101264.53264304323,101264.53264304323,127223.65145436933,123966.12025718845,3257.53119718089,0.0,89926.57002039398,55462.490309087705,38293.42190145142,25959.118811326098,64252.54071277751,19799.28225206767,1450.0,0.0,0.8867349468767334,2.870301835068775,0.001494314320929203,1.0,1.0,-5.135740885257064,352783.24465969845,1548502.7726039873,4.389388657326124,1548502.7726039873,4.389388657326124,0.7627101056846791,0.09191366630437656,3.957509102355766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509102355766,1.2796588943227982,1.279957618835244,3.092628137008417,6552.907917117024,15440.516767872938,6479.644263099778,0.0003109663048516593,22723.022915314043,2317.103487461472,19368.090320199324,1974.9955713928125,0.8523553574883876,0.8523553574883876,35720.84034217445,35405.22815468563,1.0111552412332498,0.8,4311.127001650801,4273.035954225843,1.0111552412332498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623229323191,4.864242202436618,-2.456297107409645,7.3205393098462626,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838206619096,0.00023343235894130647,198.92221238259833,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355937979905,0.09191366630442753,0.09191366630442753,0.09191366630442753,0.09191366925071673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.12668791116,591.6369856335932,0.0,0.09191366630442753,0.09191366630437656,0.09191366630437656,0.375,0.375,0.5,7.2506451012660404,1.5002296152033523e-05,1.5002296152033523e-05,-1.0061285138363019e-11,1.967106300071464e-08,1.5755950698803645e-05,-1.0061285138363019e-11,25959.118811326098,19799.28225206767,0.7627101056846791,1.0722461668004264,3.90129003674065,1.0398028020174606,0.6390404860571908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678743869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536283173162,261.2536283173162,-11.896371682683764,244.9603626011398,277.5468940334925,129606.30362806191,129606.30172781592,0.0019002459895788313,0.0,nan,277.5468940334925,4.396894033492515,271.029587747022,-2.120412252977985,264.51228146055143,-8.637718539448542,257.9949751740809,-15.1550248259191,251.47766888761035,-21.672331112389628,244.9603626011398,-28.189637398860185,1.0,1.0,26022.012520719443,26022.012520719443,276.8504123531086,3.700412353108618,276.8504123531086,276.8504123531086,75514.53618261071,75514.53562065901,0.0005619517032755539,0.0,8546.071908451686,8546.071908451686,0.8833659155382552,3977.296647867545,276.8504123531086,3.700412353108618,1.0,0.002,0.22118759232359456,0.004757160785879591,0.00034262700259282935,0.001657372997413221,0.17131350129641468,0.17131350129641468,0.0,6.050281803338109e-15,1.0,1.000000032440258,1.5755960760088783e-05,0.09191366630437656,0.0,2.962303120246347e-09,0.003790874798408313,0.0,1601723.4063668444,268.0142433784633,1.9681124285853002e-08,1.0,1279705.2308722078,2617.66737834816,,,,,,,,,,,,,,,,,,,2.0,15440.516767872938,1450.0,0.375,6.173730061729009,3.5
4069.0,-30.00000027014998,4.864242227012066,34.92996607177687,25.193654803466075,6.207257029549954,-26.37927454017999,-39.887734421621985,2.586531299579971,-5.135756607842495,-5.13575662772428,39.8599322640772,41059.974852534564,25749.997050946087,25749.997050946087,66809.97190348065,75524.05462763285,75514.53568964139,25749.997050946087,101264.53274058747,101264.53274058747,101264.53274058747,127223.65155969837,123966.12032204364,3257.531237654723,0.0,89926.57010591176,55462.49033081347,38293.42197233143,25959.1188191109,64252.54079144233,19799.282258672465,1450.0,0.0,0.886734946914882,2.8703018364922475,0.001494314320929203,1.0,1.0,-5.135740699552855,352783.2448452455,1548502.7729661448,4.389388656044089,1548502.7729661448,4.389388656044089,0.7627101057103829,0.09191366632123009,3.9575091038901293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575091038901293,1.2796588942187967,1.2799576187312183,3.0926281384588044,6552.907920190221,15440.516756581848,6479.644255564037,0.0003109663038421442,22723.022928113103,2317.103488766613,19368.090297674487,1974.9955690959184,0.8523553560170083,0.8523553560170083,35720.840353253894,35405.22815468563,1.011155241625284,0.8,4311.127002987972,4273.035954225843,1.011155241625284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623235488808,4.864242227012066,-2.4562970909541284,7.320539317966194,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838209457524,0.0002334323588750473,198.9222123848295,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355940336152,0.09191366632125127,0.09191366632125127,0.09191366632125127,0.09191366930025385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1262955986,591.6369857627917,0.0,0.09191366632125127,0.09191366632123009,0.09191366632123009,0.375,0.375,0.5,7.250645190638344,1.518272506473295e-05,1.518272506473295e-05,-1.4779288903810084e-11,1.9881781554431655e-08,1.592817142181957e-05,-1.4779288903810084e-11,25959.1188191109,19799.282258672465,0.7627101057103829,1.0722461649471307,3.9012900393222045,1.0398028012672604,0.6390404853531219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267890517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536283286587,261.2536283286587,-11.896371671341285,244.96036259999346,277.54689405732387,129606.30377634573,129606.30187998709,0.0018963586357987794,0.0,nan,277.54689405732387,4.396894057323891,271.0295877658578,-2.1204122341421794,264.5122814743917,-8.63771852560825,257.9949751829256,-15.155024817074377,251.47766889145956,-21.67233110854042,244.96036259999346,-28.189637400006518,1.0,1.0,26022.012520719443,26022.012520719443,276.8504123746639,3.7004123746639266,276.8504123746639,276.8504123746639,75514.53625055405,75514.53568964139,0.000560912667424418,0.0,8546.071908451686,8546.071908451686,0.8833659154410901,3977.29664940958,276.8504123746639,3.7004123746639266,1.0,0.002,0.22118758932888494,0.004757160801513409,0.00034262699796348665,0.0016573730020362878,0.17131349898174333,0.17131349898174333,0.0,-2.255140518769849e-16,1.0,1.0000000327929903,1.5928186201108474e-05,0.09191366632123009,0.0,2.994683498876805e-09,0.0038323121381804745,0.0,1601723.406382945,268.0142433921575,1.9896560843335465e-08,1.0,1279705.2308258396,2617.6673785378066,,,,,,,,,,,,,,,,,,,2.0,15440.516756581848,1450.0,0.375,6.173730061729009,3.5
4070.0,-30.000000272897076,4.864242251351371,34.92996607624445,25.19365483839067,6.207257054537378,-26.379274540153624,-39.887734421621985,2.586531321793951,-5.135756594285851,-5.135756614389735,39.85993227248692,41059.974856509216,25749.997079283345,25749.997079283345,66809.97193579256,75524.05469659042,75514.53575908137,25749.997079283345,101264.53283836471,101264.53283836471,101264.53283836471,127223.65166520463,123966.1203866426,3257.531278562033,0.0,89926.57019113423,55462.49035105303,38293.42204453467,25959.118826839916,64252.540871374586,19799.28226523413,1450.0,0.0,0.8867349469524105,2.87030183790146,0.001494314320929203,1.0,1.0,-5.135740515481245,352783.245028933,1548502.7733274915,4.389388654782892,1548502.7733274915,4.389388654782892,0.7627101057360643,0.09191366633824764,3.95750910532796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750910532796,1.2796588941157043,1.2799576186281016,3.0926281398315587,6552.907923098923,15440.516745180646,6479.644248094201,0.0003109663028725578,22723.022941391813,2317.1034901206644,19368.09027534665,1974.9955668191128,0.8523553545363067,0.8523553545363067,35720.84036363629,35405.22815468563,1.0111552419926542,0.8,4311.127004241018,4273.035954225843,1.0111552419926542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623241605938,4.864242251351371,-2.4562970746709025,7.320539326022273,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838212316674,0.0002334323588083044,198.9222123870769,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735594254416,0.09191366633823374,0.09191366633823374,0.09191366633823374,0.09191366934927006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1258986354,591.6369858935151,0.0,0.09191366633823374,0.09191366633824764,0.09191366633824764,0.375,0.375,0.5,7.2506452809695645,1.5361274449787743e-05,1.5361274449787743e-05,-5.7411853049416095e-12,2.010386879192083e-08,1.609890847475981e-05,-5.7411853049416095e-12,25959.118826839916,19799.28226523413,0.7627101057360643,1.0722461630291773,3.901290041908644,1.0398028004766011,0.6390404846199944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952679067974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362833996076,261.25362833996076,-11.896371660039222,244.96036259880822,277.5468940811133,129606.30391933191,129606.3020297323,0.0018895995891706156,0.0,nan,277.5468940811133,4.396894081113317,271.0295877846523,-2.1204122153476987,264.51228148819126,-8.637718511808714,257.99497519173025,-15.15502480826973,251.47766889526923,-21.672331104730745,244.96036259880822,-28.18963740119176,1.0,1.0,26022.012520719443,26022.012520719443,276.85041239612383,3.700412396123852,276.85041239612383,276.85041239612383,75514.53631751296,75514.53575908137,0.0005584315949818119,0.0,8546.071908451686,8546.071908451686,0.8833659153500381,3977.2966508546,276.85041239612383,3.700412396123852,1.0,0.002,0.22118758630207538,0.0047571608172832895,0.0003426269932843237,0.001657373006715012,0.17131349664216186,0.17131349664216186,0.0,-6.643990912991171e-16,1.0,1.0000000331426548,1.6098914215945115e-05,0.09191366633824764,0.0,3.026782344061395e-09,0.003873389198127717,0.0,1601723.4063988838,268.0142434057141,2.0109609977225773e-08,1.0,1279705.230779934,2617.6673787255527,,,,,,,,,,,,,,,,,,,2.0,15440.516745180646,1450.0,0.375,6.173730061729009,3.5
4071.0,-30.00000027565862,4.864242275456767,34.92996608069278,25.193654873315268,6.207257079271498,-26.37927454016561,-39.887734421621985,2.58653134377847,-5.135756580913949,-5.135756601184956,39.859932280866474,41059.97485939848,25749.997107352432,25749.997107352432,66809.9719667509,75524.0547656021,75514.53582851455,25749.997107352432,101264.53293586698,101264.53293586698,101264.53293586698,127223.65177036083,123966.12045046913,3257.531319891695,0.0,89926.57027594723,55462.490369743624,38293.42211800401,25959.118834493842,64252.54095249785,19799.282271735818,1450.0,0.0,0.8867349469891355,2.870301839291614,0.001494314320929203,1.0,1.0,-5.135740334949446,352783.245210134,1548502.7736874525,4.389388653548704,1548502.7736874525,4.389388653548704,0.7627101057616414,0.09191366635537511,3.957509106664516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509106664516,1.2796588940136768,1.2799576185260504,3.092628141122597,6552.907925834478,15440.516733680006,6479.644240701512,0.00031096630194532386,22723.022955148557,2317.103491523462,19368.090253249407,1974.995564565821,0.8523553530478217,0.8523553530478218,35720.84037328739,35405.22815468563,1.011155242334148,0.8,4311.127005405803,4273.035954225843,1.011155242334148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623247665182,4.864242275456767,-2.4562970585453465,7.320539334002113,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983821519089,0.00023343235874120983,198.92221238933615,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355944596644,0.09191366635537836,0.09191366635537836,0.09191366635537836,0.09191366939759267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1254969695,591.6369860257809,0.0,0.09191366635537836,0.09191366635537511,0.09191366635537511,0.375,0.375,0.5,7.250645372241206,1.553760228034662e-05,1.553760228034662e-05,-4.808953235624358e-11,2.0270988443371607e-08,1.626623549100259e-05,-4.808953235624358e-11,25959.118834493842,19799.282271735818,0.7627101057616414,1.072246161047428,3.9012900444981224,1.0398027996456012,0.639040483858129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952679231963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536283512054,261.2536283512054,-11.89637164879457,244.96036259758634,277.5468941048245,129606.3040567259,129606.30217672641,0.0018799994726370114,0.0,nan,277.5468941048245,4.396894104824526,271.02958780337684,-2.1204121966231355,264.51228150192924,-8.63771849807074,257.9949752004816,-15.1550247995184,251.47766889903397,-21.672331100966005,244.96036259758634,-28.189637402413638,1.0,1.0,26022.012520719443,26022.012520719443,276.8504124174532,3.700412417453208,276.8504124174532,276.8504124174532,75514.53638354658,75514.53582851455,0.0005550320347538218,0.0,8546.071908451686,8546.071908451686,0.8833659152653993,3977.2966521978383,276.8504124174532,3.700412417453208,1.0,0.002,0.2211875832438019,0.004757160833169752,0.0003426269885562943,0.001657373011445386,0.17131349427814713,0.17131349427814713,0.0,1.6800796864835377e-15,1.0,1.0000000334854415,1.6266283580534946e-05,0.09191366635537511,0.0,3.058249724114626e-09,0.003913658168842296,0.0,1601723.4064146029,268.01424341908603,2.031907797572785e-08,1.0,1279705.2307346526,2617.6673789107667,,,,,,,,,,,,,,,,,,,2.0,15440.516733680006,1450.0,0.375,6.173730061729009,3.5
4072.0,-30.000000278429223,4.864242299330365,34.92996608512181,25.193654908239864,6.207257103728386,-26.379274540213476,-39.887734421621985,2.5865313655126045,-5.135756567618159,-5.135756588113581,39.85993228920626,41059.97486120974,25749.99713516816,25749.99713516816,66809.97199637789,75524.05483460269,75514.5358977544,25749.99713516816,101264.53303292255,101264.53303292255,101264.53303292255,127223.65187503815,123966.12051340338,3257.5313616347776,0.0,89926.57036026966,55462.490386876365,38293.422192659214,25959.118842115593,64252.54103477481,19799.28227820952,1450.0,0.0,0.8867349470255943,2.8703018406744025,0.001494314320929203,1.0,1.0,-5.135740158712281,352783.24539036653,1548502.7740463163,4.389388652323457,1548502.7740463163,4.389388652323457,0.762710105787086,0.0919136663726405,3.9575091078985634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575091078985634,1.2796588939128115,1.2799576184251615,3.092628142330721,6552.907928394347,15440.51672209101,6479.6442333930245,0.000310966301061312,22723.022969369904,2317.1034929736356,19368.090231403847,1974.9955623381938,0.8523553515529854,0.8523553515529854,35720.84038219829,35405.22815468563,1.0111552426494508,0.8,4311.127006481254,4273.035954225843,1.0111552426494508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623253669731,4.864242299330365,-2.456297042579559,7.3205393419099245,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838218074526,0.00023343235867389535,198.92221239160276,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355946491711,0.09191366637263633,0.09191366637263633,0.09191366637263633,0.09191366944565185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1250906634,591.6369861595698,0.0,0.09191366637263633,0.0919136663726405,0.0919136663726405,0.375,0.375,0.5,7.25064546442998,1.5711372782334365e-05,1.5711372782334365e-05,-2.7114310796605423e-11,2.0495406261034077e-08,1.6429401284767664e-05,-2.7114310796605423e-11,25959.118842115593,19799.28227820952,0.762710105787086,1.0722461590043229,3.9012900470822496,1.0398027987752103,0.6390404830680116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952679396813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362836237707,261.25362836237707,-11.896371637622906,244.96036259633038,277.5468941284238,129606.30418850043,129606.30232070618,0.0018677942940492458,0.0,nan,277.5468941284238,4.39689412842381,271.02958782200506,-2.120412177994922,264.51228151558644,-8.63771848441354,257.99497520916776,-15.155024790832215,251.47766890274906,-21.672331097250918,244.96036259633038,-28.189637403669593,1.0,1.0,26022.012520719443,26022.012520719443,276.8504124386265,3.700412438626529,276.8504124386265,276.8504124386265,75514.53644872729,75514.5358977544,0.0005509728944161907,0.0,8546.071908451686,8546.071908451686,0.8833659151872519,3977.296653438056,276.8504124386265,3.700412438626529,1.0,0.002,0.22118758015485,0.00475716084916357,0.0003426269837806925,0.0016573730162174637,0.17131349189034625,0.17131349189034625,0.0,-1.844011054963346e-15,1.0,1.0000000338195747,1.642942839907846e-05,0.0919136663726405,0.0,3.0889228405996492e-09,0.003952910716311984,0.0,1601723.4064302268,268.0142434323818,2.0522520571830682e-08,1.0,1279705.2306896115,2617.667379094986,,,,,,,,,,,,,,,,,,,2.0,15440.51672209101,1450.0,0.375,6.173730061729009,3.5
