time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4073.0,-30.000000281203477,4.864242322973306,34.92996608953205,25.19365494316446,6.207257127880222,-26.379274540295103,-39.887734421621985,2.5865313869718722,-5.135756554556849,-5.135756575219709,39.85993229752186,41059.974861940675,25749.99716284701,25749.99716284701,66809.97202478768,75524.05490352334,75514.53596693934,25749.99716284701,101264.53312978634,101264.53312978634,101264.53312978634,127223.65197942004,123966.12057563663,3257.5314037834246,0.0,89926.57044401074,55462.490402428295,38293.42226842493,25959.118849633705,64252.54111805864,19799.2822846017,1450.0,0.0,0.8867349470610744,2.8703018420327866,0.001494314320929203,1.0,1.0,-5.13573998583189,352783.2455674185,1548502.7744028238,4.389388651131103,1548502.7744028238,4.389388651131103,0.762710105812435,0.0919136663900643,3.9575091090279604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575091090279604,1.2796588938132216,1.2799576183255483,3.0926281434539824,6552.907930774404,15440.516710424787,6479.644226176954,0.0003109663002217984,22723.022984045238,2317.103494470103,19368.090209834532,1974.9955601387358,0.8523553500532768,0.8523553500532768,35720.84039035352,35405.22815468563,1.011155242938015,0.8,4311.127007465504,4273.035954225843,1.011155242938015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623259644734,4.864242322973306,-2.4562970268055175,7.320539349778823,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983822096186,0.00023343235860649454,198.9222123938724,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355948226072,0.09191366639003969,0.09191366639003969,0.09191366639003969,0.0919136694928281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1246798841,591.6369862948226,0.0,0.09191366639003969,0.0919136663900643,0.0919136663900643,0.375,0.375,0.5,7.250645557517762,1.5882425088875607e-05,1.5882425088875607e-05,-5.945821612840518e-11,2.0662866972998017e-08,1.6589387826115853e-05,-5.945821612840518e-11,25959.118849633705,19799.2822846017,0.762710105812435,1.0722461569019106,3.9012900496735994,1.0398027978695812,0.6390404822510666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952679562205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362837346097,261.25362837346097,-11.896371626539008,244.96036259504316,277.54689415187875,129606.30431453178,129606.30246141645,0.001853115344874174,0.0,nan,277.54689415187875,4.396894151878769,271.0295878405116,-2.120412159488353,264.5122815291445,-8.637718470855475,257.9949752177774,-15.155024782222597,251.4776689064103,-21.67233109358969,244.96036259504316,-28.189637404956812,1.0,1.0,26022.012520719443,26022.012520719443,276.8504124596159,3.7004124596159045,276.8504124596159,276.8504124596159,75514.53651312384,75514.53596693934,0.0005461844993988052,0.0,8546.071908451686,8546.071908451686,0.8833659151157318,3977.2966545731,276.8504124596159,3.7004124596159045,1.0,0.002,0.2211875770358174,0.004757160865271155,0.0003426269789583311,0.001657373021043299,0.17131348947916553,0.17131348947916553,0.0,1.6302063865492045e-15,1.0,1.0000000341473065,1.6589447284331982e-05,0.0919136663900643,0.0,3.1190082454359547e-09,0.003991411166110414,0.0,1601723.4064455747,268.0142434454431,2.0722325189126423e-08,1.0,1279705.230645365,2617.667379275953,,,,,,,,,,,,,,,,,,,2.0,15440.516710424787,1450.0,0.375,6.173730061729009,3.5
4074.0,-30.000000283976263,4.864242346387416,34.92996609392298,25.193654978089057,6.207257151722974,-26.379274540406346,-39.887734421621985,2.586531408153044,-5.135756541490423,-5.135756562469583,39.85993230578507,41059.97486164681,25749.997190306767,25749.997190306767,66809.97205195358,75524.05497232,75514.53603569146,25749.997190306767,101264.53322599822,101264.53322599822,101264.53322599822,127223.65208315162,123966.12063682765,3257.531446323972,0.0,89926.57052713704,55462.49041646384,38293.42234519244,25959.118857153393,64252.541202345834,19799.282290990694,1450.0,0.0,0.8867349470966736,2.870301843392415,0.001494314320929203,1.0,1.0,-5.135739817761646,352783.2457446211,1548502.7747585797,4.3893886499347445,1548502.7747585797,4.3893886499347445,0.7627101058376151,0.0919136664075751,3.9575091100563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575091100563,1.2796588937149225,1.2799576182272263,3.092628144495152,6552.907932980518,15440.516698692603,6479.644219054413,0.0003109662994255022,22723.022999145473,2317.1034960098987,19368.09018854478,1974.995557967785,0.8523553485499328,0.8523553485499328,35720.84039777904,35405.22815468563,1.011155243200759,0.8,4311.1270083616855,4273.035954225843,1.011155243200759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623265572441,4.864242346387416,-2.4562970111980196,7.320539357585435,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838223847665,0.00023343235853912943,198.92221239614085,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355949805244,0.09191366640752288,0.09191366640752288,0.09191366640752288,0.09191366954005652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1242646179,591.6369864315494,0.0,0.09191366640752288,0.0919136664075751,0.0919136664075751,0.375,0.375,0.5,7.250645651478531,1.6050450653892767e-05,1.6050450653892767e-05,6.269829100347124e-11,2.0979143755539553e-08,1.6744707920679502e-05,6.269829100347124e-11,25959.118857153393,19799.282290990694,0.7627101058376151,1.0722461547446855,3.901290052251496,1.0398027969283552,0.6390404814081926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952679727815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253628384445,261.253628384445,-11.896371615554983,244.9603625937278,277.5468941751622,129606.30443513925,129606.3025987081,0.001836431120935887,0.0,nan,277.5468941751622,4.396894175162231,271.02958785887535,-2.120412141124632,264.5122815425884,-8.637718457411552,257.99497522630156,-15.155024773698415,251.4776689100147,-21.672331089985278,244.9603625937278,-28.18963740627217,1.0,1.0,26022.012520719443,26022.012520719443,276.8504124804109,3.7004124804109324,276.8504124804109,276.8504124804109,75514.53657682196,75514.53603569146,0.0005411305028246716,0.0,8546.071908451686,8546.071908451686,0.8833659150506111,3977.2966556065817,276.8504124804109,3.7004124804109324,1.0,0.002,0.2211875738875915,0.004757160881472513,0.0003426269740907562,0.0016573730259011328,0.1713134870453781,0.1713134870453781,0.0,-8.111133292798556e-15,1.0,1.0000000344651652,1.67446452223885e-05,0.0919136664075751,0.0,3.148187256378712e-09,0.004028751698899502,0.0,1601723.4064609199,268.01424345850955,2.0916445464536082e-08,1.0,1279705.2306010805,2617.6673794570747,,,,,,,,,,,,,,,,,,,2.0,15440.516698692603,1450.0,0.375,6.173730061729009,3.5
4075.0,-30.000000286742434,4.864242369572607,34.92996609829573,25.193655013013654,6.2072571752288495,-26.379274540545296,-39.887734421621985,2.586531429031739,-5.135756528898696,-5.1357565499524425,39.859932314042375,41059.974860323826,25749.997217777,25749.997217777,66809.97207810082,75524.05504092513,75514.53610453733,25749.997217777,101264.53332231432,101264.53332231432,101264.53332231432,127223.65218681438,123966.12069755982,3257.531489254565,0.0,89926.57060955907,55462.490428957986,38293.42242289009,25959.118864500055,64252.54128739015,19799.282297246355,1450.0,0.0,0.886734947129935,2.87030184470214,0.001494314320929203,1.0,1.0,-5.135739651963036,352783.2459153287,1548502.7751135428,4.389388648816952,1548502.7751135428,4.389388648816952,0.7627101058627426,0.09191366642526895,3.957509110981334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509110981334,1.279658893618027,1.2799576181303083,3.0926281454522004,6552.907935008388,15440.51668690524,6479.64421203358,0.0003109662986737391,22723.023014660906,2317.103497592033,19368.09016755904,1974.9955558278352,0.8523553470443935,0.8523553470443935,35720.840404458584,35405.22815468563,1.0111552434371078,0.8,4311.127009167836,4273.035954225843,1.0111552434371078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862327150241,4.864242369572607,-2.456296995822418,7.320539365395025,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838226726753,0.00023343235847192112,198.92221239840384,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355951225773,0.09191366642533219,0.09191366642533219,0.09191366642533219,0.0919136695854446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.12384515064,591.6369865696531,0.0,0.09191366642533219,0.09191366642526895,0.09191366642526895,0.375,0.375,0.5,7.250645746300312,1.6215502569139062e-05,1.6215502569139062e-05,-5.4285465012071654e-11,2.1053722321084933e-08,1.6897989382869127e-05,-5.4285465012071654e-11,25959.118864500055,19799.282297246355,0.7627101058627426,1.072246152534541,3.901290054848422,1.0398027959590226,0.6390404805417716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267989334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362839531743,261.25362839531743,-11.896371604682543,244.9603625923875,277.54689419824734,129606.30455014031,129606.30273238091,0.0018177593976206473,0.0,nan,277.54689419824734,4.396894198247367,271.02958787707536,-2.12041212292462,264.51228155590337,-8.637718444096606,257.99497523473144,-15.155024765268536,251.47766891355946,-21.672331086440522,244.9603625923875,-28.18963740761248,1.0,1.0,26022.012520719443,26022.012520719443,276.8504125009839,3.70041250098393,276.8504125009839,276.8504125009839,75514.53663988842,75514.53610453733,0.0005353510932764038,0.0,8546.071908451686,8546.071908451686,0.8833659149920324,3977.2966565362403,276.8504125009839,3.70041250098393,1.0,0.002,0.22118757071054623,0.004757160897792859,0.0003426269691782041,0.0016573730308292536,0.17131348458910206,0.17131348458910206,0.0,7.457576223224294e-15,1.0,1.0000000347793376,1.689804366833414e-05,0.09191366642526895,0.0,3.1770279419722758e-09,0.004065659274972181,0.0,1601723.4064757144,268.0142434711013,2.1108007786097005e-08,1.0,1279705.2305584224,2617.667379631562,,,,,,,,,,,,,,,,,,,2.0,15440.51668690524,1450.0,0.375,6.173730061729009,3.5
4076.0,-30.000000289611172,4.864242392572935,34.92996610266883,25.19365504793825,6.207257207871194,-26.379274539862923,-39.887734421621985,2.5865314581229506,-5.135756514235652,-5.135756535567083,39.859932322797896,41059.974880837486,25749.997239960543,25749.997239960543,66809.97212079803,75524.05512034813,75514.53618720968,25749.997239960543,101264.53342717023,101264.53342717023,101264.53342717023,127223.65229991388,123966.12076726023,3257.531532653654,0.0,89926.57071444877,55462.49047493824,38293.42248834503,25959.118872743653,64252.54136108868,19799.282304229917,1450.0,0.0,0.8867349471716696,2.870301846226043,0.001494314320929203,1.0,1.0,-5.1357394507120375,352783.2461139709,1548502.7754906656,4.389388647414404,1548502.7754906656,4.389388647414404,0.7627101058895573,0.09191366644299163,3.9575091140976175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575091140976175,1.2796588934830184,1.279957617995268,3.0926281482137297,6552.907940859737,15440.516675073637,6479.6442022511455,0.0003109662969424875,22723.023023271955,2317.1034984701155,19368.090138318687,1974.9955528461492,0.8523553454345715,0.8523553454345714,35720.84042696087,35405.22815468563,1.0111552442333274,0.8,4311.127011883625,4273.035954225843,1.0111552442333274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623276291148,4.864242392572935,-2.456296979128712,7.320539371701647,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838229712492,0.00023343235840222315,198.9222124007508,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355956011299,0.0919136664429885,0.0919136664429885,0.0919136664429885,0.09191366963856942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.12342305604,591.6369867086446,0.0,0.0919136664429885,0.09191366644299163,0.09191366644299163,0.375,0.375,0.5,7.250645842163293,1.638433167272524e-05,1.638433167272524e-05,-9.549694368615746e-12,2.133145926563884e-08,1.7084855073790095e-05,-9.549694368615746e-12,25959.118872743653,19799.282304229917,0.7627101058895573,1.0722461512374477,3.901290057523624,1.0398027954308766,0.6390404801280497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680058466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536284069197,261.2536284069197,-11.89637159308029,244.96036259109212,277.54689422274726,129606.30484032731,129606.30290053585,0.0019397914721788867,0.0,nan,277.54689422274726,4.396894222747278,271.0295878964162,-2.12041210358376,264.5122815700852,-8.637718429914798,257.9949752437542,-15.15502475624578,251.47766891742316,-21.672331082576818,244.96036259109212,-28.189637408907856,1.0,1.0,26022.012520719443,26022.012520719443,276.85041252504294,3.700412525042964,276.85041252504294,276.85041252504294,75514.53672065666,75514.53618720968,0.000533446975168772,0.0,8546.071908451686,8546.071908451686,0.8833659147946906,3977.296659668106,276.85041252504294,3.700412525042964,1.0,0.002,0.221187567498362,0.004757160914545476,0.0003426269642126606,0.0016573730357839734,0.1713134821063303,0.1713134821063303,0.0,-3.366230905132994e-15,1.0,1.0000000351619622,1.7084864623484464e-05,0.09191366644299163,0.0,3.2121524465060374e-09,0.004110608286985352,0.0,1601723.406492958,268.0142434857643,2.1341008960007457e-08,1.0,1279705.2305087806,2617.6673798345923,,,,,,,,,,,,,,,,,,,2.0,15440.516675073637,1450.0,0.375,6.173730061729009,3.5
4077.0,-30.000000292392645,4.8642424153418125,34.92996610701889,25.193655082862847,6.207257225359937,-26.379274540617384,-39.887734421621985,2.58653147358469,-5.135756502023185,-5.1357565235842575,39.859932330879246,41059.97486338404,25749.99726773463,25749.99726773463,66809.97213111867,75524.05518304258,75514.53625301307,25749.99726773463,101264.5335207477,101264.5335207477,101264.5335207477,127223.6524006363,123966.12082423124,3257.531576405065,0.0,89926.57078280732,55462.4904631489,38293.42257739825,25959.118879888603,64252.54145728685,19799.282310316776,1450.0,0.0,0.8867349472038372,2.8703018474980313,0.001494314320929203,1.0,1.0,-5.135739301507954,352783.24627973285,1548502.7758368885,4.38938864633337,1548502.7758368885,4.38938864633337,0.7627101059141087,0.09191366646097589,3.957509113438413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509113438413,1.2796588934112625,1.2799576179234955,3.0926281478720057,6552.907940135665,15440.516662966456,6479.644197051876,0.0003109662968887649,22723.02304433007,2317.1035006174457,19368.090122777725,1974.995551261412,0.8523553439607375,0.8523553439607376,35720.84042220084,35405.22815468563,1.0111552440648988,0.8,4311.127011309139,4273.035954225843,1.0111552440648988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623282286707,4.8642424153418125,-2.4562969642558077,7.32053937959762,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838232607431,0.00023343235833464483,198.92221240302632,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735595499899,0.09191366646089826,0.09191366646089826,0.09191366646089826,0.09191366968263573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1229938996,591.6369868499191,0.0,0.09191366646089826,0.09191366646097589,0.09191366646097589,0.375,0.375,0.5,7.25064593880803,1.6547691359392047e-05,1.6547691359392047e-05,4.865796654485166e-11,2.1561049834417645e-08,1.722207628063188e-05,4.865796654485166e-11,25959.118879888603,19799.282310316776,0.7627101059141087,1.0722461482881054,3.901290059934877,1.039802794034722,0.6390404788996475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680229718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536284177495,261.2536284177495,-11.896371582250481,244.96036258971083,277.54689424578817,129606.30482672088,129606.3030160824,0.0018106385074859734,0.0,nan,277.54689424578817,4.396894245788189,271.0295879145727,-2.12041208542729,264.5122815833572,-8.63771841664277,257.9949752521418,-15.155024747858192,251.4776689209263,-21.672331079073672,244.96036258971083,-28.18963741028915,1.0,1.0,26022.012520719443,26022.012520719443,276.85041254472566,3.7004125447256797,276.85041254472566,276.85041254472566,75514.5367651976,75514.53625301307,0.0005121845315443352,0.0,8546.071908451686,8546.071908451686,0.8833659148364355,3977.296659005605,276.85041254472566,3.7004125447256797,1.0,0.002,0.22118756426038805,0.004757160931029381,0.0003426269592054732,0.001657373040791033,0.1713134796027366,0.1713134796027366,0.0,-3.4937330806172895e-15,1.0,1.0000000354428829,1.7222027622665337e-05,0.09191366646097589,0.0,3.237940680085529e-09,0.0041436096242484805,0.0,1601723.4065072855,268.0142434979768,2.1512391867872793e-08,1.0,1279705.2304673563,2617.667380004024,,,,,,,,,,,,,,,,,,,2.0,15440.516662966456,1450.0,0.375,6.173730061729009,3.5
4078.0,-30.00000029525142,4.86424243791868,34.92996611136605,25.19365515271204,6.207257256180277,-26.379274540108273,-39.887734421621985,2.5865315010371037,-5.135756488173968,-5.135756509955454,39.85993233949562,41059.974878844885,25749.997290775893,25749.997290775893,66809.97216962077,75524.05526087925,75514.53633279353,25749.997290775893,101264.53362356943,101264.53362356943,101264.53362356943,127223.65251136848,123966.1208907763,3257.5316205921663,0.0,89926.5708835596,55462.490501525026,38293.42264670508,25959.118887799057,64252.54153450414,19799.282317033074,1450.0,0.0,0.8867349472420462,2.870301848937714,0.001494314320929203,1.0,1.0,-5.135739113827924,352783.2464673908,1548502.776207596,4.389388645049307,1548502.776207596,4.389388645049307,0.762710105940416,0.09191366647895759,3.9575091160538984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575091160538984,1.279658893283859,1.2799576177960623,3.0926281502238018,6552.907945118839,15440.516650984013,6479.644187820515,0.0003109662953767433,22723.023054771118,2317.103501682136,19368.09009518457,1974.9955484476932,0.8523553423547612,0.8523553423547612,35720.84044108694,35405.22815468563,1.011155244733163,0.8,4311.127013588491,4273.035954225843,1.011155244733163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623287260599,4.86424243791868,-2.456296948229406,7.320539386148086,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838235582797,0.00023343235826518902,198.92221240536512,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355959015466,0.0919136664789632,0.0919136664789632,0.0919136664789632,0.09191366973269822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1225626449,591.6369869919107,0.0,0.0919136664789632,0.09191366647895759,0.09191366647895759,0.375,0.375,0.5,7.25064603642142,1.6712584852029977e-05,1.6712584852029977e-05,5.132960723130964e-11,2.178148861275986e-08,1.7396127532265382e-05,5.132960723130964e-11,25959.118887799057,19799.282317033074,0.762710105940416,1.0722461467512057,3.901290062632078,1.0398027933843406,0.6390404783722888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680395758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362842915223,261.25362842915223,-11.896371570847748,244.96036258836708,277.54689426993735,129606.30508082606,129606.30317440232,0.0019064237282780058,0.0,nan,277.54689426993735,4.396894269937377,271.0295879336233,-2.120412066376673,264.51228159730925,-8.637718402690723,257.9949752609952,-15.155024739004773,251.47766892468113,-21.67233107531885,244.96036258836708,-28.1896374116329,1.0,1.0,26022.012520719443,26022.012520719443,276.8504125676898,3.7004125676897957,276.8504125676898,276.8504125676898,75514.5369656723,75514.53633279353,0.0006328787712845951,0.0,8546.071908451686,8546.071908451686,0.8833659146708072,3977.296661634168,276.8504125676898,3.7004125676897957,1.0,0.002,0.22118756098969544,0.004757160947943497,0.0003426269541487317,0.001657373045850773,0.17131347707436587,0.17131347707436587,0.0,-4.952635523913784e-16,1.0,1.0000000357993493,1.739607620265815e-05,0.09191366647895759,0.0,3.270663830171501e-09,0.004185485610417483,0.0,1601723.406523567,268.014243511826,2.173015900552855e-08,1.0,1279705.2304204595,2617.6673801958354,,,,,,,,,,,,,,,,,,,2.0,15440.516650984013,1450.0,0.375,6.173730061729009,3.5
4079.0,-30.000000298010235,4.864242460261651,34.929966115686874,25.19365515271204,6.207257272763182,-26.379274540932904,-39.887734421621985,2.586531515685869,-5.135756476685117,-5.135756498512486,39.85993234742997,41059.97485885209,25749.9973188434,25749.9973188434,66809.97217769548,75524.05532287752,75514.53639616311,25749.9973188434,101264.53371500652,101264.53371500652,101264.53371500652,127223.65260966637,123966.1209445672,3257.5316650991776,0.0,89926.57094991523,55462.490485889924,38293.42273780589,25959.11889465985,64252.54163246574,19799.28232289031,1450.0,0.0,0.8867349472710131,2.8703018501350326,0.001494314320929203,1.0,1.0,-5.135738978526206,352783.2466234115,1548502.776549007,4.389388644075835,1548502.776549007,4.389388644075835,0.7627101059644709,0.09191366649721469,3.95750911513721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750911513721,1.2796588932158761,1.2799576177280634,3.0926281496717465,6552.9079439491,15440.51663877923,6479.644182894605,0.0003109662954351612,22723.02307680153,2317.103503928613,19368.090080460694,1974.9955469462757,0.8523553408804144,0.8523553408804144,35720.84043446764,35405.22815468563,1.0111552444989464,0.8,4311.127012789611,4273.035954225843,1.0111552444989464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623293319502,4.864242460261651,-2.456296933865826,7.3205393941274775,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838238454171,0.0002334323581981608,198.9222124076221,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355957607751,0.0919136664972874,0.0919136664972874,0.0919136664972874,0.09191366977404167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1221246478,591.6369871360816,0.0,0.0919136664972874,0.09191366649721469,0.09191366649721469,0.375,0.375,0.5,7.2506461347421975,1.686999053163163e-05,1.686999053163163e-05,-5.763922672485933e-11,2.182736125178053e-08,1.7519986272418464e-05,-5.763922672485933e-11,25959.11889465985,19799.28232289031,0.7627101059644709,1.0722461436782162,3.9012900650705213,1.0398027919246935,0.6390404770868265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680566415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536284397384,261.2536284397384,-11.89637156026157,244.96036258694187,277.546894292535,129606.30505178512,129606.30328187074,0.0017699143935809107,0.0,nan,277.546894292535,4.396894292535023,271.0295879514164,-2.120412048583603,264.51228161029775,-8.63771838970223,257.9949752691791,-15.155024730820855,251.4776689280605,-21.67233107193948,244.96036258694187,-28.189637413058108,1.0,1.0,26022.012520719443,26022.012520719443,276.8504125865478,3.7004125865478272,276.8504125865478,276.8504125865478,75514.53688688704,75514.53639616311,0.0004907239344902337,0.0,8546.071908451686,8546.071908451686,0.8833659147288574,3977.296660712896,276.8504125865478,3.7004125865478272,1.0,0.002,0.221187557695705,0.004757160964575894,0.0003426269490542715,0.0016573730509528153,0.17131347452713575,0.17131347452713575,0.0,7.086779080234251e-15,1.0,1.0000000360532462,1.752004391164519e-05,0.09191366649721469,0.0,3.2939711963722777e-09,0.00421531216872351,0.0,1601723.4065370373,268.01424352331486,2.188500047850539e-08,1.0,1279705.2303814692,2617.667380355303,,,,,,,,,,,,,,,,,,,2.0,15440.51663877923,1450.0,0.375,6.173730061729009,3.5
4080.0,-30.000000300875765,4.864242482427428,34.92996612000878,25.193655222561233,6.207257306111745,-26.37927454017702,-39.887734421621985,2.5865315454129654,-5.1357564625086525,-5.135756484604311,39.85993235610272,41059.974880195456,25749.997340106725,25749.997340106725,66809.97222030218,75524.05540393079,75514.53647898947,25749.997340106725,101264.53381909619,101264.53381909619,101264.53381909619,127223.65272179467,123966.1210117501,3257.5317100445745,0.0,89926.57105701684,55462.49053328151,38293.422804150374,25959.118902698483,64252.54170684886,19799.282329709604,1450.0,0.0,0.8867349473107288,2.870301851609268,0.001494314320929203,1.0,1.0,-5.13573878977121,352783.2468155656,1548502.776921588,4.38938864274114,1548502.776921588,4.38938864274114,0.7627101059909797,0.09191366651549686,3.957509118336461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509118336461,1.279658893077916,1.279957617590071,3.092628152505244,6552.907949952941,15440.516626726312,6479.644172898335,0.00031096629366050973,22723.023085495122,2317.1035048151125,19368.090050581173,1974.9955438994125,0.8523553392393675,0.8523553392393675,35720.84045756903,35405.22815468563,1.0111552453163644,0.8,4311.127015577704,4273.035954225843,1.0111552453163644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623297909592,4.864242482427428,-2.4562969177450595,7.320539400172487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838241436573,0.00023343235812854076,198.9222124099664,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355962520687,0.09191366651545198,0.09191366651545198,0.09191366651545198,0.09191366982536674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.12168553704,591.6369872806534,0.0,0.09191366651545198,0.09191366651549686,0.09191366651549686,0.375,0.375,0.5,7.250646234032894,1.7030088372393948e-05,1.7030088372393948e-05,-7.560174708487466e-12,2.2095662188803544e-08,1.769483310454234e-05,-7.560174708487466e-12,25959.118902698483,19799.282329709604,0.7627101059909797,1.072246142377882,3.901290067803879,1.03980279138406,0.639040476679209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680731106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253628451171,261.253628451171,-11.896371548828995,244.960362585584,277.54689431675814,129606.30535694626,129606.30344551866,0.0019114275875081047,0.0,nan,277.54689431675814,4.396894316758164,271.0295879705233,-2.120412029476654,264.5122816242885,-8.637718375711472,257.99497527805363,-15.155024721946347,251.4776689318188,-21.672331068181165,244.960362585584,-28.189637414415984,1.0,1.0,26022.012520719443,26022.012520719443,276.8504126101477,3.700412610147737,276.8504126101477,276.8504126101477,75514.53709310664,75514.53647898947,0.0006141171761555597,0.0,8546.071908451686,8546.071908451686,0.8833659145262616,3977.2966639281435,276.8504126101477,3.700412610147737,1.0,0.002,0.22118755436883575,0.004757160981756476,0.0003426269439107424,0.0016573730560854338,0.1713134719553712,0.1713134719553712,0.0,-3.823764221921877e-15,1.0,1.0000000364112431,1.769484066471705e-05,0.09191366651549686,0.0,3.326835011719755e-09,0.004257368164954213,0.0,1601723.4065536973,268.0142435374913,2.2103222363512032e-08,1.0,1279705.2303334493,2617.667380551709,,,,,,,,,,,,,,,,,,,2.0,15440.516626726312,1450.0,0.375,6.173730061729009,3.5
4081.0,-30.000000303601784,4.864242504355383,34.92996612430092,25.193655222561233,6.20725731964187,-26.379274541277425,-39.887734421621985,2.586531557317494,-5.135756451588634,-5.1357564737592885,39.85993236388755,41059.974852293184,25749.997368645276,25749.997368645276,66809.97222093846,75524.0554628449,75514.53653968625,25749.997368645276,101264.53390833152,101264.53390833152,101264.53390833152,127223.65281764796,123966.12106237336,3257.5317552746,0.0,89926.57111618356,55462.49050563162,38293.422900613274,25959.11890931645,64252.541809929724,19799.282335368363,1450.0,0.0,0.8867349473373952,2.870301852748403,0.001494314320929203,1.0,1.0,-5.135738668283182,352783.24696398666,1548502.7772569149,4.389388641844978,1548502.7772569149,4.389388641844978,0.7627101060145232,0.09191366653399834,3.957509116628994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509116628994,1.2796588930226689,1.279957617534811,3.092628151304449,6552.9079474086,15440.516614389173,6479.64416889524,0.0003109662940681422,22723.02311024946,2317.1035073393527,19368.090038615654,1974.9955426792692,0.8523553377842348,0.8523553377842348,35720.84044523962,35405.22815468563,1.0111552448801016,0.8,4311.127014089676,4273.035954225843,1.0111552448801016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623304070178,4.864242504355383,-2.4562969039304097,7.320539408285793,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838244273792,0.0002334323580623098,198.9222124121966,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355959898613,0.09191366653405086,0.09191366653405086,0.09191366653405086,0.09191366986460855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.12123902893,591.6369874276107,0.0,0.09191366653405086,0.09191366653399834,0.09191366653399834,0.375,0.375,0.5,7.250646333959934,1.718132210726253e-05,1.718132210726253e-05,-7.099743015714921e-11,2.217063865828095e-08,1.7805476090870798e-05,-7.099743015714921e-11,25959.11890931645,19799.282335368363,0.7627101060145232,1.0722461389482005,3.901290070178152,1.0398027897257989,0.639040475219732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680902162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362846150716,261.25362846150716,-11.896371538492815,244.96036258412514,277.54689433888933,129606.30526755836,129606.3035394494,0.0017281089730104802,0.0,nan,277.54689433888933,4.3968943388893535,271.0295879879365,-2.1204120120634684,264.5122816369837,-8.63771836301629,257.9949752860308,-15.15502471396917,251.477668935078,-21.67233106492199,244.96036258412514,-28.18963741587484,1.0,1.0,26022.012520719443,26022.012520719443,276.85041262809506,3.70041262809508,276.85041262809506,276.85041262809506,75514.53700671291,75514.53653968625,0.00046702666440978646,0.0,8546.071908451686,8546.071908451686,0.8833659146343886,3977.296662212139,276.85041262809506,3.70041262809508,1.0,0.002,0.22118755102116155,0.004757160998530562,0.0003426269387327313,0.001657373061270571,0.17131346936636566,0.17131346936636566,0.0,3.3024798173908465e-15,1.0,1.0000000366379793,1.7805547088300955e-05,0.09191366653399834,0.0,3.3476491026773097e-09,0.004284004065893062,0.0,1601723.4065664867,268.01424354841134,2.22416360884381e-08,1.0,1279705.2302963578,2617.6673807034126,,,,,,,,,,,,,,,,,,,2.0,15440.516614389173,1450.0,0.375,6.173730061729009,3.5
4082.0,-30.000000306420016,4.864242526102522,34.92996612859147,25.193655292410426,6.207257351817482,-26.379274540596274,-39.887734421621985,2.5865315859937414,-5.135756437999646,-5.135756460438546,39.859932372425874,41059.97487073592,25749.997390343244,25749.997390343244,66809.97226107917,75524.05554272565,75514.53662016187,25749.997390343244,101264.53401050511,101264.53401050511,101264.53401050511,127223.65292761372,123966.12112669977,3257.5318009139464,0.0,89926.57122052788,55462.49054853817,38293.42296887746,25959.118917108604,64252.541885986066,19799.28234198751,1450.0,0.0,0.8867349473746655,2.870301854162233,0.001494314320929203,1.0,1.0,-5.135738492148448,352783.2471482572,1548502.7776238825,4.38938864059246,1548502.7776238825,4.38938864059246,0.7627101060405638,0.09191366655255423,3.9575091195262417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575091195262417,1.279658892889586,1.2799576174016971,3.0926281538901566,6552.9079528874045,15440.516602287606,6479.644159252341,0.0003109662924269117,22723.023119980353,2317.1035083316274,19368.090009792384,1974.9955397401136,0.8523553361507618,0.8523553361507618,35720.84046616028,35405.22815468563,1.011155245620357,0.8,4311.127016614578,4273.035954225843,1.011155245620357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623308754095,4.864242526102522,-2.4562968883518477,7.32053941445437,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983824720697,0.00023343235799383883,198.9222124145022,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355964347776,0.09191366655250896,0.09191366655250896,0.09191366655250896,0.09191366991374587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.12079181004,591.6369875748379,0.0,0.09191366655250896,0.09191366655255423,0.09191366655255423,0.375,0.375,0.5,7.250646434788919,1.7334058327378443e-05,1.7334058327378443e-05,-5.9117155615240335e-12,2.2438882751885103e-08,1.7968290080716542e-05,-5.9117155615240335e-12,25959.118917108604,19799.28234198751,0.7627101060405638,1.0722461375183656,3.9012900729201276,1.039802789119708,0.6390404747503288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681064894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362847263295,261.25362847263295,-11.896371527367023,244.96036258273728,277.5468943625287,129606.3055537061,129606.30369359376,0.0018601123352867737,0.0,nan,277.5468943625287,4.3968943625287125,271.0295880065704,-2.1204119934295704,264.5122816506121,-8.637718349387853,257.99497529465384,-15.155024705346136,251.47766893869556,-21.67233106130442,244.96036258273728,-28.189637417262702,1.0,1.0,26022.012520719443,26022.012520719443,276.8504126508325,3.7004126508325044,276.8504126508325,276.8504126508325,75514.53721183512,75514.53662016187,0.0005916732479818165,0.0,8546.071908451686,8546.071908451686,0.8833659144509175,3977.296665123873,276.8504126508325,3.7004126508325044,1.0,0.002,0.221187547642878,0.004757161015849187,0.0003426269335091535,0.0016573730664862802,0.17131346675457676,0.17131346675457676,0.0,-4.5662258696399505e-15,1.0,1.0000000369713027,1.7968295992432104e-05,0.09191366655255423,0.0,3.378247782898177e-09,0.004323161356856301,0.0,1601723.4065824482,268.01424356200033,2.2444794467446627e-08,1.0,1279705.2302503071,2617.6673808917562,,,,,,,,,,,,,,,,,,,2.0,15440.516602287606,1450.0,0.375,6.173730061729009,3.5
4083.0,-30.00000030914666,4.864242547630952,34.92996613286064,25.193655327335023,6.207257369286687,-26.379274541303328,-39.887734421621985,2.586531601443348,-5.135756426493401,-5.135756449102414,39.85993238039015,41059.97485241831,25749.997416588416,25749.997416588416,66809.97226900673,75524.05560632233,75514.53668650884,25749.997416588416,101264.53410309726,101264.53410309726,101264.53410309726,127223.6530270685,123966.12118020775,3257.531846860764,0.0,89926.57128938932,55462.490535485274,38293.42305989339,25959.118923971244,64252.541983864634,19799.282347847915,1450.0,0.0,0.8867349474037722,2.870301855361951,0.001494314320929203,1.0,1.0,-5.135738359956747,352783.24730458105,1548502.7779649668,4.389388639614291,1548502.7779649668,4.389388639614291,0.7627101060646864,0.09191366657126233,3.957509118765439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509118765439,1.2796588928178863,1.2799576173299807,3.092628153468902,6552.907951994816,15440.516589933253,6479.644154057125,0.0003109662924114404,22723.023141748887,2317.1035105514,19368.089994263537,1974.995538156612,0.8523553346508128,0.8523553346508128,35720.84046066662,35405.22815468563,1.0111552454259696,0.8,4311.127015951551,4273.035954225843,1.0111552454259696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623314419609,4.864242547630952,-2.456296874284731,7.320539421915683,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838250044831,0.0002334323579275929,198.92221241673286,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355963179449,0.09191366657120015,0.09191366657120015,0.09191366657120015,0.09191366995518062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.12033846794,591.6369877240453,0.0,0.09191366657120015,0.09191366657126233,0.09191366657126233,0.375,0.375,0.5,7.250646536305893,1.7481096222127235e-05,1.7481096222127235e-05,1.3415046851150692e-11,2.26090151045355e-08,1.808914566936437e-05,1.3415046851150692e-11,25959.118923971244,19799.282347847915,0.7627101060646864,1.0722461344914989,3.9012900753496673,1.0398027876591143,0.6390404734917641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495268123313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362848307606,261.25362848307606,-11.89637151692392,244.9603625812896,277.5468943848625,129606.30554401876,129606.30379803425,0.00174598449981626,0.0,nan,277.5468943848625,4.396894384862549,271.029588024148,-2.1204119758519937,264.5122816634333,-8.63771833656665,257.9949753027188,-15.155024697281192,251.4776689420042,-21.67233105799579,244.9603625812896,-28.18963741871039,1.0,1.0,26022.012520719443,26022.012520719443,276.85041266993204,3.7004126699320636,276.85041266993204,276.85041266993204,75514.53725703627,75514.53668650884,0.0005705274234060198,0.0,8546.071908451686,8546.071908451686,0.8833659144990962,3977.2966643592663,276.85041266993204,3.7004126699320636,1.0,0.002,0.22118754424188036,0.004757161032948986,0.0003426269282489507,0.0016573730717498133,0.17131346412447535,0.17131346412447535,0.0,-1.235990476633475e-15,1.0,1.0000000372187843,1.808913225431752e-05,0.09191366657126233,0.0,3.4009664008469177e-09,0.004352234490936507,0.0,1601723.4065959314,268.0142435735066,2.259560005768435e-08,1.0,1279705.2302112428,2617.6673810515404,,,,,,,,,,,,,,,,,,,2.0,15440.516589933253,1450.0,0.375,6.173730061729009,3.5
4084.0,-30.000000311916825,4.86424256897327,34.92996613712436,25.19365536225962,6.207257397615893,-26.379274540963547,-39.887734421621985,2.5865316266626417,-5.135756413665831,-5.135756436433247,39.85993238877093,41059.97486112258,25749.997438921775,25749.997438921775,66809.97230004435,75524.05568214472,75514.53676399785,25749.997438921775,101264.53420291963,101264.53420291963,101264.53420291963,127223.65313436827,123966.12124118573,3257.531893182547,0.0,89926.57138457175,55462.490563549836,38293.423134468794,25959.11893144864,64252.542065917434,19799.282354212908,1450.0,0.0,0.8867349474377969,2.870301856697157,0.001494314320929203,1.0,1.0,-5.135738197896217,352783.247478594,1548502.77832539,4.389388638470848,1548502.77832539,4.389388638470848,0.7627101060901844,0.09191366658999157,3.9575091206860016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575091206860016,1.2796588927008468,1.279957617212914,3.092628155252598,6552.907955774254,15440.516577713863,6479.644145576702,0.00031096629120283515,22723.023154772596,2317.103511879449,19368.08996891498,1974.9955355717786,0.85235533304674,0.85235533304674,35720.840474534765,35405.22815468563,1.011155245916679,0.8,4311.127017625288,4273.035954225843,1.011155245916679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623319240687,4.86424256897327,-2.4562968592916277,7.3205394282648975,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838252928006,0.00023343235786028917,198.92221241899915,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355966128764,0.09191366659000777,0.09191366659000777,0.09191366659000777,0.0919136700014638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1198831142,591.6369878739348,0.0,0.09191366659000777,0.09191366658999157,0.09191366658999157,0.375,0.375,0.5,7.2506466386551685,1.7628114790113614e-05,1.7628114790113614e-05,-1.517719283583574e-11,2.2767437712900573e-08,1.8238537052184256e-05,-1.517719283583574e-11,25959.11893144864,19799.282354212908,0.7627101060901844,1.0722461326306332,3.901290078007087,1.0398027868143056,0.6390404728111562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681395896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362849394395,261.25362849394395,-11.896371506056028,244.96036257988416,277.54689440800377,129606.30575374978,129606.30393674239,0.0018170073755859606,0.0,nan,277.54689440800377,4.396894408003789,271.0295880423798,-2.1204119576201492,264.51228167675595,-8.63771832324403,257.994975311132,-15.155024688867968,251.47766894550807,-21.672331054491906,244.96036257988416,-28.189637420115815,1.0,1.0,26022.012520719443,26022.012520719443,276.8504126916684,3.7004126916684186,276.8504126916684,276.8504126916684,75514.537329622,75514.53676399785,0.0005656241555698216,0.0,8546.071908451686,8546.071908451686,0.8833659143774746,3977.2966662894314,276.8504126916684,3.7004126916684186,1.0,0.002,0.2211875408127934,0.00475716105039472,0.0003426269229461485,0.001657373077055344,0.17131346147307425,0.17131346147307425,0.0,1.4927295510780425e-15,1.0,1.0000000375248093,1.8238552229377092e-05,0.09191366658999157,0.0,3.429059088025644e-09,0.0043881848495006875,0.0,1601723.4066109904,268.01424358633415,2.278261490573641e-08,1.0,1279705.2301677547,2617.667381229403,,,,,,,,,,,,,,,,,,,2.0,15440.516577713863,1450.0,0.375,6.173730061729009,3.5
4085.0,-30.000000314671503,4.864242590126073,34.92996614137881,25.193655397184216,6.20725742135997,-26.379274541068366,-39.887734421621985,2.5865316477567966,-5.13575640107797,-5.1357564241121905,39.859932397031145,41059.974858025074,25749.997461663526,25749.997461663526,66809.9723196886,75524.05575313784,75514.53683910795,25749.997461663526,101264.53430077148,101264.53430077148,101264.53430077148,127223.65323957069,123966.12129971283,3257.531939857861,0.0,89926.57146884105,55462.49057372792,38293.42321679237,25959.1189387992,64252.54215559157,19799.282360470977,1450.0,0.0,0.8867349474711435,2.8703018580086344,0.001494314320929203,1.0,1.0,-5.135738046607798,352783.24764949665,1548502.7786801993,4.389388637350192,1548502.7786801993,4.389388637350192,0.7627101061152901,0.0919136666088948,3.9575091214375453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575091214375453,1.2796588926029513,1.2799576171149956,3.0926281560764877,6552.907957519978,15440.51656534491,6479.6441384834225,0.0003109662905118029,22723.02317175094,2317.1035136107585,19368.0899477127,1974.9955334097474,0.8523553314767963,0.8523553314767964,35720.84047996156,35405.22815468563,1.0111552461087006,0.8,4311.1270182802455,4273.035954225843,1.0111552461087006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623324149924,4.864242590126073,-2.4562968446041404,7.320539434730214,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838255795009,0.00023343235779336297,198.92221242125277,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355967282873,0.09191366660883037,0.09191366660883037,0.09191366660883037,0.09191367004691682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.11942338326,591.6369880252562,0.0,0.09191366660883037,0.0919136666088948,0.0919136666088948,0.375,0.375,0.5,7.250646741786614,1.7773699710232904e-05,1.7773699710232904e-05,7.833023119019344e-11,2.3034203877614345e-08,1.837750437516661e-05,7.833023119019344e-11,25959.1189387992,19799.282360470977,0.7627101061152901,1.0722461302446191,3.9012900805132653,1.0398027856688388,0.6390404718710704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681561264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362850474403,261.25362850474403,-11.896371495255949,244.96036257847433,277.5468944310137,129606.30586754499,129606.30406188093,0.0018056640392410824,0.0,nan,277.5468944310137,4.39689443101372,271.02958806050583,-2.120411939494147,264.51228168999796,-8.637718310002015,257.9949753194901,-15.155024680509882,251.4776689489822,-21.67233105101778,244.96036257847433,-28.189637421525646,1.0,1.0,26022.012520719443,26022.012520719443,276.85041271277834,3.700412712778359,276.85041271277834,276.85041271277834,75514.53738843053,75514.53683910795,0.0005493225762620568,0.0,8546.071908451686,8546.071908451686,0.8833659143298822,3977.296667044733,276.85041271277834,3.700412712778359,1.0,0.002,0.22118753735758603,0.004757161067888574,0.00034262691760272385,0.0016573730823914448,0.17131345880136192,0.17131345880136192,0.0,-5.831272964496037e-15,1.0,1.0000000378092344,1.837742604493542e-05,0.0919136666088948,0.0,3.4551689750719815e-09,0.004421597808365412,0.0,1601723.4066257542,268.014243598922,2.2955873646424152e-08,1.0,1279705.2301250468,2617.6673814040855,,,,,,,,,,,,,,,,,,,2.0,15440.51656534491,1450.0,0.375,6.173730061729009,3.5
