time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4086.0,-30.00000031740083,4.8642426110847286,34.929966145622316,25.193655432108812,6.207257444303806,-26.379274541230366,-39.887734421621985,2.5865316681333512,-5.135756389031826,-5.135756412201221,39.85993240522388,41059.974852955325,25749.997484961317,25749.997484961317,66809.97233791664,75524.05582329964,75514.5369126548,25749.997484961317,101264.53439761612,101264.53439761612,101264.53439761612,127223.65334357455,123966.12135670443,3257.5319868701135,0.0,89926.57155121071,55462.490580866506,38293.42330038245,25959.11894595843,64252.542246340876,19799.28236657656,1450.0,0.0,0.886734947501857,2.8703018592636442,0.001494314320929203,1.0,1.0,-5.135737901846767,352783.2478130408,1548502.7790339268,4.389388636318024,1548502.7790339268,4.389388636318024,0.7627101061401433,0.09191366662791596,3.9575091219860012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575091219860012,1.2796588925083863,1.2799576170204083,3.092628156733624,6552.90795891237,15440.516552950581,6479.644131631429,0.00031096628991070414,22723.023189415355,2317.1035154120273,19368.08992723163,1974.9955313212597,0.8523553299128572,0.8523553299128572,35720.84048392189,35405.22815468563,1.0111552462488327,0.8,4311.127018758215,4273.035954225843,1.0111552462488327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623329179192,4.8642426110847286,-2.45629683026888,7.320539441353608,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258635678,0.00023343235772705148,198.92221242348563,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355968125111,0.09191366662799476,0.09191366662799476,0.09191366662799476,0.0919136700902887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.11895970115,591.636988177872,0.0,0.09191366662799476,0.09191366662791596,0.09191366662791596,0.375,0.375,0.5,7.250646845665328,1.791682643670356e-05,1.791682643670356e-05,4.757794158649631e-11,2.3169377527665347e-08,1.8510354436784837e-05,4.757794158649631e-11,25959.11894595843,19799.28236657656,0.7627101061401433,1.0722461277716386,3.9012900830375945,1.0398027844839308,0.6390404708895959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681725706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536285154181,261.2536285154181,-11.896371484581891,244.960362577058,277.54689445377824,129606.30596687544,129606.3041822712,0.0017846042543792331,0.0,nan,277.54689445377824,4.396894453778259,271.02958807843413,-2.1204119215658466,264.51228170309014,-8.637718296909839,257.9949753277461,-15.155024672253887,251.477668952402,-21.672331047597964,244.960362577058,-28.189637422941985,1.0,1.0,26022.012520719443,26022.012520719443,276.85041273329523,3.700412733295252,276.85041273329523,276.85041273329523,75514.53744654689,75514.5369126548,0.0005338920891517773,0.0,8546.071908451686,8546.071908451686,0.8833659142951508,3977.2966675959315,276.85041273329523,3.700412733295252,1.0,0.002,0.2211875338774064,0.004757161085445773,0.0003426269122202372,0.0016573730877822808,0.17131345611011858,0.17131345611011858,0.0,2.5179511253803355e-15,1.0,1.0000000380813852,1.851030685884325e-05,0.09191366662791596,0.0,3.480152108391974e-09,0.00445356885459768,0.0,1601723.4066398824,268.01424361096815,2.312179958607885e-08,1.0,1279705.2300841755,2617.6673815712456,,,,,,,,,,,,,,,,,,,2.0,15440.516552950581,1450.0,0.375,6.173730061729009,3.5
4087.0,-30.000000320096767,4.864242631847358,34.92996614985149,25.19365546703341,6.207257466548011,-26.37927454143228,-39.887734421621985,2.586531687883555,-5.135756377286953,-5.135756400573735,39.85993241329735,41059.974846277124,25749.99750848431,25749.99750848431,66809.97235476144,75524.0558926743,75514.53698409624,25749.99750848431,101264.53449258054,101264.53449258054,101264.53449258054,127223.65344553348,123966.1214113373,3257.532034196176,0.0,89926.57163188288,55462.49058548592,38293.423384885515,25959.11895295293,64252.542337838444,19799.28237254666,1450.0,0.0,0.8867349475316919,2.870301860488283,0.001494314320929203,1.0,1.0,-5.135737767466026,352783.2479726112,1548502.7793806293,4.3893886353153855,1548502.7793806293,4.3893886353153855,0.7627101061646173,0.09191366664713717,3.9575091223643293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575091223643293,1.2796588924167278,1.2799576169287286,3.092628157250788,6552.907960008179,15440.516540552122,6479.64412499008,0.0003109662893854342,22723.02320762767,2317.1035172691663,19368.089907380192,1974.9955292969764,0.8523553283560749,0.8523553283560749,35720.84048665375,35405.22815468563,1.0111552463454967,0.8,4311.127019087922,4273.035954225843,1.0111552463454967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623334257075,4.864242631847358,-2.4562968161936682,7.320539448041027,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838261441625,0.00023343235766155055,198.9222124256912,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735596870609,0.09191366664714137,0.09191366664714137,0.09191366664714137,0.09191367013259696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1184920911,591.6369883317685,0.0,0.09191366664714137,0.09191366664713717,0.09191366664713717,0.375,0.375,0.5,7.250646950235783,1.8055975885999942e-05,1.8055975885999942e-05,1.1425527191022411e-11,2.3286759187612915e-08,1.8633107686127914e-05,1.1425527191022411e-11,25959.11895295293,19799.28237254666,0.7627101061646173,1.0722461252310904,3.9012900855650328,1.0398027832653856,0.6390404698756461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681888633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362852592855,261.25362852592855,-11.89637147407143,244.96036257563568,277.5468944762214,129606.30605486188,129606.30429761465,0.0017572472309442205,0.0,nan,277.5468944762214,4.396894476221405,271.02958809610425,-2.1204119038957288,264.5122817159871,-8.637718284012863,257.99497533587,-15.155024664129996,251.47766895575285,-21.67233104424713,244.96036257563568,-28.189637424364292,1.0,1.0,26022.012520719443,26022.012520719443,276.8504127532823,3.7004127532823077,276.8504127532823,276.8504127532823,75514.53750419962,75514.53698409624,0.0005201033782213926,0.0,8546.071908451686,8546.071908451686,0.8833659142711927,3977.2966679761507,276.8504127532823,3.7004127532823077,1.0,0.002,0.22118753037414066,0.004757161103031024,0.000342626906801785,0.001657373093200531,0.1713134534008925,0.1713134534008925,0.0,2.3158558404290375e-15,1.0,1.0000000383328675,1.8633096260600723e-05,0.09191366664713717,0.0,3.503237939345233e-09,0.004483111913069713,0.0,1601723.4066536445,268.014243622713,2.3275333660421893e-08,1.0,1279705.2300443007,2617.6673817343476,,,,,,,,,,,,,,,,,,,2.0,15440.516540552122,1450.0,0.375,6.173730061729009,3.5
4088.0,-30.000000322752676,4.864242652411526,34.9299661540645,25.193655501958006,6.207257488167508,-26.379274541660664,-39.887734421621985,2.5865317070754665,-5.135756365824307,-5.135756389258317,39.85993242128936,41059.974838271664,25749.99753229984,25749.99753229984,66809.9723705715,75524.05596129037,75514.53705406767,25749.99753229984,101264.5345863675,101264.5345863675,101264.5345863675,127223.65354620045,123966.12146438469,3257.5320818157606,0.0,89926.57171100515,55462.49058798644,38293.42347002079,25959.118959832955,64252.54242985374,19799.282378422275,1450.0,0.0,0.8867349475603392,2.870301861684017,0.001494314320929203,1.0,1.0,-5.135737639704018,352783.2481284072,1548502.7797248422,4.389388634352652,1548502.7797248422,4.389388634352652,0.7627101061888151,0.09191366666640488,3.9575091225978576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575091225978576,1.2796588923276606,1.2799576168396405,3.0926281576485346,6552.907960850956,15440.516528167102,6479.644118536453,0.00031096628892519267,22723.023226279758,2317.1035191711503,19368.08988808987,1974.995527329911,0.85235532680749,0.85235532680749,35720.84048834003,35405.22815468563,1.0111552464051639,0.8,4311.127019291438,4273.035954225843,1.0111552464051639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623339398107,4.864242652411526,-2.4562968024000855,7.320539454811611,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838264205845,0.00023343235759702369,198.92221242786403,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355969064708,0.0919136666664284,0.0919136666664284,0.0919136666664284,0.09191367017385653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1180209043,591.636988486837,0.0,0.0919136666664284,0.09191366666640488,0.09191366666640488,0.375,0.375,0.5,7.250647055461812,1.819071167119546e-05,1.819071167119546e-05,1.318767317570746e-11,2.3433983642462408e-08,1.8749554271835223e-05,1.318767317570746e-11,25959.118959832955,19799.282378422275,0.7627101061888151,1.0722461226381799,3.9012900880917223,1.0398027820223577,0.6390404688358903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495268204957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362853625194,261.25362853625194,-11.89637146374804,244.9603625742098,277.54689449829414,129606.30613377017,129606.30440779301,0.0017259771586163402,0.0,nan,277.54689449829414,4.396894498294159,271.0295881134773,-2.1204118865226746,264.5122817286604,-8.637718271339565,257.9949753438435,-15.155024656156456,251.4776689590267,-21.67233104097329,244.9603625742098,-28.18963742579018,1.0,1.0,26022.012520719443,26022.012520719443,276.85041277278526,3.7004127727852847,276.85041277278526,276.85041277278526,75514.53756157379,75514.53705406767,0.0005075061199022457,0.0,8546.071908451686,8546.071908451686,0.8833659142564043,3977.2966682108467,276.85041277278526,3.7004127727852847,1.0,0.002,0.22118752684897866,0.004757161120660098,0.0003426269013492198,0.0016573730986508036,0.1713134506746099,0.1713134506746099,0.0,2.3418766925686896e-17,1.0,1.0000000385713563,1.8749541084162047e-05,0.09191366666640488,0.0,3.525130916110801e-09,0.004511128469800595,0.0,1601723.40666707,268.01424363417567,2.34207959692867e-08,1.0,1279705.2300053649,2617.6673818935897,,,,,,,,,,,,,,,,,,,2.0,15440.516528167102,1450.0,0.375,6.173730061729009,3.5
4089.0,-30.00000032546621,4.864242672812268,34.92996615827882,25.193655536882602,6.2072575177924865,-26.379274541140347,-39.887734421621985,2.586531733466606,-5.1357563528584365,-5.135756376473509,39.85993242975309,41059.974849796265,25749.997551910874,25749.997551910874,66809.97240170714,75524.05603916159,75514.53713630185,25749.997551910874,101264.53468821272,101264.53468821272,101264.53468821272,127223.65365558762,123966.1215257792,3257.5321298084177,0.0,89926.57180967757,55462.49062031216,38293.42354373934,25959.1189673749,64252.54251111424,19799.282384843013,1450.0,0.0,0.8867349475948973,2.8703018630341193,0.001494314320929203,1.0,1.0,-5.135737478619319,352783.2483043545,1548502.7800874305,4.38938863319128,1548502.7800874305,4.38938863319128,0.762710106214564,0.09191366668573768,3.957509124778916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509124778916,1.2796588922051828,1.2799576167171343,3.0926281596489402,6552.9079650895765,15440.5165158103,6479.644109661981,0.00031096628759634656,22723.02323868963,2317.103520436605,19368.08986156348,1974.995524624972,0.8523553251746082,0.8523553251746082,35720.840504089174,35405.22815468563,1.0111552469624308,0.8,4311.127021192193,4273.035954225843,1.0111552469624308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623343631517,4.864242672812268,-2.456296787574619,7.320539460386887,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983826703006,0.00023343235753109628,198.922212430084,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355972414055,0.09191366668569224,0.09191366668569224,0.09191366668569224,0.09191367022067201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1175480126,591.6369886424858,0.0,0.09191366668569224,0.09191366668573768,0.09191366668573768,0.375,0.375,0.5,7.250647161512732,1.83276407028643e-05,1.83276407028643e-05,9.208633855450898e-12,2.3615086774952943e-08,1.8897854204169562e-05,9.208633855450898e-12,25959.1189673749,19799.282384843013,0.762710106214564,1.0722461208749572,3.901290090713496,1.0398027811918964,0.6390404682070568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682208115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536285471449,261.2536285471449,-11.896371452855078,244.9603625728438,277.54689452144606,129606.30636856463,129606.30454737126,0.0018211933910540212,0.0,nan,277.54689452144606,4.396894521446086,271.0295881317256,-2.1204118682744024,264.51228174200514,-8.637718257994834,257.99497535228465,-15.155024647715322,251.47766896256422,-21.672331037435754,244.9603625728438,-28.189637427156185,1.0,1.0,26022.012520719443,26022.012520719443,276.8504127951925,3.7004127951925057,276.8504127951925,276.8504127951925,75514.53763536316,75514.53713630185,0.0004990613088011742,0.0,8546.071908451686,8546.071908451686,0.8833659141182866,3977.296670402811,276.8504127951925,3.7004127951925057,1.0,0.002,0.22118752329593463,0.004757161138674836,0.0003426268958545032,0.0016573731041459835,0.17131344792725162,0.17131344792725162,0.0,4.865899350114944e-16,1.0,1.0000000388750947,1.8897844995535706e-05,0.09191366668573768,0.0,3.5530137704961214e-09,0.004546810304228745,0.0,1601723.406682286,268.01424364714154,2.360587814109749e-08,1.0,1279705.2299613957,2617.6673820734336,,,,,,,,,,,,,,,,,,,2.0,15440.5165158103,1450.0,0.375,6.173730061729009,3.5
4090.0,-30.00000032806493,4.864242693006325,34.92996616247074,25.1936555718072,6.2072575334770566,-26.37927454191074,-39.887734421621985,2.5865317473228386,-5.135756342176762,-5.135756365911379,39.85993243753528,41059.97482683389,25749.997576713085,25749.997576713085,66809.97240354697,75524.05610139058,75514.5372019595,25749.997576713085,101264.53477867258,101264.53477867258,101264.53477867258,127223.65375258596,123966.12157453195,3257.532178054014,0.0,89926.57187458948,55462.49060003281,38293.4236383963,25959.11897391339,64252.54261230969,19799.282390439817,1450.0,0.0,0.8867349476204364,2.8703018641497517,0.001494314320929203,1.0,1.0,-5.13573736896609,352783.2484496933,1548502.780422596,4.38938863233301,1548502.780422596,4.38938863233301,0.762710106238056,0.09191366670520387,3.957509123517756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509123517756,1.2796588921408776,1.279957616652814,3.0926281588188065,6552.907963330622,15440.516503275518,6479.644105002566,0.0003109662877990576,22723.02326233311,2317.103522847569,19368.089847636176,1974.995523204782,0.85235532367481,0.85235532367481,35720.840494982505,35405.22815468563,1.0111552466402005,0.8,4311.127020093114,4273.035954225843,1.0111552466402005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623348985544,4.864242693006325,-2.456296774431652,7.320539467437977,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838269734823,0.00023343235746795733,198.92221243221002,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355970477352,0.09191366670523081,0.09191366670523081,0.09191366670523081,0.09191367025904434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1170690561,591.6369888000952,0.0,0.09191366670523081,0.09191366670520387,0.09191366670520387,0.375,0.375,0.5,7.250647268131697,1.8457783369285607e-05,1.8457783369285607e-05,5.172751116333529e-12,2.3734628484817222e-08,1.899694530038687e-05,5.172751116333529e-12,25959.11897391339,19799.282390439817,0.762710106238056,1.0722461176248448,3.901290093083478,1.0398027795828786,0.639040466843214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682370101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362855724694,261.25362855724694,-11.896371442753036,244.96036257141986,277.546894543074,129606.30632659249,129606.30463763142,0.0016889610606833846,0.0,nan,277.546894543074,4.3968945430740405,271.0295881487432,-2.12041185125679,264.51228175441236,-8.637718245587621,257.9949753600815,-15.155024639918452,251.4776689657507,-21.672331034249282,244.96036257141986,-28.189637428580113,1.0,1.0,26022.012520719443,26022.012520719443,276.8504128134374,3.700412813437424,276.8504128134374,276.8504128134374,75514.53767672813,75514.5372019595,0.0004747686325572431,0.0,8546.071908451686,8546.071908451686,0.8833659141981508,3977.296669135345,276.8504128134374,3.700412813437424,1.0,0.002,0.22118751972425926,0.0047571611563861065,0.0003426268903293486,0.0016573731096713193,0.1713134451646743,0.1713134451646743,0.0,6.678685382510707e-16,1.0,1.0000000390780492,1.8996940127635753e-05,0.09191366670520387,0.0,3.571644804302607e-09,0.004570652535500766,0.0,1601723.4066947799,268.0142436578232,2.3729455733700888e-08,1.0,1279705.2299250746,2617.6673822219827,,,,,,,,,,,,,,,,,,,2.0,15440.516503275518,1450.0,0.375,6.173730061729009,3.5
4091.0,-30.000000330751906,4.864242713047076,34.929966166667406,25.19365564165639,6.207257565545957,-26.379274541122133,-39.887734421621985,2.586531775916169,-5.13575632909982,-5.135756353015026,39.85993244605599,41059.97484448427,25749.997595109904,25749.997595109904,66809.97243959417,75524.0561821134,75514.53728661581,25749.997595109904,101264.53488172572,101264.53488172572,101264.53488172572,127223.65386325218,123966.12163657515,3257.5322266770395,0.0,89926.57197924276,55462.490641613644,38293.42370847679,25959.118981526466,64252.542690003254,19799.282396919403,1450.0,0.0,0.8867349476552417,2.87030186551128,0.001494314320929203,1.0,1.0,-5.135737206236627,352783.2486271316,1548502.780788798,4.38938863116333,1548502.780788798,4.38938863116333,0.7627101062639821,0.09191366672474456,3.9575091262944833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575091262944833,1.2796588920081795,1.2799576165200848,3.092628161309402,6552.907968607896,15440.516490927137,6479.644095387555,0.00031096628620453596,22723.023272834067,2317.1035239183684,19368.089818896267,1974.995520274127,0.8523553220161199,0.8523553220161199,35720.8405150329,35405.22815468563,1.0111552473496626,0.8,4311.127022512984,4273.035954225843,1.0111552473496626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352956847,4.864242713047076,-2.456296759620986,7.320539472668061,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838272531352,0.00023343235740267627,198.92221243440824,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355974741438,0.0919136667247422,0.0919136667247422,0.0919136667247422,0.09191367030625133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.11658966704,591.6369889578805,0.0,0.0919136667247422,0.09191366672474456,0.09191366672474456,0.375,0.375,0.5,7.250647375579984,1.859104241930254e-05,1.859104241930254e-05,-1.8189894035458565e-12,2.391522002653801e-08,1.9146778413414722e-05,-1.8189894035458565e-12,25959.118981526466,19799.282396919403,0.7627101062639821,1.0722461161234602,3.901290095757638,1.0398027788865827,0.6390404663451956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682525233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536285681833,261.2536285681833,-11.896371431816704,244.96036257008222,277.5468945662844,129606.30661168775,129606.30478323073,0.0018284570122605716,0.0,nan,277.5468945662844,4.396894566284402,271.0295881670439,-2.1204118329560515,264.51228176780353,-8.637718232196448,257.9949753685631,-15.155024631436902,251.47766896932265,-21.672331030677327,244.96036257008222,-28.189637429917752,1.0,1.0,26022.012520719443,26022.012520719443,276.8504128362396,3.70041283623965,276.8504128362396,276.8504128362396,75514.53787997545,75514.53728661581,0.0005933596403338015,0.0,8546.071908451686,8546.071908451686,0.8833659140223118,3977.2966719259557,276.8504128362396,3.70041283623965,1.0,0.002,0.22118751612441162,0.00475716117462564,0.00034262688476220855,0.001657373115238199,0.17131344238110427,0.17131344238110427,0.0,4.0766001685454967e-16,1.0,1.0000000393849353,1.9146780232404126e-05,0.09191366672474456,0.0,3.599816480884343e-09,0.004606703977198546,0.0,1601723.4067101274,268.01424367090016,2.3917039015941555e-08,1.0,1279705.229880732,2617.6673824033446,,,,,,,,,,,,,,,,,,,2.0,15440.516490927137,1450.0,0.375,6.173730061729009,3.5
4092.0,-30.00000033328041,4.864242732873275,34.929966170835684,25.19365564165639,6.207257577655971,-26.379274542186778,-39.887734421621985,2.586531786562335,-5.1357563192278235,-5.13575634318733,39.859932453630186,41059.974812790475,25749.997620856055,25749.997620856055,66809.97243364653,75524.05624038937,75514.53734805051,25749.997620856055,101264.53496890656,101264.53496890656,101264.53496890656,127223.65395662689,123966.12168111494,3257.532275511955,0.0,89926.5720355298,55462.490607930784,38293.423808443345,25959.118987720332,64252.542796163674,19799.28240223527,1450.0,0.0,0.8867349476774777,2.87030186654389,0.001494314320929203,1.0,1.0,-5.135737114705819,352783.2487616305,1548502.7811155412,4.389388630416059,1548502.7811155412,4.389388630416059,0.7627101062867772,0.09191366674448889,3.95750912414791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750912414791,1.2796588919587724,1.2799576164706663,3.0926281597513503,6552.907965306571,15440.516478337044,6479.6440918076005,0.0003109662868009223,22723.023299381995,2317.103526625504,19368.089808195542,1974.9955191829567,0.8523553205493699,0.8523553205493699,35720.840499532766,35405.22815468563,1.0111552468012068,0.8,4311.127020642282,4273.035954225843,1.0111552468012068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623358514637,4.864242732873275,-2.456296747114232,7.320539479987507,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838275162973,0.0002334323573412447,198.9222124364768,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355971445049,0.0919136667445599,0.0919136667445599,0.0919136667445599,0.09191367034162273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1161033776,591.6369891178871,0.0,0.0919136667445599,0.09191366674448889,0.09191366674448889,0.375,0.375,0.5,7.250647483503222,1.871504684913816e-05,1.871504684913816e-05,-5.940137270954438e-11,2.3959501049830578e-08,1.922848150570644e-05,-5.940137270954438e-11,25959.118987720332,19799.28240223527,0.7627101062867772,1.0722461124966614,3.9012900980634964,1.0398027770760156,0.6390404647960803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682685633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536285780023,261.2536285780023,-11.896371421997685,244.96036256866117,277.54689458734344,129606.30650038026,129606.30485873921,0.0016416410465171496,0.0,nan,277.54689458734344,4.396894587343468,271.02958818360696,-2.120411816393016,264.51228177987053,-8.637718220129443,257.99497537613405,-15.155024623865927,251.47766897239762,-21.672331027602354,244.96036256866117,-28.18963743133881,1.0,1.0,26022.012520719443,26022.012520719443,276.850412853256,3.7004128532560117,276.850412853256,276.850412853256,75514.53779085078,75514.53734805051,0.0004428002721397206,0.0,8546.071908451686,8546.071908451686,0.8833659141582457,3977.2966697686497,276.850412853256,3.7004128532560117,1.0,0.002,0.22118751250919544,0.004757161192402011,0.0003426268791690491,0.0016573731208343312,0.17131343958452455,0.17131343958452455,0.0,3.3801086929408086e-15,1.0,1.0000000395523871,1.922854090707915e-05,0.09191366674448889,0.0,3.6151884359041137e-09,0.004626375548309328,0.0,1601723.4067216555,268.01424368077215,2.4018902422540123e-08,1.0,1279705.229847121,2617.6673825408216,,,,,,,,,,,,,,,,,,,2.0,15440.516478337044,1450.0,0.375,6.173730061729009,3.5
4093.0,-30.000000335882095,4.864242752539905,34.929966175003536,25.193655711505585,6.207257608302554,-26.379274541463637,-39.887734421621985,2.586531813884078,-5.135756306775022,-5.135756330956903,39.85993246195439,41059.974827426784,25749.99764000428,25749.99764000428,66809.97246743107,75524.05631935595,75514.53742894343,25749.99764000428,101264.5350689477,101264.5350689477,101264.5350689477,127223.6540639823,123966.12173929879,3257.532324683524,0.0,89926.57213663725,55462.49064470797,38293.423879921414,25959.118995034605,64252.54287495602,19799.282408469968,1450.0,0.0,0.8867349477100489,2.8703018678417784,0.001494314320929203,1.0,1.0,-5.135736968565936,352783.24893075414,1548502.7814717349,4.389388629321462,1548502.7814717349,4.389388629321462,0.7627101063120487,0.09191366676427834,3.957509126597672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509126597672,1.2796588918319756,1.2799576163438398,3.0926281619721743,6552.90797001223,15440.516466026465,6479.644082620183,0.0003109662853534513,22723.023310864333,2317.1035277963765,19368.08978073374,1974.995516382632,0.8523553189101146,0.8523553189101146,35720.84051722219,35405.22815468563,1.0111552474271281,0.8,4311.127022777208,4273.035954225843,1.0111552474271281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623362648143,4.864242752539905,-2.4562967328913046,7.32053948543121,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838277870866,0.0002334323572780327,198.9222124386053,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735597520703,0.09191366676417982,0.09191366676417982,0.09191366676417982,0.09191367038656025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1156171465,591.6369892779076,0.0,0.09191366676417982,0.09191366676427834,0.09191366676427834,0.375,0.375,0.5,7.250647592166182,1.884023760112541e-05,1.884023760112541e-05,-4.376943252282217e-12,2.418187250441406e-08,1.9362390958121978e-05,-4.376943252282217e-12,25959.118995034605,19799.282408469968,0.7627101063120487,1.0722461108774337,3.901290100743853,1.0398027763267228,0.6390404642402239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682836573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362858858557,261.25362858858557,-11.896371411414407,244.9603625673277,277.54689460984343,129606.3067635109,129606.30499409404,0.0017694168587594602,0.0,nan,277.54689460984343,4.396894609843457,271.0295882013403,-2.1204117986596884,264.51228179283714,-8.637718207162834,257.994975384334,-15.15502461566598,251.47766897583085,-21.672331024169125,244.9603625673277,-28.18963743267227,1.0,1.0,26022.012520719443,26022.012520719443,276.8504128749519,3.700412874951951,276.8504128749519,276.8504128749519,75514.53799351599,75514.53742894343,0.0005645725614158437,0.0,8546.071908451686,8546.071908451686,0.883365914003112,3977.29667223066,276.8504128749519,3.700412874951951,1.0,0.002,0.22118750886880306,0.004757161210697202,0.0003426268735386751,0.0016573731264575124,0.17131343676933755,0.17131343676933755,0.0,-3.812488519328028e-15,1.0,1.0000000398265319,1.936239533506523e-05,0.09191366676427834,0.0,3.640354620093219e-09,0.004658580845677559,0.0,1601723.4067362542,268.01424369322496,2.418624944766634e-08,1.0,1279705.229804855,2617.667382713684,,,,,,,,,,,,,,,,,,,2.0,15440.516466026465,1450.0,0.375,6.173730061729009,3.5
4094.0,-30.000000338365727,4.86424277200509,34.9299661791491,25.193655711505585,6.207257623521191,-26.37927454217705,-39.887734421621985,2.5865318273325184,-5.135756296572879,-5.135756320879479,39.859932469646765,41059.97480381603,25749.997664177765,25749.997664177765,66809.9724679938,75524.0563810469,75514.53749426975,25749.997664177765,101264.53515844751,101264.53515844751,101264.53515844751,127223.65415982717,123966.121785748,3257.532374079173,0.0,89926.57220040371,55462.49062317296,38293.42397470083,25959.119001379662,64252.5429760805,19799.28241391075,1450.0,0.0,0.8867349477335279,2.8703018689082644,0.001494314320929203,1.0,1.0,-5.135736869803964,352783.24906967604,1548502.7818031562,4.389388628532419,1548502.7818031562,4.389388628532419,0.7627101063352137,0.09191366678412886,3.9575091252331647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575091252331647,1.2796588917695628,1.2799576162814126,3.0926281610567052,6552.907968072462,15440.51645350761,6479.644078097898,0.0003109662856027555,22723.02333481177,2317.103530238335,19368.089767216323,1974.9955150042395,0.8523553174169534,0.8523553174169534,35720.84050736925,35405.22815468563,1.0111552470784926,0.8,4311.127021588063,4273.035954225843,1.0111552470784926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623367866446,4.86424277200509,-2.4562967202984676,7.320539492303558,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838280455753,0.0002334323572176921,198.92221244063717,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355973111622,0.09191366678414725,0.09191366678414725,0.09191366678414725,0.09191367042314529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1151253814,591.6369894397154,0.0,0.09191366678414725,0.09191366678412886,0.09191366678412886,0.375,0.375,0.5,7.250647701337477,1.895886606462227e-05,1.895886606462227e-05,9.549694368615746e-12,2.4306586965394672e-08,1.945107550227476e-05,9.549694368615746e-12,25959.119001379662,19799.28241391075,0.7627101063352137,1.0722461076069605,3.9012901030979594,1.0398027746989773,0.639040462866996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682991884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536285984023,261.2536285984023,-11.896371401597662,244.96036256594604,277.54689463085856,129606.30671811524,129606.30507684886,0.0016412663554542318,0.0,nan,277.54689463085856,4.396894630858583,271.0295882178761,-2.120411782123881,264.5122818048936,-8.637718195106402,257.99497539191105,-15.155024608088922,251.47766897892853,-21.672331021071443,244.96036256594604,-28.189637434053935,1.0,1.0,26022.012520719443,26022.012520719443,276.8504128926734,3.7004128926733983,276.8504128926734,276.8504128926734,75514.53791260334,75514.53749426975,0.00041833358409348875,0.0,8546.071908451686,8546.071908451686,0.8833659140895209,3977.2966708593303,276.8504128926734,3.7004128926733983,1.0,0.002,0.22118750521174346,0.004757161228715131,0.00034262686788092686,0.001657373132118169,0.17131343394046342,0.17131343394046342,0.0,-9.042246118529107e-16,1.0,1.0000000400081372,1.9451065952580393e-05,0.09191366678412886,0.0,3.6570257244481527e-09,0.0046799149449802315,0.0,1601723.4067481759,268.0142437034271,2.4297037271026056e-08,1.0,1279705.2297701389,2617.667382855681,,,,,,,,,,,,,,,,,,,2.0,15440.51645350761,1450.0,0.375,6.173730061729009,3.5
4095.0,-30.00000034087989,4.864242791303591,34.92996618328973,25.193655781354778,6.207257650577092,-26.379274541734212,-39.887734421621985,2.586531851431379,-5.1357562849938745,-5.135756309348772,39.859932477795596,41059.97480992203,25749.99768417983,25749.99768417983,66809.97249410186,75524.05645589736,75514.53757163585,25749.99768417983,101264.53525581569,101264.53525581569,101264.53525581569,127223.6542641631,123966.12184038448,3257.5324237786153,0.0,89926.57229275917,55462.49064678371,38293.42405108384,25959.11900834741,64252.54305943125,19799.28241986558,1450.0,0.0,0.8867349477622466,2.870301870115795,0.001494314320929203,1.0,1.0,-5.135736738573144,352783.24922701396,1548502.7821532916,4.389388627567289,1548502.7821532916,4.389388627567289,0.7627101063598856,0.09191366680410179,3.957509126811064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509126811064,1.279658891657723,1.2799576161695465,3.092628162560058,6552.907971257885,15440.516441184374,6479.644069994223,0.00031096628454413693,22723.02334908863,2317.10353169417,19368.089742993896,1974.9955125342392,0.8523553158154329,0.8523553158154329,35720.84051876306,35405.22815468563,1.0111552474816505,0.8,4311.1270229631755,4273.035954225843,1.0111552474816505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623372184272,4.864242791303591,-2.456296706686411,7.320539497990001,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838283072449,0.00023343235715660897,198.92221244269396,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355975534726,0.09191366680415354,0.09191366680415354,0.09191366680415354,0.09191367046478997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1146326116,591.6369896018762,0.0,0.09191366680415354,0.09191366680410179,0.09191366680410179,0.375,0.375,0.5,7.2506478111738,1.907714590743126e-05,1.907714590743126e-05,-9.174527804134414e-11,2.435490387142636e-08,1.9570775634747406e-05,-9.174527804134414e-11,25959.11900834741,19799.28241986558,0.7627101063598856,1.072246105627629,3.9012901057047245,1.0398027737564424,0.6390404621330406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952683140145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286086652,261.2536286086652,-11.896371391334753,244.9603625646273,277.5468946527032,129606.3069129394,129606.30519707152,0.0017158678916623408,0.0,nan,277.5468946527032,4.396894652703224,271.02958823508806,-2.120411764911921,264.51228181747285,-8.637718182527124,257.9949753998577,-15.15502460014227,251.47766898224248,-21.6723310177575,244.9603625646273,-28.189637435372674,1.0,1.0,26022.012520719443,26022.012520719443,276.8504129132569,3.700412913256912,276.8504129132569,276.8504129132569,75514.53810726026,75514.53757163585,0.000535624407348223,0.0,8546.071908451686,8546.071908451686,0.8833659139895988,3977.296672445119,276.8504129132569,3.700412913256912,1.0,0.002,0.22118750153217032,0.004757161247079009,0.00034262686218925327,0.0016573731378175997,0.17131343109462663,0.17131343109462663,0.0,6.8530250918463764e-15,1.0,1.0000000402534996,1.9570867380025447e-05,0.09191366680410179,0.0,3.6795497817521977e-09,0.004708739098763185,0.0,1601723.4067617413,268.0142437150061,2.4446649149467703e-08,1.0,1279705.22973082,2617.6673830164987,,,,,,,,,,,,,,,,,,,2.0,15440.516441184374,1450.0,0.375,6.173730061729009,3.5
4096.0,-30.00000034336249,4.864242810432064,34.92996618742058,25.193655816279374,6.207257672717194,-26.379274541754523,-39.887734421621985,2.5865318711092367,-5.1357562735777265,-5.135756298143923,39.85993248579484,41059.97480361,25749.997704583162,25749.997704583162,66809.97250819317,75524.05652542262,75514.5376461567,25749.997704583162,101264.53535073987,101264.53535073987,101264.53535073987,127223.6543659545,123966.12189220385,3257.5324737506508,0.0,89926.57237332454,55462.49065151193,38293.42413534734,25959.119015214626,64252.54315056196,19799.282425731504,1450.0,0.0,0.8867349477907107,2.870301871307853,0.001494314320929203,1.0,1.0,-5.1357366192609675,352783.2493823138,1548502.7824975005,4.389388626610717,1548502.7824975005,4.389388626610717,0.7627101063840862,0.09191366682413725,3.9575091271533402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575091271533402,1.2796588915664004,1.2799576160782027,3.092628163048237,6552.907972292278,15440.516428744222,6479.6440633772045,0.00031096628403376296,22723.023367480968,2317.1035335696665,19368.089723215184,1974.995510517372,0.8523553142550984,0.8523553142550984,35720.84052123459,35405.22815468563,1.011155247569103,0.8,4311.127023261463,4273.035954225843,1.011155247569103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623376588715,4.864242810432064,-2.4562966933584587,7.320539503790522,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838285656343,0.00023343235709629155,198.92221244472503,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355976060344,0.09191366682410353,0.09191366682410353,0.09191366682410353,0.09191367050591286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.11413616146,591.636989765236,0.0,0.09191366682410353,0.09191366682413725,0.09191366682413725,0.375,0.375,0.5,7.250647921619704,1.919358544455463e-05,1.919358544455463e-05,-1.546140993013978e-11,2.4566190859331982e-08,1.967888294984732e-05,-1.546140993013978e-11,25959.119015214626,19799.282425731504,0.7627101063840862,1.0722461031033512,3.9012901081369176,1.0398027725009797,0.6390404611284384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952683290228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286188493,261.2536286188493,-11.896371381150686,244.96036256332079,277.54689467437777,129606.30700568802,129606.30530301914,0.001702668875389137,0.0,nan,277.54689467437777,4.396894674377791,271.0295882521664,-2.1204117478336,264.51228182995493,-8.637718170045048,257.9949754077436,-15.155024592256382,251.47766898553218,-21.6723310144678,244.96036256332079,-28.18963743667919,1.0,1.0,26022.012520719443,26022.012520719443,276.85041293318164,3.700412933181667,276.85041293318164,276.85041293318164,75514.53816463905,75514.5376461567,0.0005184823385206982,0.0,8546.071908451686,8546.071908451686,0.8833659139679237,3977.296672789107,276.85041293318164,3.700412933181667,1.0,0.002,0.22118749783226957,0.004757161265451129,0.00034262685646598636,0.0016573731435289504,0.17131342823299317,0.17131342823299317,0.0,-5.063224145507306e-15,1.0,1.0000000404747564,1.967889841125725e-05,0.09191366682413725,0.0,3.6998608682280088e-09,0.0047347313022042,0.0,1601723.4067750983,268.01424372642225,2.4581652269262122e-08,1.0,1279705.229692009,2617.6673831752346,,,,,,,,,,,,,,,,,,,2.0,15440.516428744222,1450.0,0.375,6.173730061729009,3.5
4097.0,-30.00000034580481,4.864242829384928,34.92996619154032,25.19365585120397,6.2072576940610755,-26.37927454181824,-39.887734421621985,2.5865318900744936,-5.135756262627808,-5.1357562873747735,39.859932493735855,41059.97479555386,25749.997725656227,25749.997725656227,66809.97252121009,75524.0565939861,75514.53771914828,25749.997725656227,101264.53544480451,101264.53544480451,101264.53544480451,127223.65446670004,123966.12194271506,3257.532523984976,0.0,89926.5724519182,55462.490653485824,38293.42422048041,25959.119021895527,64252.543242375934,19799.282431449337,1450.0,0.0,0.8867349478170813,2.8703018724513267,0.001494314320929203,1.0,1.0,-5.135736505526268,352783.2495312819,1548502.7828387367,4.3893886257245,1548502.7828387367,4.3893886257245,0.7627101064080564,0.09191366684429776,3.95750912730956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750912730956,1.279658891478385,1.2799576159901667,3.0926281633830284,6552.907973001661,15440.516416318158,6479.6440569998085,0.0003109662836068523,22723.02338644336,2317.1035355032923,19368.08970415272,1974.9955085735417,0.8523553127049015,0.8523553127049015,35720.84052236264,35405.22815468563,1.0111552476090178,0.8,4311.1270233976065,4273.035954225843,1.0111552476090178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623381137735,4.864242829384928,-2.456296680396516,7.320539509781444,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838288198261,0.000233432357036954,198.9222124467231,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355976300243,0.09191366684426136,0.09191366684426136,0.09191366684426136,0.09191367054526291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1136366188,591.6369899296096,0.0,0.09191366684426136,0.09191366684429776,0.09191366684429776,0.375,0.375,0.5,7.2506480326446425,1.9307472939544823e-05,1.9307472939544823e-05,3.6777692002942786e-11,2.4746952931309352e-08,1.978184849349418e-05,3.6777692002942786e-11,25959.119021895527,19799.282431449337,0.7627101064080564,1.0722461005091788,3.901290110585861,1.0398027712177387,0.6390404600898961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495268343843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286289,261.2536286289,-11.896371371099974,244.960362562024,277.54689469577596,129606.30708480331,129606.30540442442,0.001680378893002724,0.0,nan,277.54689469577596,4.396894695775984,271.02958826902557,-2.1204117309744106,264.5122818422752,-8.637718157724805,257.9949754155248,-15.1550245844752,251.47766898877438,-21.672331011225594,244.960362562024,-28.18963743797599,1.0,1.0,26022.012520719443,26022.012520719443,276.85041295249175,3.7004129524917744,276.85041295249175,276.85041295249175,75514.53822163436,75514.53771914828,0.0005024860729463398,0.0,8546.071908451686,8546.071908451686,0.883365913958031,3977.296672946108,276.85041295249175,3.7004129524917744,1.0,0.002,0.22118749411302216,0.004757161283868813,0.0003426268507124247,0.0016573731492842826,0.17131342535621236,0.17131342535621236,0.0,-3.29250515740398e-15,1.0,1.0000000406855314,1.9781811715802178e-05,0.09191366684429776,0.0,3.719209762804747e-09,0.004759492183644356,0.0,1601723.406787908,268.01424373737217,2.471017523930641e-08,1.0,1279705.229654782,2617.667383327496,,,,,,,,,,,,,,,,,,,2.0,15440.516416318158,1450.0,0.375,6.173730061729009,3.5
4098.0,-30.000000348199926,4.864242848159045,34.92996619564628,25.193655886128568,6.207257714712535,-26.379274541908686,-39.887734421621985,2.586531908421272,-5.1357562519887665,-5.135756276930624,39.85993250157744,41059.974786112725,25749.997747105896,25749.997747105896,66809.97253321862,75524.05666164425,75514.53779023413,25749.997747105896,101264.53553734002,101264.53553734002,101264.53553734002,127223.6545657709,123966.12199131092,3257.5325744599845,0.0,89926.57252875512,55462.4906532236,38293.42430614613,25959.11902843089,64252.54333457702,19799.282437047626,1450.0,0.0,0.8867349478423112,2.8703018735630375,0.001494314320929203,1.0,1.0,-5.135736399862026,352783.2496761015,1548502.7831752868,4.389388624876616,1548502.7831752868,4.389388624876616,0.7627101064316975,0.09191366686454128,3.957509127312668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509127312668,1.27965889139324,1.279957615905002,3.092628163591232,6552.90797344282,15440.516403925329,6479.644050830377,0.0003109662832492502,22723.023405840995,2317.1035374813005,19368.08968571188,1974.995506693099,0.8523553111657349,0.8523553111657349,35720.84052238508,35405.22815468563,1.0111552476098118,0.8,4311.127023400315,4273.035954225843,1.0111552476098118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623385768051,4.864242848159045,-2.456296667720385,7.32053951587943,3.5,3.5,1.0,0.6,0.00023342858216024993,0.99998382906911,0.0002334323569787621,198.9222124486826,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355976305015,0.09191366686447654,0.09191366686447654,0.09191366686447654,0.09191367058347763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1131339978,591.6369900949874,0.0,0.09191366686447654,0.09191366686454128,0.09191366686454128,0.375,0.375,0.5,7.250648144205761,1.94177516164018e-05,1.94177516164018e-05,1.1283418643870391e-10,2.4941869014583062e-08,1.9877068609730486e-05,1.1283418643870391e-10,25959.11902843089,19799.282437047626,0.7627101064316975,1.0722460978639239,3.901290113036309,1.0398027699125387,0.6390404590259482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952683584224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286387829,261.2536286387829,-11.896371361217064,244.96036256073702,277.54689471682883,129606.30715338046,129606.30550104428,0.0016523361972421461,0.0,nan,277.54689471682883,4.396894716828854,271.0295882856105,-2.1204117143894905,264.5122818543921,-8.637718145607892,257.99497542317374,-15.155024576826236,251.4776689919554,-21.67233100804458,244.96036256073702,-28.189637439262953,1.0,1.0,26022.012520719443,26022.012520719443,276.85041297125383,3.7004129712538543,276.85041297125383,276.85041297125383,75514.53827846245,75514.53779023413,0.00048822832468431443,0.0,8546.071908451686,8546.071908451686,0.8833659139578343,3977.2966729492314,276.85041297125383,3.7004129712538543,1.0,0.002,0.2211874903758841,0.004757161302304481,0.0003426268449309363,0.0016573731550642973,0.17131342246546816,0.17131342246546816,0.0,-4.766586431115272e-15,1.0,1.0000000408803942,1.9876955775544047e-05,0.09191366686454128,0.0,3.73709794936226e-09,0.004782383789395792,0.0,1601723.4068003455,268.0142437480112,2.482903482814436e-08,1.0,1279705.2296185899,2617.667383475516,,,,,,,,,,,,,,,,,,,2.0,15440.516403925329,1450.0,0.375,6.173730061729009,3.5
