time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4099.0,-30.000000350542408,4.864242866751468,34.92996619973676,25.193655921053164,6.207257734759237,-26.379274542012265,-39.887734421621985,2.586531926229048,-5.1357562418330645,-5.135756266805525,39.85993250934268,41059.97477558615,25749.997768909256,25749.997768909256,66809.97254449541,75524.05672844674,75514.53785984997,25749.997768909256,101264.53562875921,101264.53562875921,101264.53562875921,127223.65466354188,123966.12203838065,3257.532625161233,0.0,89926.57260401803,55462.4906511571,38293.424392067696,25959.119034782663,64252.54342685036,19799.282442499036,1450.0,0.0,0.8867349478653132,2.8703018746245417,0.001494314320929203,1.0,1.0,-5.135736300520648,352783.2498143757,1548502.783509521,4.3893886241036055,1548502.783509521,4.3893886241036055,0.7627101064550745,0.09191366688486152,3.9575091271902085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575091271902085,1.2796588913105962,1.2799576158223387,3.0926281636952657,6552.907973663254,15440.51639158126,6479.644044842192,0.0003109662829491045,22723.023425561874,2317.1035394922706,19368.08966781279,1974.9955048679,0.8523553096382848,0.8523553096382848,35720.84052150082,35405.22815468563,1.011155247578523,0.8,4311.127023293593,4273.035954225843,1.011155247578523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623390474718,4.864242866751468,-2.4562966553265,7.3205395220779685,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983829312914,0.00023343235692184947,198.92221245059895,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735597611696,0.09191366688492568,0.09191366688492568,0.09191366688492568,0.0919136706198537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1126285675,591.6369902612844,0.0,0.09191366688492568,0.09191366688486152,0.09191366688486152,0.375,0.375,0.5,7.250648256269318,1.9523860089520895e-05,1.9523860089520895e-05,3.1889157980913296e-11,2.4972450773930177e-08,1.9966284867223294e-05,3.1889157980913296e-11,25959.119034782663,19799.282442499036,0.7627101064550745,1.0722460951831598,3.9012901154950113,1.039802768594781,0.6390404579443884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952683727205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362864847847,261.25362864847847,-11.896371351521509,244.9603625594617,277.5468947374953,129606.30721384576,129606.30559284527,0.001621000479180838,0.0,nan,277.5468947374953,4.396894737495302,271.02958830188857,-2.120411698111411,264.51228186628185,-8.637718133718124,257.9949754306751,-15.155024569324894,251.4776689950684,-21.67233100493158,244.9603625594617,-28.18963744053829,1.0,1.0,26022.012520719443,26022.012520719443,276.8504129895249,3.7004129895249207,276.8504129895249,276.8504129895249,75514.5383352994,75514.53785984997,0.000475449429359287,0.0,8546.071908451686,8546.071908451686,0.8833659139655891,3977.2966728261595,276.8504129895249,3.7004129895249207,1.0,0.002,0.22118748662197146,0.004757161320766792,0.0003426268391231254,0.0016573731608826479,0.17131341956156268,0.17131341956156268,0.0,5.773159728050814e-15,1.0,1.0000000410632817,1.9966252978065313e-05,0.09191366688486152,0.0,3.753886859029006e-09,0.0048038686447662085,0.0,1601723.4068122138,268.0142437581669,2.4940561615949264e-08,1.0,1279705.2295840357,2617.667383616851,,,,,,,,,,,,,,,,,,,2.0,15440.51639158126,1450.0,0.375,6.173730061729009,3.5
4100.0,-30.00000035282852,4.864242885161746,34.92996620380887,25.19365595597776,6.207257754312214,-26.37927454211444,-39.887734421621985,2.5865319435981573,-5.135756231838116,-5.135756256883552,39.85993251699329,41059.974764311686,25749.99779076664,25749.99779076664,66809.97255507833,75524.05679448156,75514.53792765722,25749.99779076664,101264.53571842387,101264.53571842387,101264.53571842387,127223.65475946019,123966.12208339173,3257.5326760684475,0.0,89926.57267795329,55462.49064778364,38293.42447796627,25959.119041036327,64252.5435190026,19799.28244786646,1450.0,0.0,0.8867349478879996,2.8703018756703575,0.001494314320929203,1.0,1.0,-5.135736210164396,352783.24995058984,1548502.783838453,4.389388623341197,1548502.783838453,4.389388623341197,0.7627101064780988,0.0919136669053055,3.957509126974146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509126974146,1.2796588912299882,1.2799576157417119,3.0926281637212316,6552.907973718273,15440.516379298457,6479.644039001514,0.0003109662826925068,22723.02344548472,2317.1035415238352,19368.089650354614,1974.9955030876615,0.8523553081226626,0.8523553081226626,35720.840519940655,35405.22815468563,1.0111552475233183,0.8,4311.127023105299,4273.035954225843,1.0111552475233183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623395193047,4.864242885161746,-2.4562966431301207,7.320539528291866,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838295508499,0.00023343235686630663,198.9222124524692,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355975785164,0.09191366690532006,0.09191366690532006,0.09191366690532006,0.09191367065569465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1121203803,591.6369904284805,0.0,0.09191366690532006,0.0919136669053055,0.0919136669053055,0.375,0.375,0.5,7.250648368786888,1.9624928995654045e-05,1.9624928995654045e-05,4.433786671143025e-12,2.5045437723747455e-08,2.004671915756262e-05,4.433786671143025e-12,25959.119041036327,19799.28244786646,0.7627101064780988,1.0722460924835089,3.9012901179409667,1.0398027672681842,0.6390404568523931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952683867037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865798087,261.25362865798087,-11.896371342019108,244.9603625582011,277.5468947577607,129606.30726880122,129606.30568008665,0.0015887145699270946,0.0,nan,277.5468947577607,4.39689475776072,271.0295883178488,-2.1204116821512002,264.51228187793686,-8.63771812206312,257.99497543802494,-15.15502456197504,251.47766899811302,-21.67233100188696,244.9603625582011,-28.18963744179888,1.0,1.0,26022.012520719443,26022.012520719443,276.8504130073812,3.7004130073812007,276.8504130073812,276.8504130073812,75514.53839231405,75514.53792765722,0.000464656826807186,0.0,8546.071908451686,8546.071908451686,0.8833659139792714,3977.2966726090167,276.8504130073812,3.7004130073812007,1.0,0.002,0.2211874828529255,0.004757161339228663,0.0003426268332917671,0.0016573731667099913,0.17131341664588354,0.17131341664588354,0.0,1.758142242902494e-15,1.0,1.0000000412280743,2.004671472377595e-05,0.0919136669053055,0.0,3.7690146004711325e-09,0.004823227694473198,0.0,1601723.4068238812,268.01424376816186,2.504100393707631e-08,1.0,1279705.2295499963,2617.6673837560825,,,,,,,,,,,,,,,,,,,2.0,15440.516379298457,1450.0,0.375,6.173730061729009,3.5
4101.0,-30.00000035432054,4.864242903358015,34.92996620784664,25.193655990902357,6.207257754817252,-26.379274543406762,-39.887734421621985,2.5865319439034495,-5.135756223549947,-5.135756248660489,39.85993252414675,41059.974709578826,25749.99781644765,25749.99781644765,66809.97252602648,75524.05683837291,75514.53798353352,25749.99781644765,101264.53579998117,101264.53579998117,101264.53579998117,127223.65484651178,123966.12211941775,3257.5327270940275,0.0,89926.57270525226,55462.49057645804,38293.424587549125,25959.119046530617,64252.543634079746,19799.28245261166,1450.0,0.0,0.8867349479039972,2.8703018765407013,0.001494314320929203,1.0,1.0,-5.135736156361361,352783.25006390153,1548502.784146159,4.389388622803578,1548502.784146159,4.389388622803578,0.7627101064994651,0.09191366692587101,3.957509122196512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509122196512,1.2796588912285718,1.2799576157402952,3.0926281599911336,6552.907965814643,15440.516367085946,6479.6440388988685,0.000310966284474302,22723.023479814714,2317.103545024521,19368.0896500478,1974.9955030563751,0.85235530682142,0.85235530682142,35720.840485441964,35405.22815468563,1.0111552463026188,0.8,4311.127018941673,4273.035954225843,1.0111552463026188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623400736776,4.864242903358015,-2.4562966322347775,7.3205395355927925,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838297061414,0.00023343235683005598,198.92221245368984,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355968448382,0.09191366692587126,0.09191366692587126,0.09191366692587126,0.0919136706852233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1116084945,591.6369905968662,0.0,0.09191366692587126,0.09191366692587101,0.09191366692587101,0.375,0.375,0.5,7.250648481568961,1.9715513417395414e-05,1.9715513417395414e-05,1.2789769243681803e-11,2.511052343834308e-08,2.0092299109819578e-05,1.2789769243681803e-11,25959.119046530617,19799.28245261166,0.7627101064994651,1.0722460879858007,3.901290119795326,1.0398027649537327,0.6390404548560237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952684003508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362866566593,261.25362866566593,-11.896371334334049,244.9603625569166,277.5468947744152,129606.3069675556,129606.30568269985,0.0012848557813598899,0.0,nan,277.5468947744152,4.396894774415216,271.02958833091543,-2.1204116690845467,264.5122818874157,-8.637718112584253,257.994975443916,-15.155024556083958,251.4776690004163,-21.672330999583664,244.9603625569166,-28.18963744308337,1.0,1.0,26022.012520719443,26022.012520719443,276.8504130221425,3.700413022142527,276.8504130221425,276.8504130221425,75514.5383978557,75514.53798353352,0.0004143221740378067,0.0,8546.071908451686,8546.071908451686,0.88336591428182,3977.2966678074945,276.8504130221425,3.700413022142527,1.0,0.002,0.2211874790753082,0.004757161357445159,0.0003426268274459512,0.0016573731725535196,0.1713134137229756,0.1713134137229756,0.0,-5.290906601729262e-16,1.0,1.0000000413214083,2.0092286320050334e-05,0.09191366692587101,0.0,3.7775825895936346e-09,0.004834192194853017,0.0,1601723.4068335183,268.01424377645003,2.5097733669099398e-08,1.0,1279705.2295216778,2617.6673838718975,,,,,,,,,,,,,,,,,,,2.0,15440.516367085946,1450.0,0.375,6.173730061729009,3.5
4102.0,-30.000000355126225,4.864242921320192,34.92996621184063,25.193656025826954,6.207257755547058,-26.379274544058916,-39.887734421621985,2.586531944479738,-5.135756216443099,-5.135756241607463,39.859932530958766,41059.97466470321,25749.997844538706,25749.997844538706,66809.97250924191,75524.05687700861,75514.53803166005,25749.997844538706,101264.53587619876,101264.53587619876,101264.53587619876,127223.65492769974,123966.12214952,3257.5327781797437,0.0,89926.57272974515,55462.49051743978,38293.4246803393,25959.119051500984,64252.543731840284,19799.282456927675,1450.0,0.0,0.8867349479153429,2.870301877289452,0.001494314320929203,1.0,1.0,-5.135736126694042,352783.2501613449,1548502.7844393637,4.38938862242229,1548502.7844393637,4.38938862242229,0.7627101065196917,0.09191366694653393,3.9575091181426214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575091181426214,1.279658891225897,1.2799576157376198,3.0926281568296514,6552.907959115842,15440.516356508968,6479.644038705064,0.000310966285980016,22723.0235092801,2317.103548029154,19368.089649468508,1974.9955029973037,0.8523553056906605,0.8523553056906605,35720.84045616934,35405.22815468563,1.011155245266838,0.8,4311.127015408777,4273.035954225843,1.011155245266838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623406800764,4.864242921320192,-2.4562966222586873,7.320539543578879,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838297899835,0.0002334323568104842,198.92221245434897,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355962223017,0.09191366694653236,0.09191366694653236,0.09191366694653236,0.09191367071037604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.11109430663,591.6369907659903,0.0,0.09191366694653236,0.09191366694653393,0.09191366694653393,0.375,0.375,0.5,7.250648594483821,1.9792923751538183e-05,1.9792923751538183e-05,3.808509063674137e-11,2.5164354156004265e-08,2.0114913411362068e-05,3.808509063674137e-11,25959.119051500984,19799.282456927675,0.7627101065196917,1.0722460842157142,3.901290121618805,1.03980276311044,0.6390404531852951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952684092572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362867194673,261.25362867194673,-11.896371328053249,244.9603625557331,277.54689478816033,129606.3067229074,129606.30567281517,0.0010500922071193892,0.0,nan,277.54689478816033,4.396894788160353,271.02958834167487,-2.1204116583251107,264.5122818951894,-8.637718104810574,257.994975448704,-15.15502455129598,251.47766900221853,-21.672330997781444,244.9603625557331,-28.18963744426688,1.0,1.0,26022.012520719443,26022.012520719443,276.85041303482694,3.7004130348269655,276.85041303482694,276.85041303482694,75514.53842058613,75514.53803166005,0.0003889260842697695,0.0,8546.071908451686,8546.071908451686,0.8833659145385366,3977.2966637333343,276.85041303482694,3.7004130348269655,1.0,0.002,0.22118747529344193,0.0047571613754843626,0.0003426268215927352,0.001657373178405721,0.1713134107963676,0.1713134107963676,0.0,-1.5439038936193583e-15,1.0,1.0000000413676733,2.011487532627143e-05,0.09191366694653393,0.0,3.781829585514207e-09,0.004839627097650241,0.0,1601723.406841751,268.0142437835569,2.5126269065367524e-08,1.0,1279705.2294973275,2617.6673839714967,,,,,,,,,,,,,,,,,,,2.0,15440.516356508968,1450.0,0.375,6.173730061729009,3.5
4103.0,-30.00000035531293,4.864242939037532,34.92996621578587,25.19365606075155,6.2072577564936955,-26.379274544132258,-39.887734421621985,2.5865319453130624,-5.1357562101740655,-5.135756235299966,39.85993253753975,41059.97462853969,25749.997873919056,25749.997873919056,66809.97250245875,75524.05691110509,75514.538075089,25749.997873919056,101264.53594900806,101264.53594900806,101264.53594900806,127223.655005092,123966.12217580482,3257.5328292871814,0.0,89926.57275185242,55462.490469287266,38293.42475840573,25959.119056083946,64252.543814489676,19799.28246092839,1450.0,0.0,0.8867349479234884,2.870301877951762,0.001494314320929203,1.0,1.0,-5.135736112347672,352783.2502475102,1548502.784721006,4.38938862214855,1548502.784721006,4.38938862214855,0.7627101065391547,0.09191366696723956,3.957509114724412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509114724412,1.2796588912220297,1.2799576157337516,3.09262815416781,6552.907953475719,15440.516347355764,6479.644038424845,0.0003109662872428738,22723.02353449276,2317.10355060013,19368.089648630914,1974.995502911893,0.8523553047080564,0.8523553047080564,35720.840431486875,35405.22815468563,1.0111552443934753,0.8,4311.127012429864,4273.035954225843,1.0111552443934753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623413143066,4.864242939037532,-2.456296612893969,7.3205395519315015,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838298094168,0.00023343235680594777,198.92221245450173,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355956973838,0.09191366696721619,0.09191366696721619,0.09191366696721619,0.09191367073242904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.11057875806,591.6369909355476,0.0,0.09191366696721619,0.09191366696723956,0.09191366696723956,0.375,0.375,0.5,7.250648707447667,1.9856688425079483e-05,1.9856688425079483e-05,-1.0174971976084635e-11,2.512592800485436e-08,2.01229523213442e-05,-1.0174971976084635e-11,25959.119056083946,19799.28246092839,0.7627101065391547,1.0722460810854135,3.9012901233753117,1.0398027616673498,0.63904045180045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952684140667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286771546,261.2536286771546,-11.896371322845368,244.96036255474115,277.5468947995681,129606.30652533188,129606.30565461532,0.0008707165604816106,0.0,nan,277.5468947995681,4.396894799568145,271.0295883506027,-2.1204116493972833,264.5122819016373,-8.637718098362654,257.99497545267195,-15.155024547328026,251.47766900370655,-21.672330996293425,244.96036255474115,-28.189637445258825,1.0,1.0,26022.012520719443,26022.012520719443,276.85041304621615,3.7004130462161697,276.85041304621615,276.85041304621615,75514.53845655583,75514.538075089,0.00038146683073136955,0.0,8546.071908451686,8546.071908451686,0.8833659147549981,3977.296660298034,276.85041304621615,3.7004130462161697,1.0,0.002,0.221187471510062,0.004757161393404425,0.00034262681573659384,0.0016573731842664807,0.1713134078682969,0.1713134078682969,0.0,3.0743636802998964e-15,1.0,1.0000000413842358,2.0122962496316177e-05,0.09191366696723956,0.0,3.783350068213047e-09,0.00484157286722984,0.0,1601723.406848991,268.0142437898259,2.5136102976830443e-08,1.0,1279705.2294757944,2617.6673840595695,,,,,,,,,,,,,,,,,,,2.0,15440.516347355764,1450.0,0.375,6.173730061729009,3.5
4104.0,-30.000000355251995,4.864242956472951,34.92996621966291,25.19365606075155,6.207257757477163,-26.379274543979083,-39.887734421621985,2.586531946204242,-5.1357562059244515,-5.135756231002693,39.85993254346206,41059.974598735556,25749.99790774978,25749.99790774978,66809.97250648534,75524.0569407023,75514.53810357026,25749.99790774978,101264.53601132004,101264.53601132004,101264.53601132004,127223.65507109006,123966.12219078379,3257.5328803062694,0.0,89926.57277130977,55462.49042934279,38293.42482440776,25959.119059770026,64252.54388417779,19799.28246418897,1450.0,0.0,0.8867349479237856,2.870301878406848,0.001494314320929203,1.0,1.0,-5.135736143608312,352783.25030662405,1548502.7849769562,4.389388622138562,1548502.7849769562,4.389388622138562,0.7627101065564578,0.09191366698795776,3.9575091118372265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575091118372265,1.2796588912178941,1.279957615729615,3.09262815192159,6552.907948716248,15440.516339497946,6479.644038125185,0.0003109662883059067,22723.02355598682,2317.103552791914,19368.08964773521,1974.9955028205566,0.852355303862382,0.852355303862382,35720.84041063888,35405.22815468563,1.011155243655791,0.8,4311.127009913732,4273.035954225843,1.011155243655791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623420446068,4.864242956472951,-2.4562966050763824,7.320539561549333,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838298030764,0.00023343235680742784,198.92221245445185,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355952540126,0.09191366698800826,0.09191366698800826,0.09191366698800826,0.09191367074703276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.11006092234,591.6369911058258,0.0,0.09191366698800826,0.09191366698795776,0.09191366698795776,0.375,0.375,0.5,7.250648820222884,1.990131630691394e-05,1.990131630691394e-05,-1.3528733688872308e-11,2.507823637643014e-08,2.0087394375423173e-05,-1.3528733688872308e-11,25959.119059770026,19799.28246418897,0.7627101065564578,1.0722460784589951,3.901290125264724,1.039802760602251,0.6390404506434895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952684151814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362868151063,261.25362868151063,-11.896371318489344,244.96036255394904,277.5468948090722,129606.30636286172,129606.30563458269,0.0007282790464687217,0.0,nan,277.5468948090722,4.396894809072251,271.0295883580476,-2.120411641952387,264.51228190702295,-8.637718092977025,257.9949754559983,-15.155024544001662,251.47766900497368,-21.6723309950263,244.96036255394904,-28.189637446050938,1.0,1.0,26022.012520719443,26022.012520719443,276.8504130538461,3.700413053846148,276.8504130538461,276.8504130538461,75514.53839028694,75514.53810357026,0.00028671667678281665,0.0,8546.071908451686,8546.071908451686,0.8833659149378321,3977.2966573964127,276.8504130538461,3.700413053846148,1.0,0.002,0.22118746773336198,0.004757161410932174,0.00034262680988940484,0.0016573731901106477,0.17131340494470243,0.17131340494470243,0.0,5.2475385148298415e-17,1.0,1.0000000413114172,2.0087407904156862e-05,0.09191366698795776,0.0,3.776665393979132e-09,0.004833018454599568,0.0,1601723.4068538242,268.0142437940755,2.5091765110119013e-08,1.0,1279705.2294610222,2617.6673841199918,,,,,,,,,,,,,,,,,,,2.0,15440.516339497946,1450.0,0.375,6.173730061729009,3.5
4105.0,-30.000000354743282,4.8642429736335195,34.929966223476974,25.193656095676147,6.207257758619241,-26.37927454340703,-39.887734421621985,2.586531947283016,-5.135756201693766,-5.135756226650614,39.85993254939872,41059.97457313762,25749.997940731642,25749.997940731642,66809.97251386926,75524.05696885865,75514.53813381736,25749.997940731642,101264.536074549,101264.536074549,101264.536074549,127223.65513798139,123966.122206734,3257.532931247397,0.0,89926.57279014884,55462.4903944279,38293.42488413438,25959.119063432387,64252.543947566766,19799.282467432746,1450.0,0.0,0.8867349479240667,2.870301878859305,0.001494314320929203,1.0,1.0,-5.135736170914413,352783.2503654045,1548502.7852316336,4.389388622129115,1548502.7852316336,4.389388622129115,0.7627101065738103,0.09191366700871857,3.957509109207875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509109207875,1.2796588912128875,1.279957615724607,3.092628149878961,6552.907944388163,15440.51633216124,6479.644037762428,0.0003109662892688158,22723.02357584423,2317.103554816806,19368.089646650904,1974.9955027099882,0.8523553030697993,0.8523553030697993,35720.840391652666,35405.22815468563,1.0111552429839838,0.8,4311.127007622297,4273.035954225843,1.0111552429839838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623427565824,4.8642429736335195,-2.45629659729232,7.32053957092584,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838297501327,0.00023343235681978682,198.92221245403573,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355948502358,0.09191366700874032,0.09191366700874032,0.09191366700874032,0.0919136707615506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10954402003,591.6369912757963,0.0,0.09191366700874032,0.09191366700871857,0.09191366700871857,0.375,0.375,0.5,7.250648932820013,1.993063250438354e-05,1.993063250438354e-05,-9.538325684843585e-11,2.4956875677162316e-08,2.005573622909651e-05,-9.538325684843585e-11,25959.119063432387,19799.282467432746,0.7627101065738103,1.0722460761181345,3.9012901270694953,1.0398027596913435,0.6390404496146421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952684148177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362868522467,261.25362868522467,-11.896371314775308,244.96036255339916,277.5468948170502,129606.30622535656,129606.3056044023,0.0006209542561072213,0.0,nan,277.5468948170502,4.3968948170502244,271.02958836432,-2.12041163568,264.5122819115898,-8.637718088410168,257.9949754588596,-15.155024541140392,251.4776690061294,-21.672330993870588,244.96036255339916,-28.189637446600813,1.0,1.0,26022.012520719443,26022.012520719443,276.85041306173747,3.7004130617374926,276.85041306173747,276.85041306173747,75514.53844932804,75514.53813381736,0.0003155106824124232,0.0,8546.071908451686,8546.071908451686,0.8833659151043385,3977.2966547539145,276.85041306173747,3.7004130617374926,1.0,0.002,0.2211874639626059,0.0047571614284522565,0.0003426268040514066,0.0016573731959536246,0.17131340202570328,0.17131340202570328,0.0,5.031131761201735e-15,1.0,1.0000000412467462,2.005583161235336e-05,0.09191366700871857,0.0,3.770728686297531e-09,0.00482542121867825,0.0,1601723.4068586426,268.0142437983062,2.505225893401075e-08,1.0,1279705.2294463324,2617.667384180069,,,,,,,,,,,,,,,,,,,2.0,15440.51633216124,1450.0,0.375,6.173730061729009,3.5
4106.0,-30.00000035378523,4.864242990527843,34.92996622723156,25.193656130600743,6.207257759940582,-26.379274542412652,-39.887734421621985,2.586531948568005,-5.135756197140097,-5.135756222163883,39.859932555310344,41059.974553575485,25749.99797268119,25749.99797268119,66809.97252625668,75524.05699404504,75514.53816531974,25749.99797268119,101264.53613800093,101264.53613800093,101264.53613800093,127223.65520520542,123966.12222309707,3257.532982108345,0.0,89926.57280748952,55462.49036701983,38293.4249338552,25959.11906720449,64252.544001059694,19799.282470758917,1450.0,0.0,0.8867349479260233,2.8703018793457185,0.001494314320929203,1.0,1.0,-5.135736196138566,352783.2504286059,1548502.7854858525,4.389388622063363,1548502.7854858525,4.389388622063363,0.7627101065911125,0.09191366702932335,3.9575091070122737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575091070122737,1.279658891206924,1.2799576157186423,3.0926281481776026,6552.907940783188,15440.51632577516,6479.644037330324,0.0003109662900654153,22723.023592832535,2317.103556549131,19368.089645359316,1974.9955025782829,0.8523553023757166,0.8523553023757166,35720.84037579851,35405.22815468563,1.0111552424230013,0.8,4311.127005708869,4273.035954225843,1.0111552424230013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623434462739,4.864242990527843,-2.456296589481024,7.320539580008867,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838296504183,0.00023343235684306375,198.9222124532519,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355945130679,0.09191366702926725,0.09191366702926725,0.09191366702926725,0.09191367077732948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10902780766,591.6369914455402,0.0,0.09191366702926725,0.09191366702932335,0.09191366702932335,0.375,0.375,0.5,7.250649045249956,1.9948179328821425e-05,1.9948179328821425e-05,8.640199666842818e-12,2.5023780381161487e-08,2.0026025310926343e-05,8.640199666842818e-12,25959.11906720449,19799.282470758917,0.7627101065911125,1.072246074215064,3.901290128703598,1.039802759018457,0.6390404487781572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952684117812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362868847066,261.25362868847066,-11.896371311529322,244.96036255312677,277.54689482381457,129606.30611562471,129606.30557292563,0.0005426990860493352,0.0,nan,277.54689482381457,4.396894823814591,271.029588369677,-2.1204116303229625,264.51228191553946,-8.637718084460516,257.9949754614019,-15.15502453859807,251.47766900726432,-21.672330992735652,244.96036255312677,-28.189637446873206,1.0,1.0,26022.012520719443,26022.012520719443,276.8504130699104,3.7004130699104394,276.8504130699104,276.8504130699104,75514.53851330823,75514.53816531974,0.0003479884908301756,0.0,8546.071908451686,8546.071908451686,0.8833659152433772,3977.296652547335,276.8504130699104,3.7004130699104394,1.0,0.002,0.22118746019743943,0.004757161445955613,0.0003426267982222946,0.0016573732017711453,0.1713133991111473,0.1713133991111473,0.0,-6.56029050527529e-15,1.0,1.0000000411856826,2.0026016670726676e-05,0.09191366702932335,0.0,3.765123132854455e-09,0.00481824776256374,0.0,1601723.4068638366,268.0142438028599,2.5015140181494644e-08,1.0,1279705.229430539,2617.6673842446717,,,,,,,,,,,,,,,,,,,2.0,15440.51632577516,1450.0,0.375,6.173730061729009,3.5
4107.0,-30.00000035268542,4.86424300713113,34.92996623091619,25.193656130600743,6.2072577612897035,-26.379274541287906,-39.887734421621985,2.586531949892185,-5.13575619416423,-5.1357562191234365,39.85993256080065,41059.974538585986,25749.998007605507,25749.998007605507,66809.9725461915,75524.05701586234,75514.53818738811,25749.998007605507,101264.53619499362,101264.53619499362,101264.53619499362,127223.6552652815,123966.1222324527,3257.5330328287973,0.0,89926.57282284908,55462.49034557251,38293.424974751746,25959.11907028789,64252.544045039635,19799.282473523297,1450.0,0.0,0.8867349479216033,2.870301879669052,0.001494314320929203,1.0,1.0,-5.1357362492601055,352783.25047053443,1548502.7857222944,4.389388622211899,1548502.7857222944,4.389388622211899,0.7627101066070083,0.09191366704993001,3.9575091052105535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575091052105535,1.2796588912007787,1.2799576157124957,3.0926281467844854,6552.90793783134,15440.516320352426,6479.644036885048,0.00031096629071386864,22723.02360705868,2317.1035579997942,19368.089644028358,1974.9955024425628,0.8523553017835115,0.8523553017835115,35720.840362788505,35405.22815468563,1.0111552419626564,0.8,4311.1270041387,4273.035954225843,1.0111552419626564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623442001811,4.86424300713113,-2.45629658280647,7.320539589937599,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838295359552,0.00023343235686978359,198.92221245235214,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355942363864,0.09191366704994096,0.09191366704994096,0.09191366704994096,0.09191367078722522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10851104354,591.6369916154443,0.0,0.09191366704994096,0.09191366704993001,0.09191366704993001,0.375,0.375,0.5,7.25064915737076,1.995144890543088e-05,1.995144890543088e-05,1.4097167877480388e-11,2.495920625733561e-08,1.996986333097084e-05,1.4097167877480388e-11,25959.11907028789,19799.282473523297,0.7627101066070083,1.0722460726784906,3.9012901304260135,1.0398027586169842,0.639040448107453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952684060618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362869134915,261.25362869134915,-11.896371308650828,244.96036255310617,277.5468948295921,129606.30602678652,129606.305545538,0.00048124851977334176,0.0,nan,277.5468948295921,4.3968948295920995,271.0295883742949,-2.12041162570506,264.5122819189977,-8.637718081002276,257.99497546370054,-15.155024536299436,251.47766900840332,-21.672330991596652,244.96036255310617,-28.189637446893812,1.0,1.0,26022.012520719443,26022.012520719443,276.85041307553314,3.700413075533163,276.85041307553314,276.85041307553314,75514.53846892755,75514.53818738811,0.000281539440038614,0.0,8546.071908451686,8546.071908451686,0.8833659153574729,3977.2966507366064,276.85041307553314,3.700413075533163,1.0,0.002,0.22118745644284132,0.004757161463195192,0.0003426267924084572,0.0016573732075912063,0.1713133962042286,0.1713133962042286,0.0,-3.365363543395006e-16,1.0,1.000000041070648,1.996984923380296e-05,0.09191366704993001,0.0,3.754563004954428e-09,0.004804733911627275,0.0,1601723.4068671635,268.01424380583575,2.494510908945813e-08,1.0,1279705.2294200596,2617.6673842875257,,,,,,,,,,,,,,,,,,,2.0,15440.516320352426,1450.0,0.375,6.173730061729009,3.5
4108.0,-30.000000351523514,4.8642430234290455,34.9299662345232,25.193656130600743,6.207257762628486,-26.37927454010832,-39.887734421621985,2.586531951213313,-5.135756192158112,-5.135756217056388,39.85993256592953,41059.97452512629,25749.998044249987,25749.998044249987,66809.97256937627,75524.05703654418,75514.53820239945,25749.998044249987,101264.53624664943,101264.53624664943,101264.53624664943,127223.65531954767,123966.12223619384,3257.5330833538324,0.0,89926.57283750548,55462.49032608759,38293.425012686545,25959.119072898247,64252.54408558479,19799.282475896645,1450.0,0.0,0.8867349479137876,2.8703018798929807,0.001494314320929203,1.0,1.0,-5.135736324819391,352783.25049948564,1548502.785942034,4.3893886224745575,1548502.785942034,4.3893886224745575,0.7627101066217392,0.09191366707051085,3.957509103535628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509103535628,1.2796588911946474,1.2799576157063628,3.0926281454904188,6552.907935089368,15440.516315250365,6479.644036440786,0.00031096629131493596,22723.02362037912,2317.103559358101,19368.08964270043,1974.9955023071518,0.8523553012254135,0.8523553012254135,35720.84035069409,35405.22815468563,1.011155241534708,0.8,4311.127002679031,4273.035954225843,1.011155241534708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623449912216,4.8642430234290455,-2.456296576926317,7.320539600355362,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983829415027,0.0002334323568980126,198.92221245140158,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355939791762,0.09191366707046154,0.09191366707046154,0.09191366707046154,0.0919136707935858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1079946108,591.6369917852197,0.0,0.09191366707046154,0.09191366707051085,0.09191366707051085,0.375,0.375,0.5,7.250649269061122,1.993889560480966e-05,1.993889560480966e-05,5.030642569181509e-11,2.4898270112316823e-08,1.98922369918364e-05,5.030642569181509e-11,25959.119072898247,19799.282475896645,0.7627101066217392,1.0722460712647979,3.9012901322420444,1.0398027583216778,0.6390404474947193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952683994964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362869393155,261.25362869393155,-11.896371306068431,244.96036255330213,277.546894834561,129606.3059478207,129606.3055160643,0.000431756388604508,0.0,nan,277.546894834561,4.39689483456101,271.0295883783092,-2.120411621690778,264.5122819220574,-8.637718077942566,257.9949754658057,-15.155024534194297,251.4776690095539,-21.672330990446085,244.96036255330213,-28.189637446697844,1.0,1.0,26022.012520719443,26022.012520719443,276.8504130793567,3.7004130793567356,276.8504130793567,276.8504130793567,75514.53843260118,75514.53820239945,0.00023020173830445856,0.0,8546.071908451686,8546.071908451686,0.8833659154635393,3977.2966490533063,276.8504130793567,3.7004130793567356,1.0,0.002,0.22118745270284274,0.004757161480183347,0.0003426267866165656,0.0016573732133812807,0.1713133933082828,0.1713133933082828,0.0,-2.153659195425206e-15,1.0,1.0000000409115883,1.9892186685410707e-05,0.09191366707051085,0.0,3.7399615470435416e-09,0.004786048349554497,0.0,1601723.406869334,268.01424380784186,2.4847963686625008e-08,1.0,1279705.2294128244,2617.6673843171147,,,,,,,,,,,,,,,,,,,2.0,15440.516315250365,1450.0,0.375,6.173730061729009,3.5
4109.0,-30.00000035004444,4.864243039443932,34.92996623806498,25.19365616552534,6.20725776410193,-26.379274538629815,-39.887734421621985,2.5865319526873236,-5.135756189444294,-5.135756214231252,39.85993257126107,41059.974513815265,25749.998078213594,25749.998078213594,66809.97259202886,75524.05705700554,75514.53822426913,25749.998078213594,101264.53630248272,101264.53630248272,101264.53630248272,127223.65537830883,123966.12224458432,3257.5331337245116,0.0,89926.57285224277,55462.490309052504,38293.42504798918,25959.11907582611,64252.544123815285,19799.28247852998,1450.0,0.0,0.8867349479086827,2.8703018801890043,0.001494314320929203,1.0,1.0,-5.1357363807784395,352783.2505378557,1548502.7861709774,4.389388622646114,1548502.7861709774,4.389388622646114,0.7627101066371567,0.0919136670908989,3.957509101963393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509101963393,1.2796588911878066,1.2799576156995205,3.092628144278315,6552.907932521066,15440.51631030306,6479.644035945126,0.0003109662918746073,22723.023633130382,2317.1035606583678,19368.089641218867,1974.9955021560745,0.8523553006819045,0.8523553006819043,35720.840339341165,35405.22815468563,1.0111552411329972,0.8,4311.127001308853,4273.035954225843,1.0111552411329972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457243903,4.864243039443932,-2.4562965705670403,7.320539610010972,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838292610824,0.0002334323569339488,198.92221245019155,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355937377356,0.09191366709090831,0.09191366709090831,0.09191366709090831,0.09191367080253601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1074807827,591.6369919541517,0.0,0.09191366709090831,0.0919136670908989,0.0919136670908989,0.375,0.375,0.5,7.250649380417305,1.9916795963581535e-05,1.9916795963581535e-05,1.2278178473934531e-11,2.478697069818736e-08,1.9833452824968845e-05,1.2278178473934531e-11,25959.11907582611,19799.28247852998,0.7627101066371567,1.0722460699809186,3.9012901338985917,1.039802758055547,0.6390404469384479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952683925602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362869631283,261.25362869631283,-11.896371303687147,244.96036255373136,277.54689483889433,129606.30587949797,129606.30548136681,0.00039813116559369357,0.0,nan,277.54689483889433,4.3968948388943545,271.02958838186174,-2.1204116181382346,264.51228192482915,-8.637718075170824,257.99497546779656,-15.155024532203413,251.47766901076395,-21.67233098923603,244.96036255373136,-28.18963744626862,1.0,1.0,26022.012520719443,26022.012520719443,276.85041308474086,3.7004130847408874,276.85041308474086,276.85041308474086,75514.5385148995,75514.53822426913,0.00029063037072774023,0.0,8546.071908451686,8546.071908451686,0.8833659155631026,3977.2966474732098,276.85041308474086,3.7004130847408874,1.0,0.002,0.22118744897389564,0.004757161497259282,0.00034262678084227925,0.001657373219160124,0.1713133904211396,0.1713133904211396,0.0,2.4034593759658662e-15,1.0,1.0000000407912715,1.983344054679037e-05,0.0919136670908989,0.0,3.728916593322205e-09,0.004771914064482925,0.0,1601723.4068723535,268.0142438105557,2.4774692519713426e-08,1.0,1279705.2294032357,2617.6673843563362,,,,,,,,,,,,,,,,,,,2.0,15440.51631030306,1450.0,0.375,6.173730061729009,3.5
4110.0,-30.000000348524594,4.864243055162348,34.92996624153358,25.19365616552534,6.207257765570394,-26.37927453711509,-39.887734421621985,2.5865319541609253,-5.135756187644176,-5.13575621232893,39.8599325762327,41059.97450552086,25749.99811379004,25749.99811379004,66809.9726193109,75524.05707496518,75514.53823913958,25749.99811379004,101264.53635292963,101264.53635292963,101264.53635292963,127223.65543125205,123966.12224735979,3257.5331838922557,0.0,89926.57286546881,55462.49029602473,38293.42507716009,25959.119078322416,64252.54415548251,19799.282480804206,1450.0,0.0,0.8867349479002933,2.870301880391547,0.001494314320929203,1.0,1.0,-5.135736459168868,352783.25056401885,1548502.78638528,4.389388622928051,1548502.78638528,4.389388622928051,0.7627101066514201,0.0919136671112282,3.957509100668355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509100668355,1.2796588911809679,1.2799576156926802,3.0926281432828246,6552.907930411741,15440.51630605261,6479.644035449599,0.0003109662923305644,22723.02364390818,2317.103561757397,19368.089639737704,1974.995502005038,0.852355300212439,0.852355300212439,35720.840329989864,35405.22815468563,1.0111552408021112,0.8,4311.12700018025,4273.035954225843,1.0111552408021112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623464923748,4.864243055162348,-2.456296564962752,7.3205396201251,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838291029015,0.00023343235697087397,198.92221244894816,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355935388629,0.09191366711124968,0.09191366711124968,0.09191366711124968,0.0919136708081523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10696736467,591.6369921229309,0.0,0.09191366711124968,0.0919136671112282,0.0919136671112282,0.375,0.375,0.5,7.250649491327914,1.9883398749698245e-05,1.9883398749698245e-05,1.0516032489249483e-11,2.4684766231075628e-08,1.9753160074742482e-05,1.0516032489249483e-11,25959.119078322416,19799.282480804206,0.7627101066514201,1.0722460689475088,3.901290135585755,1.0398027579676807,0.6390404464944026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495268383731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362869853285,261.25362869853285,-11.896371301467127,244.9603625543584,277.54689484270733,129606.30582341769,129606.30545225549,0.00037116220875977723,0.0,nan,277.54689484270733,4.396894842707354,271.0295883850375,-2.1204116149624497,264.5122819273678,-8.637718072632197,257.994975469698,-15.155024530302,251.47766901202817,-21.672330987971804,244.9603625543584,-28.18963744564158,1.0,1.0,26022.012520719443,26022.012520719443,276.8504130883832,3.700413088383243,276.8504130883832,276.8504130883832,75514.53848440209,75514.53823913958,0.00024526250490453094,0.0,8546.071908451686,8546.071908451686,0.8833659156451121,3977.296646171697,276.8504130883832,3.700413088383243,1.0,0.002,0.2211874452600414,0.004757161514094815,0.00034262677509074263,0.0016573732249094031,0.17131338754537132,0.17131338754537132,0.0,1.457167719820518e-16,1.0,1.0000000406268292,1.9753149558709993e-05,0.0919136671112282,0.0,3.713820958269851e-09,0.004752596101340984,0.0,1601723.4068742816,268.0142438123558,2.4674250198586378e-08,1.0,1279705.2293966978,2617.6673843830768,,,,,,,,,,,,,,,,,,,2.0,15440.51630605261,1450.0,0.375,6.173730061729009,3.5
4111.0,-30.00000034669861,4.864243070607835,34.92996624494186,25.193656200449936,6.207257767183856,-26.379274535310362,-39.887734421621985,2.5865319557955915,-5.13575618499641,-5.135756209602417,39.859932581429334,41059.97449920568,25749.9981465414,25749.9981465414,66809.97264574708,75524.05709284448,75514.5382613192,25749.9981465414,101264.5364078606,101264.5364078606,101264.5364078606,127223.65548904285,123966.12225513882,3257.5332339040324,0.0,89926.5728788788,55462.490285239786,38293.425104043345,25959.11908118225,64252.54418522559,19799.282483375402,1450.0,0.0,0.886734947895321,2.8703018806808007,0.001494314320929203,1.0,1.0,-5.135736516875113,352783.2506015058,1548502.7866087751,4.389388623095151,1548502.7866087751,4.389388623095151,0.7627101066664428,0.09191366713143591,3.957509099463393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509099463393,1.2796588911733817,1.2799576156850923,3.092628142359531,6552.907928455393,15440.516301919684,6479.644034899921,0.0003109662927496868,22723.023654215252,2317.1035628084264,19368.08963809468,1974.995501837496,0.8523552997535073,0.8523552997535073,35720.84032128899,35405.22815468563,1.0111552404942399,0.8,4311.126999130147,4273.035954225843,1.0111552404942399,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623471993748,4.864243070607835,-2.4562965588282406,7.320539629436076,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838289128519,0.00023343235701523841,198.9222124474543,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355933538227,0.09191366713143959,0.09191366713143959,0.09191366713143959,0.09191367081689948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1064567071,591.6369922908146,0.0,0.09191366713143959,0.09191366713143591,0.09191366713143591,0.375,0.375,0.5,7.250649601894722,1.9844303778882022e-05,1.9844303778882022e-05,7.048583938740194e-12,2.4605981252534548e-08,1.9692727278197708e-05,7.048583938740194e-12,25959.11908118225,19799.282483375402,0.7627101066664428,1.072246068029841,3.901290137106362,1.0398027578977884,0.6390404461002982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952683746583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362870066186,261.25362870066186,-11.896371299338114,244.96036255520153,277.54689484612226,129606.30577559197,129606.30541963637,0.00035595562980235353,0.0,nan,277.54689484612226,4.396894846122279,271.02958838793813,-2.1204116120618437,264.51228192975395,-8.637718070246024,257.99497547156983,-15.155024528430147,251.47766901338568,-21.6723309866143,244.96036255520153,-28.18963744479845,1.0,1.0,26022.012520719443,26022.012520719443,276.8504130937051,3.7004130937050945,276.8504130937051,276.8504130937051,75514.53857193913,75514.5382613192,0.0003106199292233214,0.0,8546.071908451686,8546.071908451686,0.8833659157214176,3977.29664496071,276.8504130937051,3.7004130937050945,1.0,0.002,0.22118744155754835,0.004757161531029154,0.00034262676935738873,0.0016573732306428357,0.17131338467869436,0.17131338467869436,0.0,2.246466901389965e-16,1.0,1.0000000405030651,1.969272022961377e-05,0.09191366713143591,0.0,3.702459545218246e-09,0.004738056841610823,0.0,1601723.4068772225,268.01424381500357,2.4598932668595808e-08,1.0,1279705.2293873294,2617.667384421393,,,,,,,,,,,,,,,,,,,2.0,15440.516301919684,1450.0,0.375,6.173730061729009,3.5
