time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4112.0,-30.000000344822894,4.864243085768888,34.9299662482835,25.193656200449936,6.2072577688134185,-26.379274533459274,-39.887734421621985,2.586531957449812,-5.13575618320948,-5.135756207696606,39.8599325863226,41059.97449592695,25749.998180673647,25749.998180673647,66809.97267660059,75524.0571083102,75514.53827763682,25749.998180673647,101264.53645831047,101264.53645831047,101264.53645831047,127223.65554194685,123966.1222582301,3257.533283716757,0.0,89926.57289086634,55462.49027848333,38293.42512487001,25959.11908363639,64252.5442085064,19799.282485611773,1450.0,0.0,0.8867349478871925,2.870301880881597,0.001494314320929203,1.0,1.0,-5.135736592947524,352783.25062744593,1548502.7868190056,4.389388623368319,1548502.7868190056,4.389388623368319,0.7627101066804869,0.09191366715154167,3.957509098534693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509098534693,1.2796588911657043,1.279957615677413,3.0926281416523453,6552.907926956951,15440.516298467746,6479.644034343648,0.0003109662930650546,22723.02366257668,2317.1035636610545,19368.08963643194,1974.995501667944,0.8523552993666906,0.8523552993666906,35720.84031458297,35405.22815468563,1.0111552402569544,0.8,4311.126998320801,4273.035954225843,1.0111552402569544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623479361838,4.864243085768888,-2.4562965533707413,7.320539639139629,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838287176277,0.0002334323570608108,198.92221244591977,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355932112066,0.0919136671515464,0.0919136671515464,0.0919136671515464,0.09191367082248689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10594667646,591.6369924584786,0.0,0.0919136671515464,0.09191366715154167,0.09191366715154167,0.375,0.375,0.5,7.250649712027994,1.9797712695890368e-05,1.9797712695890368e-05,-1.4495071809506044e-11,2.4487121663696598e-08,1.961474907830052e-05,-1.4495071809506044e-11,25959.11908363639,19799.282485611773,0.7627101066804869,1.0722460673610568,3.9012901386481578,1.039802758001225,0.639040445817724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952683637579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362870272255,261.25362870272255,-11.896371297277426,244.96036255623014,277.5468948492149,129606.30573857532,129606.3053940616,0.0003445137368603719,0.0,nan,277.5468948492149,4.3968948492149025,271.0295883906179,-2.1204116093820744,264.512281932021,-8.637718067978994,257.994975473424,-15.155024526575971,251.4776690148271,-21.67233098517289,244.96036255623014,-28.18963744376984,1.0,1.0,26022.012520719443,26022.012520719443,276.85041309752023,3.7004130975202543,276.85041309752023,276.85041309752023,75514.5385458417,75514.53827763682,0.0002682048798305914,0.0,8546.071908451686,8546.071908451686,0.8833659157802285,3977.2966440273663,276.85041309752023,3.7004130975202543,1.0,0.002,0.22118743786971423,0.0047571615477557585,0.00034262676364614665,0.0016573732363551524,0.17131338182307332,0.17131338182307332,0.0,1.2988742026376343e-15,1.0,1.0000000403434028,1.961476357337233e-05,0.09191366715154167,0.0,3.687802791572254e-09,0.004719300517300298,0.0,1601723.4068791387,268.0142438167905,2.4501616735506104e-08,1.0,1279705.2293808467,2617.6673844479096,,,,,,,,,,,,,,,,,,,2.0,15440.516298467746,1450.0,0.375,6.173730061729009,3.5
4113.0,-30.000000342959083,4.864243100637233,34.92996625155443,25.193656200449936,6.20725777042761,-26.379274531620418,-39.887734421621985,2.586531959088932,-5.135756182098646,-5.135756206469022,39.85993259096524,41059.97449315958,25749.9982157986,25749.9982157986,66809.97270895817,75524.05712323023,75514.53828944001,25749.9982157986,101264.53650523862,101264.53650523862,101264.53650523862,127223.65559101166,123966.12225771406,3257.5333332975965,0.0,89926.57290250095,55462.490272430274,38293.425144522975,25959.11908577304,64252.544230296015,19799.282487585,1450.0,0.0,0.886734947876586,2.870301881012878,0.001494314320929203,1.0,1.0,-5.135736683130972,352783.2506443141,1548502.7870187953,4.389388623724766,1548502.7870187953,4.389388623724766,0.7627101066937223,0.09191366717156012,3.957509097659138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509097659138,1.279658891158098,1.279957615669805,3.0926281409865184,6552.907925546144,15440.516295159612,6479.644033792478,0.0003109662933608324,22723.02367054378,2317.1035644734725,19368.089634784457,1974.9955014999473,0.8523552989953368,0.8523552989953368,35720.8403082607,35405.22815468563,1.0111552400332475,0.8,4311.12699755777,4273.035954225843,1.0111552400332475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234869442235,4.864243100637233,-2.45629654848817,7.3205396491254024,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838285236472,0.00023343235710609285,198.92221244439497,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735593076752,0.09191366717156765,0.09191366717156765,0.09191366717156765,0.09191367082559139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1054378977,591.6369926257188,0.0,0.09191366717156765,0.09191366717156012,0.09191366717156012,0.375,0.375,0.5,7.250649821651652,1.9742404845146666e-05,1.9742404845146666e-05,-1.688249540165998e-11,2.43703652813565e-08,1.9523338039562077e-05,-1.688249540165998e-11,25959.11908577304,19799.282487585,0.7627101066937223,1.0722460667384908,3.901290140254887,1.0398027581522025,0.6390404455579395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952683525606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362870472463,261.25362870472463,-11.896371295275344,244.96036255740833,277.54689485204096,129606.30570411912,129606.30536938274,0.00033473639444590403,0.0,nan,277.54689485204096,4.396894852040987,271.0295883931144,-2.1204116068855683,264.5122819341879,-8.637718065812066,257.99497547526136,-15.155024524738621,251.47766901633486,-21.67233098366512,244.96036255740833,-28.189637442591646,1.0,1.0,26022.012520719443,26022.012520719443,276.85041310012895,3.7004131001289693,276.85041310012895,276.85041310012895,75514.53852470915,75514.53828944001,0.00023526913719251752,0.0,8546.071908451686,8546.071908451686,0.8833659158356739,3977.2966431474338,276.85041310012895,3.7004131001289693,1.0,0.002,0.22118743419906436,0.0047571615642852715,0.0003426267579610561,0.0016573732420390752,0.17131337898052806,0.17131337898052806,0.0,1.3140530330524314e-16,1.0,1.0000000401561906,1.952335492205748e-05,0.09191366717156012,0.0,3.670616906978773e-09,0.004697307650899012,0.0,1601723.4068802514,268.01424381790133,2.438724777675816e-08,1.0,1279705.2293766316,2617.6673844651523,,,,,,,,,,,,,,,,,,,2.0,15440.516295159612,1450.0,0.375,6.173730061729009,3.5
4114.0,-30.000000341130576,4.864243115209604,34.929966254753516,25.193656200449936,6.20725777201321,-26.379274529816197,-39.887734421621985,2.586531960698806,-5.135756181412091,-5.135756205689594,39.859932595433534,41059.974490249384,25749.998251315435,25749.998251315435,66809.97274156482,75524.05713804532,75514.53829863598,25749.998251315435,101264.53654995142,101264.53654995142,101264.53654995142,127223.65563764909,123966.12225502274,3257.533382626354,0.0,89926.57291402522,55462.49026622895,38293.425164218075,25959.119087697673,64252.54425191575,19799.282489382007,1450.0,0.0,0.8867349478645239,2.8703018811003855,0.001494314320929203,1.0,1.0,-5.135736781602645,352783.250655471,1548502.7872107727,4.38938862413013,1548502.7872107727,4.38938862413013,0.7627101067063988,0.0919136671914831,3.957509096781362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509096781362,1.2796588911506266,1.2799576156623318,3.0926281403186295,6552.907924130967,15440.51629186565,6479.644033251132,0.00031096629365800777,22723.023678495756,2317.1035652843484,19368.08963316634,1974.9955013349452,0.8523552986258425,0.8523552986258425,35720.840301922384,35405.22815468563,1.0111552398089731,0.8,4311.126996792803,4273.035954225843,1.0111552398089731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234946112025,4.864243115209604,-2.4562965440129783,7.320539659222582,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838283333383,0.00023343235715051782,198.92221244289905,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735592941956,0.09191366719146044,0.09191366719146044,0.09191366719146044,0.0919136708271433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1049309631,591.636992792344,0.0,0.09191366719146044,0.0919136671914831,0.0919136671914831,0.375,0.375,0.5,7.250649930720121,1.9678481010032556e-05,1.9678481010032556e-05,1.4438228390645236e-11,2.4277483134937938e-08,1.9424086929120676e-05,1.4438228390645236e-11,25959.119087697673,19799.282489382007,0.7627101067063988,1.0722460661110151,3.9012901419045343,1.0398027583098053,0.6390404452976217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952683414346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287066731,261.2536287066731,-11.896371293326865,244.96036255870254,277.54689485464365,129606.30567001899,129606.3053442509,0.0003257680960973044,0.0,nan,277.54689485464365,4.396894854643676,271.02958839545545,-2.120411604544529,264.51228193626724,-8.637718063732734,257.994975477079,-15.155024522920996,251.47766901789078,-21.6723309821092,244.96036255870254,-28.189637441297435,1.0,1.0,26022.012520719443,26022.012520719443,276.85041310198443,3.700413101984452,276.85041310198443,276.85041310198443,75514.53850619272,75514.53829863598,0.00020755674631800503,0.0,8546.071908451686,8546.071908451686,0.8833659158912599,3977.296642265269,276.85041310198443,3.700413101984452,1.0,0.002,0.22118743054707818,0.004757161580657379,0.00034262675230458203,0.001657373247693516,0.171313376152291,0.171313376152291,0.0,-1.902124291408569e-15,1.0,1.000000039952852,1.9424072490892286e-05,0.0919136671914831,0.0,3.651950660530071e-09,0.0046734203576955895,0.0,1601723.406880861,268.0142438185879,2.4263044906547293e-08,1.0,1279705.2293738422,2617.667384476551,,,,,,,,,,,,,,,,,,,2.0,15440.51629186565,1450.0,0.375,6.173730061729009,3.5
4115.0,-30.000000339374598,4.864243129483415,34.929966257880004,25.193656200449936,6.207257773548297,-26.379274528082313,-39.887734421621985,2.586531962256011,-5.135756181187787,-5.13575620532923,39.85993259973664,41059.9744867984,25749.998287142556,25749.998287142556,66809.97277394096,75524.05715288936,75514.53830547344,25749.998287142556,101264.536592616,101264.536592616,101264.536592616,127223.65568202184,123966.12225033726,3257.533431684583,0.0,89926.57292548339,55462.49025939244,38293.42518454549,25959.119089405835,64252.544273951324,19799.28249100021,1450.0,0.0,0.8867349478507438,2.87030188114006,0.001494314320929203,1.0,1.0,-5.135736887419512,352783.2506603899,1548502.787395737,4.389388624593228,1548502.787395737,4.389388624593228,0.7627101067185476,0.09191366721127076,3.9575090958752264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090958752264,1.2796588911433997,1.2799576156551031,3.092628139627988,6552.907922667581,15440.516288536002,6479.644032727488,0.0003109662939668175,22723.023686593853,2317.1035661101246,19368.08963160113,1974.9955011753384,0.8523552982531956,0.8523552982531956,35720.8402953793,35405.22815468563,1.0111552395774528,0.8,4311.126996003121,4273.035954225843,1.0111552395774528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623502345165,4.864243129483415,-2.4562965399245615,7.320539669407976,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838281505744,0.00023343235719318152,198.92221244146248,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355928028052,0.09191366721126981,0.09191366721126981,0.09191366721126981,0.09191367082698541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1044261044,591.6369929582796,0.0,0.09191366721126981,0.09191366721127076,0.09191366721127076,0.375,0.375,0.5,7.250650039194286,1.9606238538472098e-05,1.9606238538472098e-05,1.1254996934439987e-11,2.4141456833604025e-08,1.931790973230818e-05,1.1254996934439987e-11,25959.119089405835,19799.28249100021,0.7627101067185476,1.0722460654517119,3.9012901435997818,1.039802758457091,0.6390404450247514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952683305191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287085665,261.2536287085665,-11.896371291433468,244.96036256007872,277.5468948570543,129606.30563494762,129606.30531838964,0.0003165579820979537,0.0,nan,277.5468948570543,4.396894857054349,271.02958839765915,-2.1204116023408233,264.5122819382641,-8.637718061735882,257.994975478869,-15.155024521130997,251.47766901947384,-21.67233098052614,244.96036256007872,-28.189637439921256,1.0,1.0,26022.012520719443,26022.012520719443,276.85041310314483,3.7004131031448537,276.85041310314483,276.85041310314483,75514.53848973081,75514.53830547344,0.00018425736925564706,0.0,8546.071908451686,8546.071908451686,0.8833659159486419,3977.2966413546023,276.85041310314483,3.7004131031448537,1.0,0.002,0.22118742691505758,0.004757161596873996,0.00034262674667871393,0.0016573732533214744,0.17131337333935695,0.17131337333935695,0.0,1.8821749714348357e-16,1.0,1.0000000397353985,1.9317898477311246e-05,0.09191366721127076,0.0,3.6319887167194195e-09,0.004647874953808174,0.0,1601723.4068809242,268.0142438188122,2.4130201836669585e-08,1.0,1279705.2293726148,2617.6673844815814,,,,,,,,,,,,,,,,,,,2.0,15440.516288536002,1450.0,0.375,6.173730061729009,3.5
4116.0,-30.00000033739048,4.8642431434911435,34.929966260950124,25.193656235374533,6.207257775197656,-26.379274526131667,-39.887734421621985,2.5865319639388384,-5.135756179697296,-5.135756203721504,39.85993260436273,41059.97448399995,25749.99831907257,25749.99831907257,66809.97280307251,75524.05716841471,75514.53832232203,25749.99831907257,101264.5366413946,101264.5366413946,101264.5366413946,127223.65573305821,123966.12225252084,3257.5334805373645,0.0,89926.57293753381,55462.49025311903,38293.42520490531,25959.119091663615,64252.54429656893,19799.282493066126,1450.0,0.0,0.8867349478420423,2.8703018813096053,0.001494314320929203,1.0,1.0,-5.135736964825696,352783.25068226364,1548502.7875949112,4.389388624885651,1548502.7875949112,4.389388624885651,0.7627101067317947,0.0919136672308595,3.957509094956979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509094956979,1.2796588911355897,1.2799576156472914,3.092628138929291,6552.907921187126,15440.516285091006,6479.6440321616,0.000310966294277719,22723.02369491115,2317.103566958253,19368.089629909657,1974.995501002856,0.8523552978667697,0.8523552978667696,35720.840288748754,35405.22815468563,1.011155239342838,0.8,4311.126995202885,4273.035954225843,1.011155239342838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623509237858,4.8642431434911435,-2.4562965349943053,7.320539678485449,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838279440698,0.00023343235724138716,198.92221243983926,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355926617944,0.09191366723087936,0.09191366723087936,0.09191366723087936,0.0919136708315127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10392499785,591.6369931230007,0.0,0.09191366723087936,0.0919136672308595,0.0919136672308595,0.375,0.375,0.5,7.25065014721853,1.953219583583632e-05,1.953219583583632e-05,-7.73070496506989e-12,2.4024188860494178e-08,1.923889578847593e-05,-7.73070496506989e-12,25959.119091663615,19799.282493066126,0.7627101067317947,1.072246064808542,3.90129014508855,1.0398027585444605,0.6390404447562482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952683200366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253628710446,261.253628710446,-11.896371289553997,244.9603625615624,277.54689485932954,129606.30560251264,129606.30528828393,0.00031422870252175935,0.0,nan,277.54689485932954,4.396894859329564,271.0295883997761,-2.1204116002238607,264.5122819402227,-8.637718059777285,257.99497548066927,-15.15502451933071,251.47766902111584,-21.672330978884133,244.9603625615624,-28.189637438437586,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131067241,3.7004131067241133,276.8504131067241,276.8504131067241,75514.53858730926,75514.53832232203,0.00026498723309487104,0.0,8546.071908451686,8546.071908451686,0.8833659160067908,3977.296640431764,276.8504131067241,3.7004131067241133,1.0,0.002,0.22118742329789012,0.00475716161323485,0.00034262674107672723,0.001657373258924417,0.17131337053836362,0.17131337053836362,0.0,1.1440501324067043e-15,1.0,1.0000000395736108,1.9238903519180894e-05,0.0919136672308595,0.0,3.6171367502305753e-09,0.004628868814606162,0.0,1601723.4068824972,268.0142438203027,2.4031919565459248e-08,1.0,1279705.229367149,2617.6673845039404,,,,,,,,,,,,,,,,,,,2.0,15440.516285091006,1450.0,0.375,6.173730061729009,3.5
4117.0,-30.000000335425472,4.8642431572256095,34.92996626395921,25.193656235374533,6.207257776834212,-26.379274524199502,-39.887734421621985,2.586531965608254,-5.135756178858401,-5.1357562027216055,39.85993260874166,41059.97448324808,25749.998351864073,25749.998351864073,66809.97283511216,75524.05718203171,75514.53833471157,25749.998351864073,101264.53668657565,101264.53668657565,101264.53668657565,127223.65578018231,123966.1222510278,3257.533529154508,0.0,89926.57294841927,55462.490249635535,38293.42522087081,25959.119093606663,64252.544314477476,19799.28249487155,1450.0,0.0,0.8867349478310298,2.8703018814122654,0.001494314320929203,1.0,1.0,-5.135737056564267,352783.2506954062,1548502.7877831606,4.389388625255741,1548502.7877831606,4.389388625255741,0.7627101067442543,0.09191366725034818,3.957509094242263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509094242263,1.2796588911278424,1.2799576156395422,3.0926281383894936,6552.90792004336,15440.516282166587,6479.644031600243,0.00031096629451272354,22723.023701765454,2317.1035676571973,19368.08962823172,1974.995500831754,0.8523552975358172,0.8523552975358172,35720.84028358787,35405.22815468563,1.0111552391602259,0.8,4311.126994580021,4273.035954225843,1.0111552391602259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623516316527,4.8642431572256095,-2.45629653058223,7.320539687807839,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838277395555,0.00023343235728912818,198.9222124382317,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355925520389,0.09191366725037031,0.09191366725037031,0.09191366725037031,0.0919136708336586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10342519835,591.6369932872801,0.0,0.09191366725037031,0.09191366725034818,0.09191366725034818,0.375,0.375,0.5,7.250650254725442,1.9454616108305345e-05,1.9454616108305345e-05,-5.2864379540551454e-11,2.386320829828037e-08,1.914615734222025e-05,-5.2864379540551454e-11,25959.119093606663,19799.28249487155,0.7627101067442543,1.0722460643418608,3.9012901465842904,1.0398027587532972,0.6390404445664323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952683081925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287123111,261.2536287123111,-11.89637128768885,244.9603625631306,277.5468948614917,129606.30557673481,129606.30526489735,0.00031183747308452823,0.0,nan,277.5468948614917,4.396894861491717,271.02958840181947,-2.1204115981805103,264.51228194214724,-8.637718057852737,257.994975482475,-15.155024517524964,251.47766902280281,-21.672330977197163,244.9603625631306,-28.18963743686939,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131091737,3.7004131091737236,276.8504131091737,276.8504131091737,75514.53856893418,75514.53833471157,0.00023422260710503906,0.0,8546.071908451686,8546.071908451686,0.883365916052051,3977.296639713474,276.8504131091737,3.7004131091737236,1.0,0.002,0.22118741969815275,0.004757161629409994,0.00034262673550129047,0.0016573732645014203,0.17131336775064523,0.17131336775064523,0.0,2.710505431213761e-15,1.0,1.000000039383767,1.914621020659979e-05,0.09191366725034818,0.0,3.599709334375713e-09,0.004606566859390514,0.0,1601723.406883294,268.0142438211416,2.391607267782092e-08,1.0,1279705.229363864,2617.6673845173746,,,,,,,,,,,,,,,,,,,2.0,15440.516282166587,1450.0,0.375,6.173730061729009,3.5
4118.0,-30.00000033319638,4.8642431707151355,34.92996626692131,25.19365627029913,6.207257778615459,-26.379274522015194,-39.887734421621985,2.5865319674343175,-5.135756176780831,-5.135756200646755,39.859932613403934,41059.974483838625,25749.998381256864,25749.998381256864,66809.9728650955,75524.05719596594,75514.53835584529,25749.998381256864,101264.53673710216,101264.53673710216,101264.53673710216,127223.65583317485,123966.12225558222,3257.533577592641,0.0,89926.57295972915,55462.49024760195,38293.42523569689,25959.119096072696,64252.54433176958,19799.282497100812,1450.0,0.0,0.8867349478251667,2.8703018816424257,0.001494314320929203,1.0,1.0,-5.135737123362219,352783.2507251876,1548502.7879833947,4.3893886254527805,1548502.7879833947,4.3893886254527805,0.7627101067576753,0.09191366726965669,3.9575090935701684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090935701684,1.2796588911193678,1.2799576156310657,3.092628137884761,6552.907918973891,15440.516279243351,6479.644030986186,0.0003109662947287353,22723.02370848228,2317.1035683421233,19368.089626396264,1974.9955006445896,0.8523552972030896,0.8523552972030896,35720.840278734766,35405.22815468563,1.0111552389885037,0.8,4311.126993994303,4273.035954225843,1.0111552389885037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623522661516,4.8642431707151355,-2.456296525448863,7.320539696163999,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838275075544,0.0002334323573432856,198.92221243640805,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355924488286,0.09191366726959997,0.09191366726959997,0.09191366726959997,0.09191367084042115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1029286755,591.6369934504987,0.0,0.09191366726959997,0.09191366726965669,0.09191366726965669,0.375,0.375,0.5,7.250650361839992,1.937845945576555e-05,1.937845945576555e-05,3.603872755775228e-11,2.3865936782385688e-08,1.907728454852986e-05,3.603872755775228e-11,25959.119096072696,19799.282497100812,0.7627101067576753,1.0722460639421407,3.9012901478827287,1.0398027589401062,0.6390404444036402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682964624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362871420174,261.25362871420174,-11.896371285798239,244.9603625648149,277.5468948635886,129606.30555524913,129606.30523915528,0.00031609388612194886,0.0,nan,277.5468948635886,4.396894863588614,271.0295884038339,-2.120411596166093,264.5122819440791,-8.637718055920857,257.99497548432436,-15.15502451567562,251.47766902456965,-21.672330975430327,244.9603625648149,-28.18963743518509,1.0,1.0,26022.012520719443,26022.012520719443,276.85041311372146,3.7004131137214813,276.85041311372146,276.85041311372146,75514.53866647424,75514.53835584529,0.00031062895141076297,0.0,8546.071908451686,8546.071908451686,0.883365916094612,3977.2966390380193,276.85041311372146,3.7004131137214813,1.0,0.002,0.2211874161113701,0.004757161645709123,0.00034262672994677876,0.0016573732700477567,0.17131336497338936,0.17131336497338936,0.0,-5.464378949326942e-15,1.0,1.0000000392425281,1.9077248509802303e-05,0.09191366726965669,0.0,3.5867437372484756e-09,0.0045899747169182645,0.0,1601723.406885563,268.01424382321915,2.3829898054827936e-08,1.0,1279705.2293564202,2617.667384547811,,,,,,,,,,,,,,,,,,,2.0,15440.516279243351,1450.0,0.375,6.173730061729009,3.5
4119.0,-30.000000330943738,4.8642431839503715,34.92996626983219,25.19365627029913,6.20725778041995,-26.379274519807353,-39.887734421621985,2.5865319692836306,-5.13575617550822,-5.135756199261895,39.859932617849765,41059.97448705536,25749.998411771583,25749.998411771583,66809.97289882695,75524.057207767,75514.53837268658,25749.998411771583,101264.53678445816,101264.53678445816,101264.53678445816,127223.65588264551,123966.12225682115,3257.5336258243615,0.0,89926.57296979919,55462.49024908788,38293.42524523479,25959.119098187344,64252.54434342213,19799.28249904353,1450.0,0.0,0.8867349478160396,2.870301881789228,0.001494314320929203,1.0,1.0,-5.135737202862288,352783.2507440984,1548502.7881746101,4.3893886257595085,1548502.7881746101,4.3893886257595085,0.7627101067703819,0.091913667288863,3.957509093143538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509093143538,1.2796588911107853,1.2799576156224812,3.0926281375721087,6552.907918311419,15440.516276921297,6479.644030364331,0.00031096629485244615,22723.02371347642,2317.103568851384,19368.089624537497,1974.9955004550482,0.8523552969339551,0.8523552969339551,35720.84027565412,35405.22815468563,1.0111552388794984,0.8,4311.126993622502,4273.035954225843,1.0111552388794984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623529248693,4.8642431839503715,-2.4562965208887424,7.320539704839113,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838272731014,0.00023343235739801542,198.92221243456518,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355923833131,0.09191366728887089,0.09191366728887089,0.09191366728887089,0.09191367084417602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1024332895,591.6369936133323,0.0,0.09191366728887089,0.091913667288863,0.091913667288863,0.375,0.375,0.5,7.250650468503041,1.930155514173748e-05,1.930155514173748e-05,2.461320036672987e-11,2.3753671030135592e-08,1.8996399603565806e-05,2.461320036672987e-11,25959.119098187344,19799.28249904353,0.7627101067703819,1.0722460637590743,3.901290149195019,1.0398027592765147,0.6390404443378107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682831554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287161175,261.2536287161175,-11.896371283882502,244.96036256659846,277.5468948656365,129606.30554176848,129606.30522148348,0.00032028500541378825,0.0,nan,277.5468948656365,4.396894865636511,271.02958840582886,-2.1204115941711166,264.51228194602123,-8.637718053978745,257.99497548621366,-15.155024513786316,251.47766902640603,-21.672330973593944,244.96036256659846,-28.189637433401515,1.0,1.0,26022.012520719443,26022.012520719443,276.850413117077,3.700413117077005,276.850413117077,276.850413117077,75514.53864885368,75514.53837268658,0.00027616709121502936,0.0,8546.071908451686,8546.071908451686,0.8833659161216288,3977.2966386092558,276.850413117077,3.700413117077005,1.0,0.002,0.22118741253980087,0.004757161661844852,0.00034262672441527273,0.0016573732755854192,0.17131336220763635,0.17131336220763635,0.0,6.92154666914746e-16,1.0,1.0000000390768926,1.899637499036544e-05,0.091913667288863,0.0,3.5715385794287736e-09,0.00457051659692633,0.0,1601723.406886881,268.01424382449176,2.3729057829768863e-08,1.0,1279705.229351696,2617.6673845671407,,,,,,,,,,,,,,,,,,,2.0,15440.516276921297,1450.0,0.375,6.173730061729009,3.5
4120.0,-30.00000032872098,4.864243196925566,34.92996627268758,25.19365627029913,6.207257782219761,-26.379274517626918,-39.887734421621985,2.586531971125661,-5.135756174795517,-5.135756198405153,39.85993262207006,41059.974490549146,25749.998442976597,25749.998442976597,66809.97293352574,75524.05721919534,75514.53838557356,25749.998442976597,101264.53682855016,101264.53682855016,101264.53682855016,127223.6559285764,123966.12225475669,3257.533673819701,0.0,89926.57297963998,55462.490250993666,38293.425254051464,25959.11910002624,64252.544354077705,19799.282500757374,1450.0,0.0,0.8867349478049801,2.8703018818786394,0.001494314320929203,1.0,1.0,-5.1357372953674485,352783.25075551623,1548502.7883558457,4.3893886261311765,1548502.7883558457,4.3893886261311765,0.7627101067823738,0.09191366730800306,3.957509092753474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509092753474,1.2796588911022366,1.2799576156139305,3.0926281372879503,6552.907917709322,15440.516274696003,6479.644029744903,0.0003109662949626158,22723.023718202683,2317.1035693333283,19368.089622685984,1974.9955002662464,0.8523552966751881,0.8523552966751882,35720.840272837515,35405.22815468563,1.011155238779836,0.8,4311.126993282567,4273.035954225843,1.011155238779836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623535984885,4.864243196925566,-2.4562965167849105,7.320539713710476,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838270417581,0.0002334323574520193,198.9222124327467,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355923234127,0.09191366730800885,0.09191366730800885,0.09191366730800885,0.09191367084589282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1019393349,591.6369937756843,0.0,0.09191366730800885,0.09191366730800306,0.09191366730800306,0.375,0.375,0.5,7.250650574645218,1.9221538082092593e-05,1.9221538082092593e-05,-2.6147972675971687e-12,2.3609629806742305e-08,1.890303769869206e-05,-2.6147972675971687e-12,25959.11910002624,19799.282500757374,0.7627101067823738,1.0722460636034374,3.9012901505609863,1.0398027596441126,0.6390404442862087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682697084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362871805055,261.25362871805055,-11.896371281949428,244.960362568458,277.54689486764306,129606.30552893343,129606.30520574188,0.0003231915450587336,0.0,nan,277.54689486764306,4.396894867643084,271.02958840780605,-2.120411592193932,264.51228194796903,-8.637718052030948,257.994975488132,-15.155024511867964,251.47766902829503,-21.67233097170495,244.960362568458,-28.189637431541968,1.0,1.0,26022.012520719443,26022.012520719443,276.85041311944167,3.7004131194416914,276.85041311944167,276.85041311944167,75514.53863521425,75514.53838557356,0.000249640695983544,0.0,8546.071908451686,8546.071908451686,0.8833659161463301,3977.2966382172417,276.85041311944167,3.7004131194416914,1.0,0.002,0.2211874089857813,0.004757161677793328,0.00034262671891056564,0.0016573732810911093,0.1713133594552828,0.1713133594552828,0.0,1.6748755160556072e-15,1.0,1.000000038885735,1.8903040313489328e-05,0.09191366730800306,0.0,3.5539905796172227e-09,0.004548060329792678,0.0,1601723.4068875313,268.01424382520446,2.3612244604009902e-08,1.0,1279705.229348841,2617.66738457881,,,,,,,,,,,,,,,,,,,2.0,15440.516274696003,1450.0,0.375,6.173730061729009,3.5
4121.0,-30.00000032655897,4.8642432096374595,34.92996627548552,25.19365627029913,6.207257783996876,-26.379274515503376,-39.887734421621985,2.586531972941285,-5.13575617445747,-5.135756197963584,39.85993262612295,41059.97449369504,25749.998474572687,25749.998474572687,66809.97296826773,75524.05723062043,75514.53839582369,25749.998474572687,101264.53687039638,101264.53687039638,101264.53687039638,127223.65597207406,123966.12225051592,3257.533721558145,0.0,89926.5729894433,55462.490252517906,38293.42526325044,25959.119101677683,64252.54436492812,19799.282502314367,1450.0,0.0,0.8867349477926667,2.8703018819295494,0.001494314320929203,1.0,1.0,-5.135737396167542,352783.25076190836,1548502.788529888,4.389388626544985,1548502.788529888,4.389388626544985,0.7627101067938311,0.09191366732703456,3.957509092349909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509092349909,1.2796588910938107,1.2799576156055026,3.0926281369929445,6552.90791708424,15440.51627245469,6479.6440291343815,0.0003109662950783513,22723.023722996997,2317.103569822212,19368.089620861098,1974.9955000801597,0.8523552964150403,0.8523552964150403,35720.84026992342,35405.22815468563,1.0111552386767237,0.8,4311.126992930867,4273.035954225843,1.0111552386767237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542805497,4.8642432096374595,-2.4562965130555567,7.320539722693017,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838268167373,0.0002334323575045473,198.92221243097796,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355922614392,0.0919136673270137,0.0919136673270137,0.0919136673270137,0.09191367084624674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1014473081,591.6369939373956,0.0,0.0919136673270137,0.09191366732703456,0.09191366732703456,0.375,0.375,0.5,7.250650680221122,1.913744455350752e-05,1.913744455350752e-05,2.029310053330846e-11,2.3506117940996774e-08,1.880179604540899e-05,2.029310053330846e-11,25959.119101677683,19799.282502314367,0.7627101067938311,1.072246063428011,3.9012901519700636,1.0398027600092294,0.6390404442272544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682564395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287199903,261.2536287199903,-11.896371280009703,244.96036257036906,277.54689486961144,129606.30551489357,129606.3051905929,0.0003243006587639982,0.0,nan,277.54689486961144,4.396894869611458,271.02958840976294,-2.1204115902370404,264.5122819499145,-8.637718050085482,257.994975490066,-15.15502450993398,251.47766903021753,-21.67233096978245,244.96036257036906,-28.18963742963092,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131210826,3.700413121082647,276.8504131210826,276.8504131210826,75514.53862393298,75514.53839582369,0.00022810928930994123,0.0,8546.071908451686,8546.071908451686,0.8833659161718862,3977.2966378116585,276.8504131210826,3.700413121082647,1.0,0.002,0.22118740545079693,0.0047571616935823124,0.00034262671343508565,0.0016573732865635452,0.17131335671754283,0.17131335671754283,0.0,-1.369130503414695e-15,1.0,1.0000000386783372,1.880177575230846e-05,0.09191366732703456,0.0,3.534951669662458e-09,0.004523696137156818,0.0,1601723.4068877352,268.0142438255425,2.3485824840463465e-08,1.0,1279705.2293472437,2617.6673845853425,,,,,,,,,,,,,,,,,,,2.0,15440.51627245469,1450.0,0.375,6.173730061729009,3.5
4122.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.19365627029913,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.97449618146,25749.998506170956,25749.998506170956,66809.97300235242,75524.05724227041,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57299933668,55462.49025324771,38293.425273432185,25959.119103172758,64252.54437660494,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.957509091905009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509091905009,1.2796588910855344,1.2799576155972243,3.0926281366652755,6552.907916389949,15440.516270131287,6479.6440285347,0.0003109662952101803,22723.023728051405,2317.1035703376183,19368.089619068607,1974.9954998973767,0.8523552961465619,0.8523552961465618,35720.84026671085,35405.22815468563,1.0111552385630505,0.8,4311.126992543144,4273.035954225843,1.0111552385630505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355921931181,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.9049304057716654e-05,1.9049304057716654e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.072246063207845,3.9012901534113893,1.0398027603507427,0.6390404441498171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682435334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.3054988111,129606.30517506022,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53861350549,75514.53840488024,0.00020862524979747832,0.0,8546.071908451686,8546.071908451686,0.8833659162000599,3977.296637364534,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237238e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467552,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.516270131287,1450.0,0.375,6.173730061729009,3.5
4123.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.19365627029913,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.97448618564,25749.998506170956,25749.998506170956,66809.97299235659,75524.05725102377,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57300458383,55462.49023974569,38293.4252942646,25959.119103172758,64252.544397437356,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.957509090941576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509090941576,1.2796588910855344,1.2799576155972243,3.092628135912393,6552.90791479468,15440.51626771018,6479.6440285347,0.0003109662955706839,22723.023734909064,2317.103571036905,19368.089619068607,1974.9954998973767,0.8523552958893267,0.8523552958893267,35720.84025975403,35405.22815468563,1.0111552383168907,0.8,4311.12699170353,4273.035954225843,1.0111552383168907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355920451683,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.8978869945840415e-05,1.8978869945840415e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722460623634888,3.901290153748587,1.0398027598580397,0.6390404437870522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30546725918,129606.30514350829,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53860033742,75514.53840488024,0.00019545717805158347,0.0,8546.071908451686,8546.071908451686,0.8833659162610703,3977.2966363962837,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237238e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467552,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.51626771018,1450.0,0.375,6.173730061729009,3.5
4124.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.193656305223726,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.97445803796,25749.998506170956,25749.998506170956,66809.97296420892,75524.05727567268,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57301935945,55462.490201724715,38293.42535292748,25959.119103172758,64252.54445610024,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.957509088228601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509088228601,1.2796588910855344,1.2799576155972243,3.092628133792316,6552.9079103024915,15440.516260892473,6479.6440285347,0.00031096629658584256,22723.023754219852,2317.1035730060576,19368.089619068607,1974.9954998973767,0.8523552951649664,0.8523552951649666,35720.84024016398,35405.22815468563,1.0111552376237174,0.8,4311.126989339218,4273.035954225843,1.0111552376237174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355916285497,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.8922522656339424e-05,1.8922522656339424e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722460599858294,3.9012901546981147,1.0398027584706162,0.6390404427655264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30537841067,129606.30505465982,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53868596119,75514.53840488024,0.0002810809528455138,0.0,8546.071908451686,8546.071908451686,0.8833659164328722,3977.2966336697436,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.516260892473,1450.0,0.375,6.173730061729009,3.5
