time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4125.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.193656340148323,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.97442989027,25749.998506170956,25749.998506170956,66809.97293606123,75524.05730032158,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57303413504,55462.490163703726,38293.42541159035,25959.119103172758,64252.54451476311,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.9575090855156247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090855156247,1.2796588910855344,1.2799576155972243,3.0926281316722384,6552.907905810302,15440.516254074766,6479.6440285347,0.00031096629760100095,22723.02377353064,2317.10357497521,19368.089619068607,1974.9954998973767,0.8523552944406064,0.8523552944406064,35720.840220573926,35405.22815468563,1.011155236930544,0.8,4311.126986974906,4273.035954225843,1.011155236930544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355912119312,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.8877444688314426e-05,1.8877444688314426e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.07224605760817,3.9012901556476427,1.0398027570831923,0.6390404417440004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30528956217,129606.3049658113,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53877158472,75514.53840488024,0.0003667044802568853,0.0,8546.071908451686,8546.071908451686,0.8833659166046741,3977.2966309432027,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.516254074766,1450.0,0.375,6.173730061729009,3.5
4126.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.193656340148323,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.9744017426,25749.998506170956,25749.998506170956,66809.97290791356,75524.05732497052,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57304891068,55462.49012568274,38293.42547025326,25959.119103172758,64252.54457342602,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.9575090828026496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090828026496,1.2796588910855344,1.2799576155972243,3.0926281295521614,6552.9079013181135,15440.51624725706,6479.6440285347,0.00031096629861615955,22723.02379284143,2317.1035769443624,19368.089619068607,1974.9954998973767,0.8523552937162461,0.8523552937162461,35720.84020098387,35405.22815468563,1.0111552362373708,0.8,4311.126984610593,4273.035954225843,1.0111552362373708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355907953126,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.8841382427581266e-05,1.8841382427581266e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.07224605523051,3.9012901565971716,1.0398027556957683,0.6390404407224745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30520071366,129606.30487696281,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53873450412,75514.53840488024,0.00032962388650048524,0.0,8546.071908451686,8546.071908451686,0.883365916776476,3977.2966282166626,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.51624725706,1450.0,0.375,6.173730061729009,3.5
4127.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.193656340148323,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.974373594916,25749.998506170956,25749.998506170956,66809.97287976588,75524.05734961941,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57306368629,55462.49008766177,38293.42552891613,25959.119103172758,64252.54463208889,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.9575090800896744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090800896744,1.2796588910855344,1.2799576155972243,3.092628127432085,6552.9078968259255,15440.516240439352,6479.6440285347,0.00031096629963131805,22723.023812152216,2317.1035789135144,19368.089619068607,1974.9954998973767,0.8523552929918861,0.8523552929918861,35720.84018139382,35405.22815468563,1.0111552355441977,0.8,4311.126982246283,4273.035954225843,1.0111552355441977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735590378694,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.881253268720684e-05,1.881253268720684e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.072246052852851,3.901290157546699,1.0398027543083448,0.6390404397009487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.3051118652,129606.30478811434,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53869742354,75514.53840488024,0.0002925433072960004,0.0,8546.071908451686,8546.071908451686,0.8833659169482779,3977.2966254901226,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.516240439352,1450.0,0.375,6.173730061729009,3.5
4128.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.19365637507292,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.97434544725,25749.998506170956,25749.998506170956,66809.97285161821,75524.05737426835,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57307846191,55462.4900496408,38293.425587579004,25959.119103172758,64252.54469075176,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.9575090773766997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090773766997,1.2796588910855344,1.2799576155972243,3.0926281253120083,6552.907892333737,15440.516233621647,6479.6440285347,0.0003109663006464764,22723.023831463004,2317.103580882667,19368.089619068607,1974.9954998973767,0.8523552922675259,0.852355292267526,35720.840161803775,35405.22815468563,1.0111552348510247,0.8,4311.126979881971,4273.035954225843,1.0111552348510247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355899620756,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.8789452724377043e-05,1.8789452724377043e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.072246050475192,3.901290158496228,1.0398027529209213,0.6390404386794232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30502301673,129606.30469926585,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.5387830471,75514.53840488024,0.00037816686381120235,0.0,8546.071908451686,8546.071908451686,0.8833659171200798,3977.296622763583,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.516233621647,1450.0,0.375,6.173730061729009,3.5
4129.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.193656409997516,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.97431729957,25749.998506170956,25749.998506170956,66809.97282347053,75524.05739891724,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57309323752,55462.49001161983,38293.42564624187,25959.119103172758,64252.54474941463,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.957509074663725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509074663725,1.2796588910855344,1.2799576155972243,3.0926281231919317,6552.907887841549,15440.516226803942,6479.6440285347,0.0003109663016616346,22723.023850773785,2317.1035828518184,19368.089619068607,1974.9954998973767,0.8523552915431661,0.8523552915431661,35720.840142213725,35405.22815468563,1.0111552341578516,0.8,4311.12697751766,4273.035954225843,1.0111552341578516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355895454571,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.8770988447158743e-05,1.8770988447158743e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722460480975333,3.901290159445755,1.0398027515334978,0.6390404376578975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30493416825,129606.30461041738,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53886867088,75514.53840488024,0.0004637906386051327,0.0,8546.071908451686,8546.071908451686,0.8833659172918817,3977.2966200370433,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.516226803942,1450.0,0.375,6.173730061729009,3.5
4130.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.193656409997516,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.97428915188,25749.998506170956,25749.998506170956,66809.97279532284,75524.05742356616,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57310801314,55462.48997359884,38293.42570490478,25959.119103172758,64252.54480807754,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.9575090719507484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090719507484,1.2796588910855344,1.2799576155972243,3.092628121071854,6552.9078833493595,15440.516219986235,6479.6440285347,0.00031096630267679317,22723.02387008458,2317.1035848209717,19368.089619068607,1974.9954998973767,0.8523552908188058,0.8523552908188058,35720.84012262366,35405.22815468563,1.011155233464678,0.8,4311.126975153346,4273.035954225843,1.011155233464678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355891288385,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.8756217684767762e-05,1.8756217684767762e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722460457198728,3.9012901603952836,1.0398027501460736,0.6390404366363713,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30484531973,129606.30452156886,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53883159005,75514.53840488024,0.000426709812018089,0.0,8546.071908451686,8546.071908451686,0.8833659174636836,3977.2966173105024,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.516219986235,1450.0,0.375,6.173730061729009,3.5
4131.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.193656444922112,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.974261004216,25749.998506170956,25749.998506170956,66809.97276717518,75524.0574482151,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57312278877,55462.489935577876,38293.42576356766,25959.119103172758,64252.54486674042,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.9575090692377746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090692377746,1.2796588910855344,1.2799576155972243,3.092628118951778,6552.907878857173,15440.51621316853,6479.6440285347,0.00031096630369195134,22723.02388939537,2317.103586790124,19368.089619068607,1974.9954998973767,0.8523552900944457,0.8523552900944457,35720.84010303363,35405.22815468563,1.0111552327715054,0.8,4311.126972789038,4273.035954225843,1.0111552327715054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355887122201,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.8744400563264207e-05,1.8744400563264207e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722460433422139,3.9012901613448125,1.03980274875865,0.6390404356148457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30475647128,129606.30443272043,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53891721384,75514.53840488024,0.0005123336013639346,0.0,8546.071908451686,8546.071908451686,0.8833659176354854,3977.296614583963,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.51621316853,1450.0,0.375,6.173730061729009,3.5
4132.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.193656444922112,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.97423285654,25749.998506170956,25749.998506170956,66809.9727390275,75524.05747286398,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57313756435,55462.4898975569,38293.4258222305,25959.119103172758,64252.54492540326,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.9575090665247994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090665247994,1.2796588910855344,1.2799576155972243,3.092628116831701,6552.907874364984,15440.516206350825,6479.6440285347,0.00031096630470710967,22723.023908706145,2317.103588759275,19368.089619068607,1974.9954998973767,0.8523552893700859,0.8523552893700859,35720.84008344358,35405.22815468563,1.0111552320783321,0.8,4311.126970424726,4273.035954225843,1.0111552320783321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355882956017,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.8734947161647142e-05,1.8734947161647142e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722460409645558,3.9012901622943397,1.039802747371227,0.6390404345933204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30466762283,129606.30434387193,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53888013303,75514.53840488024,0.0004752527893288061,0.0,8546.071908451686,8546.071908451686,0.8833659178072873,3977.2966118574236,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.516206350825,1450.0,0.375,6.173730061729009,3.5
4133.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.19365647984671,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.97420470887,25749.998506170956,25749.998506170956,66809.97271087983,75524.0574975129,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57315233997,55462.489859535934,38293.425880893374,25959.119103172758,64252.54498406613,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.957509063811825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509063811825,1.2796588910855344,1.2799576155972243,3.092628114711625,6552.907869872797,15440.51619953312,6479.6440285347,0.000310966305722268,22723.02392801693,2317.103590728427,19368.089619068607,1974.9954998973767,0.852355288645726,0.852355288645726,35720.84006385353,35405.22815468563,1.0111552313851593,0.8,4311.126968060415,4273.035954225843,1.0111552313851593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355878789832,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.8727384087924293e-05,1.8727384087924293e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722460385868968,3.901290163243868,1.0398027459838035,0.6390404335717949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30457877433,129606.30425502347,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.5389657568,75514.53840488024,0.0005608765641227365,0.0,8546.071908451686,8546.071908451686,0.8833659179790891,3977.296609130884,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.51619953312,1450.0,0.375,6.173730061729009,3.5
4134.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.19365647984671,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.9741765612,25749.998506170956,25749.998506170956,66809.97268273216,75524.0575221618,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.5731671156,55462.489821514966,38293.425939556255,25959.119103172758,64252.54504272901,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.9575090610988504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090610988504,1.2796588910855344,1.2799576155972243,3.0926281125915485,6552.90786538061,15440.516192715415,6479.6440285347,0.0003109663067374263,22723.023947327714,2317.103592697579,19368.089619068607,1974.9954998973767,0.852355287921366,0.852355287921366,35720.84004426349,35405.22815468563,1.0111552306919862,0.8,4311.126965696104,4273.035954225843,1.0111552306919862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355874623648,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.87213341291681e-05,1.87213341291681e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722460362092376,3.9012901641933957,1.03980274459638,0.6390404325502691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30448992587,129606.30416617499,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.538928676,75514.53840488024,0.0005237957666395232,0.0,8546.071908451686,8546.071908451686,0.883365918150891,3977.2966064043444,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.516192715415,1450.0,0.375,6.173730061729009,3.5
4135.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.193656514771305,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.974148413494,25749.998506170956,25749.998506170956,66809.97265458445,75524.05754681071,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57318189119,55462.48978349396,38293.425998219136,25959.119103172758,64252.545101391894,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.957509058385873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509058385873,1.2796588910855344,1.2799576155972243,3.09262811047147,6552.907860888418,15440.516185897708,6479.6440285347,0.0003109663077525848,22723.02396663851,2317.1035946667325,19368.089619068607,1974.9954998973767,0.8523552871970056,0.8523552871970056,35720.840024673416,35405.22815468563,1.0111552299988125,0.8,4311.12696333179,4273.035954225843,1.0111552299988125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735587045746,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.8716494139425777e-05,1.8716494139425777e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722460338315778,3.9012901651429237,1.0398027432089558,0.6390404315287429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.3044010773,129606.30407732645,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53901429973,75514.53840488024,0.0006094194977777079,0.0,8546.071908451686,8546.071908451686,0.8833659183226931,3977.2966036778025,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.516185897708,1450.0,0.375,6.173730061729009,3.5
4136.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.193656549695902,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.974120265826,25749.998506170956,25749.998506170956,66809.97262643678,75524.05757145963,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57319666681,55462.489745472994,38293.42605688202,25959.119103172758,64252.545160054775,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.9575090556728987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090556728987,1.2796588910855344,1.2799576155972243,3.092628108351394,6552.907856396231,15440.516179080003,6479.6440285347,0.0003109663087677431,22723.023985949294,2317.1035966358845,19368.089619068607,1974.9954998973767,0.8523552864726456,0.8523552864726456,35720.84000508337,35405.22815468563,1.0111552293056396,0.8,4311.126960967479,4273.035954225843,1.0111552293056396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355866291275,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.8712621567829046e-05,1.8712621567829046e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722460314539186,3.901290166092452,1.0398027418215323,0.6390404305072174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30431222885,129606.303988478,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53909992352,75514.53840488024,0.0006950432871235535,0.0,8546.071908451686,8546.071908451686,0.8833659184944949,3977.2966009512634,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.516179080003,1450.0,0.375,6.173730061729009,3.5
4137.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.193656549695902,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.974092118166,25749.998506170956,25749.998506170956,66809.97259828913,75524.05759610856,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57321144245,55462.48970745204,38293.42611554489,25959.119103172758,64252.54521871765,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.957509052959925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509052959925,1.2796588910855344,1.2799576155972243,3.092628106231318,6552.907851904044,15440.516172262298,6479.6440285347,0.0003109663097829013,22723.02400526008,2317.1035986050365,19368.089619068607,1974.9954998973767,0.8523552857482856,0.8523552857482856,35720.83998549334,35405.22815468563,1.0111552286124668,0.8,4311.126958603169,4273.035954225843,1.0111552286124668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355862125093,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.8709524113091902e-05,1.8709524113091902e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.07224602907626,3.9012901670419806,1.039802740434109,0.6390404294856918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30422338042,129606.30389962955,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53906284274,75514.53840488024,0.0006579625041922554,0.0,8546.071908451686,8546.071908451686,0.8833659186662968,3977.2965982247247,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.516172262298,1450.0,0.375,6.173730061729009,3.5
