time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4138.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.193656549695902,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.974063970476,25749.998506170956,25749.998506170956,66809.97257014143,75524.05762075749,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57322621808,55462.48966943105,38293.42617420781,25959.119103172758,64252.54527738057,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.9575090502469488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090502469488,1.2796588910855344,1.2799576155972243,3.0926281041112405,6552.907847411855,15440.516165444591,6479.6440285347,0.0003109663107980599,22723.024024570874,2317.1036005741894,19368.089619068607,1974.9954998973767,0.8523552850239252,0.8523552850239252,35720.83996590328,35405.22815468563,1.0111552279192935,0.8,4311.126956238857,4273.035954225843,1.0111552279192935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355857958906,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.870704579687299e-05,1.870704579687299e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722460266985996,3.9012901679915095,1.0398027390466846,0.6390404284641655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30413453189,129606.30381078104,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53902576213,75514.53840488024,0.0006208818958839402,0.0,8546.071908451686,8546.071908451686,0.8833659188380987,3977.2965954981837,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.516165444591,1450.0,0.375,6.173730061729009,3.5
4139.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.1936565846205,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.9740358228,25749.998506170956,25749.998506170956,66809.97254199376,75524.0576454064,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57324099369,55462.48963141008,38293.42623287068,25959.119103172758,64252.54533604344,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.957509047533974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509047533974,1.2796588910855344,1.2799576155972243,3.092628101991164,6552.907842919667,15440.516158626886,6479.6440285347,0.00031096631181321823,22723.024043881658,2317.1036025433414,19368.089619068607,1974.9954998973767,0.8523552842995652,0.8523552842995652,35720.83994631323,35405.22815468563,1.0111552272261204,0.8,4311.1269538745455,4273.035954225843,1.0111552272261204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355853792722,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.87050633257968e-05,1.87050633257968e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722460243209406,3.9012901689410375,1.0398027376592611,0.6390404274426399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30404568343,129606.30372193255,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53911138567,75514.53840488024,0.0007065054378472269,0.0,8546.071908451686,8546.071908451686,0.8833659190099005,3977.296592771644,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.516158626886,1450.0,0.375,6.173730061729009,3.5
4140.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.193656619545095,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.974007675126,25749.998506170956,25749.998506170956,66809.97251384608,75524.0576700553,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.5732557693,55462.4895933891,38293.42629153355,25959.119103172758,64252.54539470631,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.957509044820999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509044820999,1.2796588910855344,1.2799576155972243,3.0926280998710873,6552.907838427479,15440.51615180918,6479.6440285347,0.00031096631282837646,22723.024063192443,2317.1036045124933,19368.089619068607,1974.9954998973767,0.8523552835752053,0.8523552835752053,35720.83992672317,35405.22815468563,1.011155226532947,0.8,4311.126951510233,4273.035954225843,1.011155226532947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355849626536,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.8703477167036908e-05,1.8703477167036908e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.072246021943282,3.901290169890565,1.0398027362718376,0.6390404264211144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30395683493,129606.30363308408,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53919700945,75514.53840488024,0.0007921292126411572,0.0,8546.071908451686,8546.071908451686,0.8833659191817024,3977.296590045104,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.51615180918,1450.0,0.375,6.173730061729009,3.5
4141.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.193656619545095,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.97397952746,25749.998506170956,25749.998506170956,66809.97248569841,75524.05769470424,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57327054495,55462.48955536815,38293.426350196445,25959.119103172758,64252.5454533692,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.957509042108025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509042108025,1.2796588910855344,1.2799576155972243,3.092628097751011,6552.907833935292,15440.516144991476,6479.6440285347,0.0003109663138435348,22723.02408250323,2317.103606481646,19368.089619068607,1974.9954998973767,0.8523552828508452,0.8523552828508452,35720.839907133144,35405.22815468563,1.0111552258397745,0.8,4311.126949145924,4273.035954225843,1.0111552258397745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355845460353,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.8702208478771354e-05,1.8702208478771354e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722460195656225,3.9012901708400944,1.0398027348844139,0.6390404253995886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.3038679865,129606.30354423565,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53915992867,75514.53840488024,0.0007550484297098592,0.0,8546.071908451686,8546.071908451686,0.8833659193535042,3977.2965873185653,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.516144991476,1450.0,0.375,6.173730061729009,3.5
4142.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.19365665446969,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.97395137977,25749.998506170956,25749.998506170956,66809.97245755073,75524.05771935312,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57328532051,55462.48951734716,38293.42640885928,25959.119103172758,64252.54551203204,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.957509039395049,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509039395049,1.2796588910855344,1.2799576155972243,3.0926280956309338,6552.907829443103,15440.51613817377,6479.6440285347,0.000310966314858693,22723.02410181401,2317.1036084507973,19368.089619068607,1974.9954998973767,0.8523552821264853,0.8523552821264853,35720.83988754309,35405.22815468563,1.011155225146601,0.8,4311.126946781611,4273.035954225843,1.011155225146601,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355841294167,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.870119331215392e-05,1.870119331215392e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722460171879642,3.901290171789621,1.0398027334969908,0.6390404243780631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30377913798,129606.30345538713,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53924555241,75514.53840488024,0.0008406721753999591,0.0,8546.071908451686,8546.071908451686,0.8833659195253062,3977.2965845920244,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.51613817377,1450.0,0.375,6.173730061729009,3.5
4143.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.193656689394288,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.973923232086,25749.998506170956,25749.998506170956,66809.97242940305,75524.05774400207,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57330009616,55462.48947932618,38293.42646752221,25959.119103172758,64252.545570694965,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.9575090366820733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090366820733,1.2796588910855344,1.2799576155972243,3.0926280935108568,6552.907824950914,15440.516131356064,6479.6440285347,0.0003109663158738517,22723.02412112481,2317.103610419951,19368.089619068607,1974.9954998973767,0.8523552814021248,0.8523552814021248,35720.83986795303,35405.22815468563,1.0111552244534276,0.8,4311.1269444172995,4273.035954225843,1.0111552244534276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735583712798,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.870038141760233e-05,1.870038141760233e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722460148103035,3.9012901727391505,1.0398027321095664,0.6390404233565369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30369028951,129606.30336653862,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53933117617,75514.53840488024,0.0009262959356419742,0.0,8546.071908451686,8546.071908451686,0.8833659196971081,3977.296581865484,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.516131356064,1450.0,0.375,6.173730061729009,3.5
4144.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.193656689394288,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.9738950844,25749.998506170956,25749.998506170956,66809.97240125535,75524.05776865096,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57331487177,55462.48944130518,38293.426526185096,25959.119103172758,64252.54562935785,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.957509033969097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509033969097,1.2796588910855344,1.2799576155972243,3.092628091390779,6552.907820458723,15440.516124538357,6479.6440285347,0.00031096631688901007,22723.024140435602,2317.1036123891035,19368.089619068607,1974.9954998973767,0.8523552806777646,0.8523552806777646,35720.83984836297,35405.22815468563,1.0111552237602541,0.8,4311.126942052987,4273.035954225843,1.0111552237602541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355832961794,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.869973175416817e-05,1.869973175416817e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722460124326438,3.901290173688678,1.0398027307221422,0.6390404223350108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30360144094,129606.3032776901,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53929409533,75514.53840488024,0.0008892150945030153,0.0,8546.071908451686,8546.071908451686,0.8833659198689101,3977.2965791389424,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.516124538357,1450.0,0.375,6.173730061729009,3.5
4145.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.193656689394288,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.97386693673,25749.998506170956,25749.998506170956,66809.97237310768,75524.0577932999,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.5733296474,55462.48940328421,38293.42658484799,25959.119103172758,64252.54568802075,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.9575090312561225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090312561225,1.2796588910855344,1.2799576155972243,3.0926280892707028,6552.907815966536,15440.516117720652,6479.6440285347,0.0003109663179041684,22723.02415974639,2317.103614358256,19368.089619068607,1974.9954998973767,0.8523552799534044,0.8523552799534044,35720.83982877292,35405.22815468563,1.0111552230670813,0.8,4311.1269396886755,4273.035954225843,1.0111552230670813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735582879561,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.8699212034789525e-05,1.8699212034789525e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722460100549844,3.901290174638207,1.0398027293347185,0.639040421313485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.3035125925,129606.30318884164,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53925701477,75514.53840488024,0.0008521345298504457,0.0,8546.071908451686,8546.071908451686,0.8833659200407119,3977.2965764124033,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.516117720652,1450.0,0.375,6.173730061729009,3.5
4146.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.193656724318885,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.97383878907,25749.998506170956,25749.998506170956,66809.97234496003,75524.05781794884,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57334442304,55462.48936526327,38293.42664351086,25959.119103172758,64252.545746683616,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.957509028543149,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509028543149,1.2796588910855344,1.2799576155972243,3.092628087150627,6552.90781147435,15440.516110902947,6479.6440285347,0.0003109663189193266,22723.024179057174,2317.103616327408,19368.089619068607,1974.9954998973767,0.8523552792290444,0.8523552792290445,35720.839809182886,35405.22815468563,1.0111552223739086,0.8,4311.126937324366,4273.035954225843,1.0111552223739086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355824629427,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.8698796282023977e-05,1.8698796282023977e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722460076773261,3.901290175587736,1.0398027279472957,0.6390404202919597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30342374406,129606.30309999321,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53934263834,75514.53840488024,0.0009377581009175628,0.0,8546.071908451686,8546.071908451686,0.8833659202125137,3977.296573685865,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.516110902947,1450.0,0.375,6.173730061729009,3.5
4147.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.19365675924348,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.97381064138,25749.998506170956,25749.998506170956,66809.97231681233,75524.05784259776,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57335919866,55462.48932724227,38293.42670217377,25959.119103172758,64252.545805346526,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.9575090258301726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090258301726,1.2796588910855344,1.2799576155972243,3.092628085030549,6552.90780698216,15440.51610408524,6479.6440285347,0.00031096631993448524,22723.02419836797,2317.1036182965613,19368.089619068607,1974.9954998973767,0.8523552785046841,0.8523552785046841,35720.83978959283,35405.22815468563,1.0111552216807351,0.8,4311.1269349600525,4273.035954225843,1.0111552216807351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735582046324,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.869846374802364e-05,1.869846374802364e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722460052996658,3.9012901765372643,1.0398027265598713,0.6390404192704335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30333489554,129606.30301114469,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53942826208,75514.53840488024,0.0010233818466076627,0.0,8546.071908451686,8546.071908451686,0.8833659203843156,3977.2965709593236,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.51610408524,1450.0,0.375,6.173730061729009,3.5
4148.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.19365675924348,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.97378249371,25749.998506170956,25749.998506170956,66809.97228866466,75524.0578672467,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.5733739743,55462.4892892213,38293.426760836664,25959.119103172758,64252.54586400942,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.9575090231171983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090231171983,1.2796588910855344,1.2799576155972243,3.092628082910473,6552.907802489973,15440.516097267535,6479.6440285347,0.0003109663209496434,22723.024217678758,2317.1036202657133,19368.089619068607,1974.9954998973767,0.8523552777803239,0.852355277780324,35720.83977000278,35405.22815468563,1.011155220987562,0.8,4311.126932595742,4273.035954225843,1.011155220987562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355816297056,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.8698197550293116e-05,1.8698197550293116e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722460029220064,3.901290177486793,1.0398027251724475,0.6390404182489078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30324604709,129606.30292229624,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53939118129,75514.53840488024,0.0009863010491244495,0.0,8546.071908451686,8546.071908451686,0.8833659205561175,3977.2965682327845,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.516097267535,1450.0,0.375,6.173730061729009,3.5
4149.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.19365675924348,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.97375434603,25749.998506170956,25749.998506170956,66809.97226051698,75524.0578918956,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57338874991,55462.48925120032,38293.42681949954,25959.119103172758,64252.545922672296,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.9575090204042227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090204042227,1.2796588910855344,1.2799576155972243,3.092628080790396,6552.907797997784,15440.51609044983,6479.6440285347,0.0003109663219648018,22723.024236989546,2317.1036222348657,19368.089619068607,1974.9954998973767,0.8523552770559639,0.8523552770559639,35720.839750412735,35405.22815468563,1.011155220294389,0.8,4311.126930231431,4273.035954225843,1.011155220294389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735581213087,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.86979847285329e-05,1.86979847285329e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722460005443475,3.901290178436321,1.0398027237850238,0.639040417227382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30315719858,129606.30283344773,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53935410068,75514.53840488024,0.0009492204408161342,0.0,8546.071908451686,8546.071908451686,0.8833659207279194,3977.296565506244,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.51609044983,1450.0,0.375,6.173730061729009,3.5
4150.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.193656794168078,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.97372619835,25749.998506170956,25749.998506170956,66809.9722323693,75524.05791654454,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57340352554,55462.48921317934,38293.42687816245,25959.119103172758,64252.545981335206,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.957509017691247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509017691247,1.2796588910855344,1.2799576155972243,3.0926280786703186,6552.907793505594,15440.516083632123,6479.6440285347,0.00031096632297996024,22723.02425630034,2317.103624204019,19368.089619068607,1974.9954998973767,0.8523552763316036,0.8523552763316036,35720.83973082268,35405.22815468563,1.0111552196012157,0.8,4311.126927867119,4273.035954225843,1.0111552196012157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355807964684,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.8697814255119738e-05,1.8697814255119738e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722459981666872,3.90129017938585,1.0398027223975996,0.6390404162058559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.3030683501,129606.30274459922,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53943972422,75514.53840488024,0.001034843982779421,0.0,8546.071908451686,8546.071908451686,0.8833659208997213,3977.2965627797034,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.516083632123,1450.0,0.375,6.173730061729009,3.5
