time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4151.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.193656829092674,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.973698050664,25749.998506170956,25749.998506170956,66809.97220422162,75524.05794119343,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57341830115,55462.489175158364,38293.42693682532,25959.119103172758,64252.54603999808,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.957509014978272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509014978272,1.2796588910855344,1.2799576155972243,3.092628076550242,6552.907789013407,15440.516076814418,6479.6440285347,0.0003109663239951187,22723.024275611126,2317.103626173171,19368.089619068607,1974.9954998973767,0.8523552756072436,0.8523552756072436,35720.83971123262,35405.22815468563,1.0111552189080424,0.8,4311.126925502806,4273.035954225843,1.0111552189080424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.00060773558037985,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.8697678228818404e-05,1.8697678228818404e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722459957890282,3.9012901803353777,1.0398027210101761,0.6390404151843302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.3029795016,129606.30265575075,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.539525348,75514.53840488024,0.0011204677575733513,0.0,8546.071908451686,8546.071908451686,0.8833659210715232,3977.2965600531634,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.516076814418,1450.0,0.375,6.173730061729009,3.5
4152.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.193656829092674,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.97366990299,25749.998506170956,25749.998506170956,66809.97217607395,75524.05796584235,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57343307677,55462.489137137396,38293.4269954882,25959.119103172758,64252.546098660954,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.957509012265297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509012265297,1.2796588910855344,1.2799576155972243,3.0926280744301655,6552.907784521219,15440.516069996713,6479.6440285347,0.0003109663250102768,22723.024294921914,2317.1036281423235,19368.089619068607,1974.9954998973767,0.8523552748828835,0.8523552748828834,35720.839691642585,35405.22815468563,1.0111552182148695,0.8,4311.126923138496,4273.035954225843,1.0111552182148695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355799632315,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.869756914629761e-05,1.869756914629761e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722459934113693,3.901290181284906,1.0398027196227526,0.6390404141628045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30289065315,129606.30256690226,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.5394882674,75514.53840488024,0.0010833871638169512,0.0,8546.071908451686,8546.071908451686,0.883365921243325,3977.2965573266238,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.516069996713,1450.0,0.375,6.173730061729009,3.5
4153.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.19365686401727,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.97364175532,25749.998506170956,25749.998506170956,66809.97214792628,75524.05799049127,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.5734478524,55462.48909911642,38293.427054151085,25959.119103172758,64252.54615732384,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.9575090095523224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090095523224,1.2796588910855344,1.2799576155972243,3.092628072310089,6552.907780029031,15440.516063179008,6479.6440285347,0.0003109663260254351,22723.0243142327,2317.1036301114755,19368.089619068607,1974.9954998973767,0.8523552741585234,0.8523552741585234,35720.839672052534,35405.22815468563,1.0111552175216965,0.8,4311.126920774185,4273.035954225843,1.0111552175216965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735579546613,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.869748177796282e-05,1.869748177796282e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722459910337103,3.901290182234434,1.039802718235329,0.6390404131412789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30280180466,129606.3024780538,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53957389096,75514.53840488024,0.0011690107203321531,0.0,8546.071908451686,8546.071908451686,0.8833659214151269,3977.296554600084,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.516063179008,1450.0,0.375,6.173730061729009,3.5
4154.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.193656898941867,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.973613607646,25749.998506170956,25749.998506170956,66809.9721197786,75524.0580151402,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57346262802,55462.48906109545,38293.42711281396,25959.119103172758,64252.54621598672,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.9575090068393477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090068393477,1.2796588910855344,1.2799576155972243,3.0926280701900124,6552.907775536843,15440.516056361303,6479.6440285347,0.0003109663270405933,22723.024333543486,2317.103632080628,19368.089619068607,1974.9954998973767,0.8523552734341634,0.8523552734341634,35720.839652462484,35405.22815468563,1.0111552168285234,0.8,4311.126918409874,4273.035954225843,1.0111552168285234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355791299946,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.8697412087931298e-05,1.8697412087931298e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722459886560514,3.9012901831839626,1.0398027168479056,0.6390404121197533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.3027129562,129606.30238920535,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53965951473,75514.53840488024,0.0012546344951260835,0.0,8546.071908451686,8546.071908451686,0.8833659215869288,3977.2965518735446,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.516056361303,1450.0,0.375,6.173730061729009,3.5
4155.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.193656898941867,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.97358545996,25749.998506170956,25749.998506170956,66809.97209163092,75524.05803978912,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57347740364,55462.48902307446,38293.42717147687,25959.119103172758,64252.54627464963,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.957509004126371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509004126371,1.2796588910855344,1.2799576155972243,3.0926280680699345,6552.907771044652,15440.516049543596,6479.6440285347,0.0003109663280557519,22723.024352854285,2317.1036340497812,19368.089619068607,1974.9954998973767,0.8523552727098029,0.8523552727098029,35720.83963287242,35405.22815468563,1.0111552161353499,0.8,4311.12691604556,4273.035954225843,1.0111552161353499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355787133758,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.8697356267693976e-05,1.8697356267693976e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.072245986278391,3.901290184133491,1.0398027154604814,0.6390404110982271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30262410767,129606.30230035678,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53962243389,75514.53840488024,0.0012175536539871246,0.0,8546.071908451686,8546.071908451686,0.8833659217587307,3977.296549147003,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.516049543596,1450.0,0.375,6.173730061729009,3.5
4156.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.193656898941867,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.97355731228,25749.998506170956,25749.998506170956,66809.97206348323,75524.05806443807,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57349217929,55462.4889850535,38293.42723013977,25959.119103172758,64252.54633331253,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.957509001413397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509001413397,1.2796588910855344,1.2799576155972243,3.0926280659498584,6552.907766552466,15440.516042725889,6479.6440285347,0.00031096632907091036,22723.024372165077,2317.1036360189337,19368.089619068607,1974.9954998973767,0.8523552719854427,0.8523552719854427,35720.839613282384,35405.22815468563,1.011155215442177,0.8,4311.126913681251,4273.035954225843,1.011155215442177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355782967575,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.8697311588766752e-05,1.8697311588766752e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722459839007314,3.901290185083021,1.0398027140730572,0.6390404100767012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.3025352592,129606.30221150834,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53958535331,75514.53840488024,0.0011804730747826397,0.0,8546.071908451686,8546.071908451686,0.8833659219305326,3977.296546420464,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.516042725889,1450.0,0.375,6.173730061729009,3.5
4157.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.193656933866464,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.973529164585,25749.998506170956,25749.998506170956,66809.97203533554,75524.05808908698,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.5735069549,55462.48894703249,38293.42728880267,25959.119103172758,64252.546391975426,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.95750899870042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750899870042,1.2796588910855344,1.2799576155972243,3.09262806382978,6552.907762060274,15440.516035908184,6479.6440285347,0.0003109663300860688,22723.024391475872,2317.103637988087,19368.089619068607,1974.9954998973767,0.8523552712610823,0.8523552712610823,35720.83959369232,35405.22815468563,1.0111552147490033,0.8,4311.1269113169365,4273.035954225843,1.0111552147490033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355778801387,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.8697276004786545e-05,1.8697276004786545e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722459815230714,3.901290186032549,1.039802712685633,0.639040409055175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30244641066,129606.30212265979,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53967097682,75514.53840488024,0.001266096587642096,0.0,8546.071908451686,8546.071908451686,0.8833659221023347,3977.296543693922,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.516035908184,1450.0,0.375,6.173730061729009,3.5
4158.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.19365696879106,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.973501016924,25749.998506170956,25749.998506170956,66809.97200718788,75524.0581137359,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57352173053,55462.48890901154,38293.42734746555,25959.119103172758,64252.54645063831,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.957508995987446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508995987446,1.2796588910855344,1.2799576155972243,3.0926280617097044,6552.907757568088,15440.516029090479,6479.6440285347,0.0003109663311012269,22723.024410786657,2317.103639957239,19368.089619068607,1974.9954998973767,0.8523552705367223,0.8523552705367223,35720.83957410227,35405.22815468563,1.0111552140558304,0.8,4311.126908952626,4273.035954225843,1.0111552140558304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355774635203,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.869724729886002e-05,1.869724729886002e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722459791454129,3.901290186982077,1.0398027112982098,0.6390404080336496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30235756222,129606.30203381136,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53975660061,75514.53840488024,0.0013517203769879416,0.0,8546.071908451686,8546.071908451686,0.8833659222741365,3977.2965409673834,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.516029090479,1450.0,0.375,6.173730061729009,3.5
4159.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.19365696879106,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.973472869235,25749.998506170956,25749.998506170956,66809.97197904019,75524.05813838482,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57353650614,55462.48887099055,38293.42740612843,25959.119103172758,64252.54650930119,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.95750899327447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750899327447,1.2796588910855344,1.2799576155972243,3.092628059589627,6552.907753075898,15440.516022272772,6479.6440285347,0.00031096633211638553,22723.02443009745,2317.103641926392,19368.089619068607,1974.9954998973767,0.8523552698123621,0.8523552698123622,35720.83955451222,35405.22815468563,1.0111552133626571,0.8,4311.126906588313,4273.035954225843,1.0111552133626571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355770469017,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.8697224447805638e-05,1.8697224447805638e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722459767677535,3.9012901879316053,1.039802709910786,0.6390404070121236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.3022687137,129606.30194496283,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53971952,75514.53840488024,0.0013146397686796263,0.0,8546.071908451686,8546.071908451686,0.8833659224459384,3977.2965382408424,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.516022272772,1450.0,0.375,6.173730061729009,3.5
4160.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.19365696879106,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.97344472155,25749.998506170956,25749.998506170956,66809.9719508925,75524.05816303374,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57355128176,55462.48883296956,38293.42746479133,25959.119103172758,64252.54656796409,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.957508990561494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508990561494,1.2796588910855344,1.2799576155972243,3.0926280574695495,6552.907748583709,15440.516015455067,6479.6440285347,0.0003109663331315438,22723.024449408244,2317.103643895545,19368.089619068607,1974.9954998973767,0.8523552690880019,0.8523552690880017,35720.83953492216,35405.22815468563,1.0111552126694838,0.8,4311.126904224002,4273.035954225843,1.0111552126694838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735576630283,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.8697206087381346e-05,1.8697206087381346e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722459743900936,3.9012901888811338,1.0398027085233619,0.6390404059905976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30217986518,129606.30185611433,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53968243918,75514.53840488024,0.0012775589420925826,0.0,8546.071908451686,8546.071908451686,0.8833659226177403,3977.2965355143015,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.516015455067,1450.0,0.375,6.173730061729009,3.5
4161.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.193657003715657,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.97341657387,25749.998506170956,25749.998506170956,66809.97192274482,75524.05818768268,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.5735660574,55462.488794948586,38293.42752345424,25959.119103172758,64252.546626626994,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.957508987848519,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508987848519,1.2796588910855344,1.2799576155972243,3.0926280553494725,6552.90774409152,15440.516008637362,6479.6440285347,0.0003109663341467021,22723.024468719035,2317.1036458646977,19368.089619068607,1974.9954998973767,0.8523552683636415,0.8523552683636416,35720.83951533211,35405.22815468563,1.0111552119763105,0.8,4311.12690185969,4273.035954225843,1.0111552119763105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355762136645,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.86971914786227e-05,1.86971914786227e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722459720124338,3.901290189830663,1.039802707135938,0.6390404049690716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30209101671,129606.30176726582,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53976806294,75514.53840488024,0.0013631827023345977,0.0,8546.071908451686,8546.071908451686,0.8833659227895422,3977.2965327877614,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.516008637362,1450.0,0.375,6.173730061729009,3.5
4162.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.193657038640254,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.973388426195,25749.998506170956,25749.998506170956,66809.97189459715,75524.0582123316,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57358083302,55462.4887569276,38293.42758211713,25959.119103172758,64252.54668528989,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.9575089851355436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575089851355436,1.2796588910855344,1.2799576155972243,3.0926280532293955,6552.907739599331,15440.516001819655,6479.6440285347,0.00031096633516186064,22723.024488029827,2317.10364783385,19368.089619068607,1974.9954998973767,0.8523552676392814,0.8523552676392814,35720.83949574207,35405.22815468563,1.0111552112831375,0.8,4311.126899495379,4273.035954225843,1.0111552112831375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735575797046,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.8697179768878414e-05,1.8697179768878414e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722459696347744,3.9012901907801916,1.0398027057485142,0.6390404039475458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30200216822,129606.30167841735,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53985368648,75514.53840488024,0.0014488062442978844,0.0,8546.071908451686,8546.071908451686,0.8833659229613441,3977.2965300612213,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.516001819655,1450.0,0.375,6.173730061729009,3.5
4163.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.193657038640254,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.97336027851,25749.998506170956,25749.998506170956,66809.97186644947,75524.0582369805,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57359560863,55462.48871890663,38293.42764078,25959.119103172758,64252.54674395276,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.9575089824225684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575089824225684,1.2796588910855344,1.2799576155972243,3.092628051109319,6552.907735107143,15440.51599500195,6479.6440285347,0.00031096633617701887,22723.02450734061,2317.103649803002,19368.089619068607,1974.9954998973767,0.8523552669149214,0.8523552669149214,35720.83947615201,35405.22815468563,1.0111552105899642,0.8,4311.126897131067,4273.035954225843,1.0111552105899642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355753804275,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.86971703897143e-05,1.86971703897143e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722459672571154,3.901290191729719,1.0398027043610907,0.6390404029260202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30191331975,129606.30158956886,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53981660589,75514.53840488024,0.0014117256505414844,0.0,8546.071908451686,8546.071908451686,0.883365923133146,3977.2965273346813,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.51599500195,1450.0,0.375,6.173730061729009,3.5
