time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4164.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.19365707356485,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.97333213084,25749.998506170956,25749.998506170956,66809.97183830179,75524.05826162943,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57361038425,55462.48868088565,38293.42769944289,25959.119103172758,64252.546802615645,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.9575089797095933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575089797095933,1.2796588910855344,1.2799576155972243,3.092628048989242,6552.907730614954,15440.515988184245,6479.6440285347,0.0003109663371921773,22723.024526651403,2317.103651772155,19368.089619068607,1974.9954998973767,0.8523552661905611,0.8523552661905612,35720.83945656196,35405.22815468563,1.011155209896791,0.8,4311.126894766755,4273.035954225843,1.011155209896791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735574963809,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.869716305691327e-05,1.869716305691327e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722459648794562,3.9012901926792476,1.039802702973667,0.6390404019044944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30182447124,129606.3015007204,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53990222943,75514.53840488024,0.001497349192504771,0.0,8546.071908451686,8546.071908451686,0.8833659233049479,3977.296524608141,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.515988184245,1450.0,0.375,6.173730061729009,3.5
4165.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.193657108489447,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.97330398315,25749.998506170956,25749.998506170956,66809.97181015411,75524.05828627836,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.5736251599,55462.488642864664,38293.42775810582,25959.119103172758,64252.54686127858,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.957508976996617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508976996617,1.2796588910855344,1.2799576155972243,3.0926280468691645,6552.907726122765,15440.515981366538,6479.6440285347,0.00031096633820733576,22723.024545962202,2317.1036537413083,19368.089619068607,1974.9954998973767,0.8523552654662007,0.8523552654662007,35720.8394369719,35405.22815468563,1.0111552092036178,0.8,4311.126892402443,4273.035954225843,1.0111552092036178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355745471903,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.8697157088354288e-05,1.8697157088354288e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722459625017955,3.9012901936287765,1.0398027015862426,0.639040400882968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30173562274,129606.30141187187,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.53998785319,75514.53840488024,0.0015829729527467862,0.0,8546.071908451686,8546.071908451686,0.8833659234767498,3977.2965218816003,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.515981366538,1450.0,0.375,6.173730061729009,3.5
4166.0,-30.00000032446447,4.864243222086034,34.92996627822635,25.193657108489447,6.207257785745638,-26.379274513443445,-39.887734421621985,2.5865319747245956,-5.135756174446044,-5.135756197786182,39.85993263007077,41059.97327583547,25749.998506170956,25749.998506170956,66809.97178200643,75524.05831092731,75514.53840488024,25749.998506170956,101264.5369110512,101264.5369110512,101264.5369110512,127223.65601422396,123966.12224519398,3257.5337690299716,0.0,89926.57363993554,55462.48860484369,38293.42781676872,25959.119103172758,64252.54691994148,19799.282503743387,1450.0,0.0,0.8867349477791326,2.8703018819464536,0.001494314320929203,1.0,1.0,-5.135737500653079,352783.250763869,1548502.788698949,4.3893886269998115,1548502.788698949,4.3893886269998115,0.7627101068049529,0.09191366734594572,3.957508974283642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508974283642,1.2796588910855344,1.2799576155972243,3.0926280447490875,6552.907721630576,15440.51597454883,6479.6440285347,0.00031096633922249436,22723.024565272997,2317.1036557104617,19368.089619068607,1974.9954998973767,0.8523552647418403,0.8523552647418403,35720.83941738185,35405.22815468563,1.0111552085104445,0.8,4311.126890038131,4273.035954225843,1.0111552085104445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235496265815,4.864243222086034,-2.456296509590143,7.3205397316761776,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838265987497,0.00023343235755543347,198.92221242926448,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355741305717,0.09191366734593749,0.09191366734593749,0.09191366734593749,0.09191367084538518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1009576148,591.6369940983353,0.0,0.09191366734593749,0.09191366734594572,0.09191366734594572,0.375,0.375,0.5,7.250650785210485,1.8697152256663685e-05,1.8697152256663685e-05,-1.4949819160392508e-11,2.3340135157923214e-08,1.869713310043153e-05,-1.4949819160392508e-11,25959.119103172758,19799.282503743387,0.7627101068049529,1.0722459601241359,3.9012901945783063,1.0398027001988184,0.6390403998614421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872192665,261.25362872192665,-11.896371278073332,244.96036257231032,277.546894871543,129606.30164677426,129606.30132302338,0.00032375085374729767,0.0,nan,277.546894871543,4.396894871542997,271.02958841169647,-2.1204115883035115,264.5122819518499,-8.637718048150077,257.9949754920034,-15.155024507996586,251.47766903215685,-21.672330967843124,244.96036257231032,-28.18963742768966,1.0,1.0,26022.012520719443,26022.012520719443,276.85041312231976,3.7004131223197874,276.85041312231976,276.85041312231976,75514.5399507726,75514.53840488024,0.0015458923589903861,0.0,8546.071908451686,8546.071908451686,0.8833659236485517,3977.29651915506,276.85041312231976,3.7004131223197874,1.0,0.002,0.2211874019354885,0.004757161709246747,0.000342626707989856,0.0016573732920122583,0.171313353994928,0.171313353994928,0.0,2.1141942363467336e-15,1.0,1.0000000384640513,1.869714805025069e-05,0.09191366734594572,0.0,3.515280450237239e-09,0.0044985227747890094,0.0,1601723.4068875564,268.01424382555393,2.3355084977083607e-08,1.0,1279705.2293467547,2617.66738458735,,,,,,,,,,,,,,,,,,,2.0,15440.51597454883,1450.0,0.375,6.173730061729009,3.5
4167.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193657108489447,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97327339497,25749.99848262864,25749.99848262864,66809.97175602362,75524.05833974702,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57365720978,55462.488590857516,38293.427851502514,25959.119114621106,64252.54696612362,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.9575089718173655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575089718173655,1.2796588910812776,1.2799576155929666,3.092628042832083,6552.907717568673,15440.515967731124,6479.644028226266,0.0003109663401275213,22723.024583798666,2317.103657599554,19368.089618146678,1974.9954998033659,0.8523552640063582,0.8523552640063581,35720.83939957318,35405.22815468563,1.0111552078803037,0.8,4311.126887888814,4273.035954225843,1.0111552078803037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355737518376,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.8761063586225646e-05,1.8761063586225646e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.072245959087831,3.9012901930610764,1.0398026990470646,0.6390403993641427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.30156666729,129606.30119533684,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.53976874317,75514.53857946076,0.0011892824113601819,0.0,8546.071908451686,8546.071908451686,0.8833659238047311,3977.2965166764525,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.000000039196935,1.9054987433264614e-05,0.09191366736373958,0.0,3.58255840133431e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.229271736,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515967731124,1450.0,0.375,6.173730061729009,3.5
4168.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193657108489447,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.973304174535,25749.99848262864,25749.99848262864,66809.97178680317,75524.05831279335,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57364105259,55462.48863243355,38293.42778735448,25959.119114621106,64252.546901975584,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.957508974784011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508974784011,1.2796588910812776,1.2799576155929666,3.0926280451503927,6552.907722480893,15440.515975186305,6479.644028226266,0.00031096633901744273,22723.02456268226,2317.1036554462803,19368.089618146678,1974.9954998033659,0.852355264798448,0.852355264798448,35720.83942099496,35405.22815468563,1.0111552086382904,0.8,4311.1268904741955,4273.035954225843,1.0111552086382904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355742074111,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.881984923102209e-05,1.881984923102209e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722459616878082,3.9012901920227643,1.039802700564216,0.639040400481184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.30166382334,129606.30129249289,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.53980929089,75514.53857946076,0.0012298301298869774,0.0,8546.071908451686,8546.071908451686,0.8833659236168654,3977.296519657931,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515975186305,1450.0,0.375,6.173730061729009,3.5
4169.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193657108489447,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97327661089,25749.99848262864,25749.99848262864,66809.97175923953,75524.05833693087,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57365552167,55462.48859520147,38293.42784480023,25959.119114621106,64252.546959421335,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.957508972127327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508972127327,1.2796588910812776,1.2799576155929666,3.092628043074305,6552.907718081912,15440.515968510055,6479.644028226266,0.0003109663400115383,22723.024581592388,2317.1036573745764,19368.089618146678,1974.9954998033659,0.852355264089117,0.852355264089117,35720.83940181137,35405.22815468563,1.0111552079594996,0.8,4311.126888158939,4273.035954225843,1.0111552079594996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355737994369,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.8866877496748202e-05,1.8866877496748202e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.072245959359481,3.9012901929525925,1.039802699205579,0.6390403994808531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.30157681837,129606.3012054879,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.53977297965,75514.53857946076,0.001193518895888701,0.0,8546.071908451686,8546.071908451686,0.8833659237851026,3977.2965169879635,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515968510055,1450.0,0.375,6.173730061729009,3.5
4170.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193657143414043,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.973249047216,25749.99848262864,25749.99848262864,66809.97173167586,75524.05836106837,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57366999071,55462.48855796935,38293.42790224596,25959.119114621106,64252.547016867065,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.9575089694706405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575089694706405,1.2796588910812776,1.2799576155929666,3.0926280409982154,6552.907713682928,15440.515961833806,6479.644028226266,0.0003109663410056337,22723.024600502515,2317.1036593028725,19368.089618146678,1974.9954998033659,0.852355263379786,0.8523552633797861,35720.839382627775,35405.22815468563,1.0111552072807084,0.8,4311.126885843682,4273.035954225843,1.0111552072807084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355733914623,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.890450027985935e-05,1.890450027985935e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.072245957031154,3.90129019388242,1.0398026978469421,0.6390403984805222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.3014898133,129606.30111848285,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.53985937272,75514.53857946076,0.001279911957681179,0.0,8546.071908451686,8546.071908451686,0.8833659239533399,3977.2965143179936,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515961833806,1450.0,0.375,6.173730061729009,3.5
4171.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.19365717833864,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97322148355,25749.99848262864,25749.99848262864,66809.97170411219,75524.05838520588,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57368445978,55462.48852073724,38293.42795969171,25959.119114621106,64252.54707431282,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.957508966813955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508966813955,1.2796588910812776,1.2799576155929666,3.092628038922127,6552.907709283945,15440.515955157556,6479.644028226266,0.0003109663419997292,22723.02461941264,2317.103661231169,19368.089618146678,1974.9954998033659,0.852355262670455,0.852355262670455,35720.83936344419,35405.22815468563,1.0111552066019176,0.8,4311.126883528427,4273.035954225843,1.0111552066019176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355729834879,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.893459875645931e-05,1.893459875645931e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722459547028267,3.9012901948122476,1.0398026964883045,0.6390403974801911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.30140280827,129606.30103147782,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.5399457658,75514.53857946076,0.0013663050485774875,0.0,8546.071908451686,8546.071908451686,0.8833659241215772,3977.2965116480245,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515955157556,1450.0,0.375,6.173730061729009,3.5
4172.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.19365717833864,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.9731939199,25749.99848262864,25749.99848262864,66809.97167654854,75524.05840934339,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57369892884,55462.48848350515,38293.428017137434,25959.119114621106,64252.54713175854,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.95750896415727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750896415727,1.2796588910812776,1.2799576155929666,3.092628036846038,6552.907704884962,15440.515948481307,6479.644028226266,0.0003109663429938247,22723.024638322764,2317.1036631594648,19368.089618146678,1974.9954998033659,0.8523552619611241,0.8523552619611241,35720.839344260596,35405.22815468563,1.0111552059231266,0.8,4311.126881213171,4273.035954225843,1.0111552059231266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355725755137,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.8958677173941396e-05,1.8958677173941396e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722459523745003,3.9012901957420754,1.0398026951296677,0.6390403964798604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.30131580324,129606.3009444728,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.53990945431,75514.53857946076,0.001329993552644737,0.0,8546.071908451686,8546.071908451686,0.8833659242898144,3977.296508978056,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515948481307,1450.0,0.375,6.173730061729009,3.5
4173.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.19365717833864,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97316635623,25749.99848262864,25749.99848262864,66809.97164898487,75524.05843348087,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57371339788,55462.48844627302,38293.428074583186,25959.119114621106,64252.54718920429,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.957508961500583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508961500583,1.2796588910812776,1.2799576155929666,3.092628034769948,6552.907700485977,15440.515941805057,6479.644028226266,0.0003109663439879201,22723.02465723289,2317.103665087761,19368.089618146678,1974.9954998033659,0.8523552612517932,0.8523552612517932,35720.839325077,35405.22815468563,1.0111552052443353,0.8,4311.126878897914,4273.035954225843,1.0111552052443353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735572167539,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.897794010119469e-05,1.897794010119469e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722459500461727,3.901290196671902,1.0398026937710303,0.6390403954795293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.30122879818,129606.30085746774,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.53987314302,75514.53857946076,0.0012936822604387999,0.0,8546.071908451686,8546.071908451686,0.8833659244580518,3977.296506308086,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515941805057,1450.0,0.375,6.173730061729009,3.5
4174.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193657213263236,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97313879258,25749.99848262864,25749.99848262864,66809.97162142122,75524.0584576184,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57372786698,55462.48840904093,38293.428132028945,25959.119114621106,64252.54724665005,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.9575089588438987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575089588438987,1.2796588910812776,1.2799576155929666,3.0926280326938604,6552.907696086996,15440.515935128808,6479.644028226266,0.0003109663449820157,22723.02467614302,2317.103667016058,19368.089618146678,1974.9954998033659,0.852355260542462,0.852355260542462,35720.83930589342,35405.22815468563,1.0111552045655448,0.8,4311.126876582659,4273.035954225843,1.0111552045655448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355717595648,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.899335063626495e-05,1.899335063626495e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722459477178454,3.901290197601731,1.039802692412393,0.6390403944791984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.30114179318,129606.30077046274,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.53995953614,75514.53857946076,0.0013800753804389387,0.0,8546.071908451686,8546.071908451686,0.883365924626289,3977.2965036381183,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515935128808,1450.0,0.375,6.173730061729009,3.5
4175.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193657248187833,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97311122891,25749.99848262864,25749.99848262864,66809.97159385755,75524.0584817559,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57374233603,55462.488371808824,38293.42818947467,25959.119114621106,64252.54730409577,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.9575089561872128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575089561872128,1.2796588910812776,1.2799576155929666,3.0926280306177714,6552.907691688013,15440.515928452558,6479.644028226266,0.0003109663459761112,22723.024695053144,2317.1036689443536,19368.089618146678,1974.9954998033659,0.8523552598331311,0.8523552598331311,35720.83928670983,35405.22815468563,1.0111552038867535,0.8,4311.126874267403,4273.035954225843,1.0111552038867535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355713515904,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.900567849588697e-05,1.900567849588697e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722459453895186,3.9012901985315582,1.0398026910537561,0.6390403934788674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.30105478814,129606.3006834577,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54004592921,75514.53857946076,0.001466468456783332,0.0,8546.071908451686,8546.071908451686,0.8833659247945264,3977.296500968149,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515928452558,1450.0,0.375,6.173730061729009,3.5
4176.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193657248187833,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97308366524,25749.99848262864,25749.99848262864,66809.97156629388,75524.05850589336,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57375680504,55462.4883345767,38293.428246920375,25959.119114621106,64252.54736154148,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.957508953530526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508953530526,1.2796588910812776,1.2799576155929666,3.0926280285416814,6552.907687289027,15440.515921776308,6479.644028226266,0.00031096634697020683,22723.024713963267,2317.1036708726497,19368.089618146678,1974.9954998033659,0.8523552591238003,0.8523552591238003,35720.83926752623,35405.22815468563,1.0111552032079623,0.8,4311.126871952146,4273.035954225843,1.0111552032079623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355709436158,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9015541454336926e-05,1.9015541454336926e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722459430611924,3.9012901994613842,1.0398026896951194,0.6390403924785367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.30096778306,129606.30059645264,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54000961769,75514.53857946076,0.001430156931746751,0.0,8546.071908451686,8546.071908451686,0.8833659249627638,3977.2964982981784,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515921776308,1450.0,0.375,6.173730061729009,3.5
