time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4177.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.19365728311243,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.9730561016,25749.99848262864,25749.99848262864,66809.97153873024,75524.05853003092,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57377127415,55462.48829734462,38293.42830436615,25959.119114621106,64252.547418987255,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.9575089508738426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575089508738426,1.2796588910812776,1.2799576155929666,3.0926280264655945,6552.907682890048,15440.515915100059,6479.644028226266,0.00031096634796430215,22723.024732873393,2317.103672800946,19368.089618146678,1974.9954998033659,0.8523552584144692,0.8523552584144692,35720.83924834266,35405.22815468563,1.011155202529172,0.8,4311.126869636892,4273.035954225843,1.011155202529172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355705356417,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9023431264031387e-05,1.9023431264031387e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722459407328648,3.9012902003912133,1.0398026883364822,0.6390403914782058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.3008807781,129606.30050944765,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54009601082,75514.53857946076,0.0015165500662988052,0.0,8546.071908451686,8546.071908451686,0.8833659251310009,3977.2964956282117,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515915100059,1450.0,0.375,6.173730061729009,3.5
4178.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193657318037026,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97302853792,25749.99848262864,25749.99848262864,66809.97151116656,75524.05855416838,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57378574318,55462.48826011249,38293.42836181188,25959.119114621106,64252.547476432985,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.9575089482171553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575089482171553,1.2796588910812776,1.2799576155929666,3.092628024389504,6552.907678491062,15440.51590842381,6479.644028226266,0.0003109663489583978,22723.02475178352,2317.103674729242,19368.089618146678,1974.9954998033659,0.8523552577051383,0.8523552577051383,35720.83922915906,35405.22815468563,1.0111552018503804,0.8,4311.126867321634,4273.035954225843,1.0111552018503804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355701276671,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9029743441478786e-05,1.9029743441478786e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722459384045377,3.9012902013210398,1.0398026869778447,0.6390403904778748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.30079377304,129606.3004224426,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54018240387,75514.53857946076,0.001602943113539368,0.0,8546.071908451686,8546.071908451686,0.8833659252992383,3977.296492958241,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.51590842381,1450.0,0.375,6.173730061729009,3.5
4179.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193657318037026,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97300097425,25749.99848262864,25749.99848262864,66809.97148360289,75524.05857830588,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57380021222,55462.488222880376,38293.42841925761,25959.119114621106,64252.547533878715,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.957508945560469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508945560469,1.2796588910812776,1.2799576155929666,3.0926280223134146,6552.907674092077,15440.51590174756,6479.644028226266,0.00031096634995249323,22723.024770693646,2317.1036766575385,19368.089618146678,1974.9954998033659,0.8523552569958073,0.8523552569958073,35720.83920997545,35405.22815468563,1.0111552011715892,0.8,4311.126865006377,4273.035954225843,1.0111552011715892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355697196925,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.903479295606303e-05,1.903479295606303e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722459360762109,3.9012902022508666,1.0398026856192077,0.6390403894775438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.30070676796,129606.30033543751,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.5401460926,75514.53857946076,0.001566631835885346,0.0,8546.071908451686,8546.071908451686,0.8833659254674756,3977.2964902882713,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.51590174756,1450.0,0.375,6.173730061729009,3.5
4180.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193657318037026,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.972973410586,25749.99848262864,25749.99848262864,66809.97145603923,75524.05860244343,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57381468132,55462.488185648275,38293.42847670339,25959.119114621106,64252.547591324495,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.9575089429037837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575089429037837,1.2796588910812776,1.2799576155929666,3.092628020237326,6552.907669693094,15440.51589507131,6479.644028226266,0.00031096635094658877,22723.02478960378,2317.103678585835,19368.089618146678,1974.9954998033659,0.852355256286476,0.852355256286476,35720.83919079187,35405.22815468563,1.0111552004927984,0.8,4311.1268626911215,4273.035954225843,1.0111552004927984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355693117182,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.903883264731121e-05,1.903883264731121e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722459337478827,3.901290203180696,1.03980268426057,0.6390403884772125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.30061976294,129606.30024843253,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.5401097811,75514.53857946076,0.0015303203399525955,0.0,8546.071908451686,8546.071908451686,0.8833659256357129,3977.2964876183028,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.51589507131,1450.0,0.375,6.173730061729009,3.5
4181.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193657352961623,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97294584692,25749.99848262864,25749.99848262864,66809.97142847556,75524.05862658088,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57382915034,55462.48814841617,38293.428534149076,25959.119114621106,64252.54764877018,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.9575089402470978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575089402470978,1.2796588910812776,1.2799576155929666,3.092628018161237,6552.907665294111,15440.51588839506,6479.644028226266,0.0003109663519406842,22723.024808513896,2317.1036805141302,19368.089618146678,1974.9954998033659,0.8523552555771454,0.8523552555771454,35720.83917160828,35405.22815468563,1.0111551998140071,0.8,4311.126860375864,4273.035954225843,1.0111551998140071,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355689037438,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9042064650420798e-05,1.9042064650420798e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722459314195572,3.9012902041105217,1.0398026829019336,0.6390403874768821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.3005327579,129606.30016142745,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54019617417,75514.53857946076,0.0016167134162969887,0.0,8546.071908451686,8546.071908451686,0.8833659258039502,3977.2964849483333,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.51588839506,1450.0,0.375,6.173730061729009,3.5
4182.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.19365738788622,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97291828326,25749.99848262864,25749.99848262864,66809.9714009119,75524.0586507184,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57384361942,55462.48811118405,38293.42859159486,25959.119114621106,64252.54770621596,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.957508937590412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508937590412,1.2796588910812776,1.2799576155929666,3.092628016085148,6552.907660895127,15440.515881718811,6479.644028226266,0.00031096635293477974,22723.02482742403,2317.1036824424273,19368.089618146678,1974.9954998033659,0.8523552548678142,0.8523552548678142,35720.839152424676,35405.22815468563,1.0111551991352161,0.8,4311.126858060607,4273.035954225843,1.0111551991352161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355684957693,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9044649945954006e-05,1.9044649945954006e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.072245929091229,3.90129020504035,1.039802681543296,0.6390403864765507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.30044575286,129606.30007442241,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54028256725,75514.53857946076,0.001703106492641382,0.0,8546.071908451686,8546.071908451686,0.8833659259721875,3977.296482278364,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515881718811,1450.0,0.375,6.173730061729009,3.5
4183.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.19365738788622,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.972890719604,25749.99848262864,25749.99848262864,66809.97137334825,75524.05867485594,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57385808852,55462.48807395196,38293.42864904063,25959.119114621106,64252.547763661736,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.957508934933727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508934933727,1.2796588910812776,1.2799576155929666,3.0926280140090596,6552.907656496145,15440.515875042562,6479.644028226266,0.00031096635392887533,22723.02484633416,2317.103684370724,19368.089618146678,1974.9954998033659,0.852355254158483,0.852355254158483,35720.8391332411,35405.22815468563,1.0111551984564253,0.8,4311.126855745353,4273.035954225843,1.0111551984564253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355680877951,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.904671853480977e-05,1.904671853480977e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722459267629012,3.901290205970179,1.0398026801846583,0.6390403854762196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.30035874785,129606.2999874174,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.540246256,75514.53857946076,0.0016667952440911904,0.0,8546.071908451686,8546.071908451686,0.8833659261404248,3977.2964796083957,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515875042562,1450.0,0.375,6.173730061729009,3.5
4184.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.19365738788622,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.972863155934,25749.99848262864,25749.99848262864,66809.97134578458,75524.05869899342,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57387255755,55462.48803671984,38293.42870648634,25959.119114621106,64252.547821107444,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.9575089322770407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575089322770407,1.2796588910812776,1.2799576155929666,3.09262801193297,6552.907652097161,15440.515868366312,6479.644028226266,0.0003109663549229708,22723.024865244282,2317.10368629902,19368.089618146678,1974.9954998033659,0.8523552534491522,0.8523552534491522,35720.839114057504,35405.22815468563,1.011155197777634,0.8,4311.126853430096,4273.035954225843,1.011155197777634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355676798206,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9048372848828876e-05,1.9048372848828876e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.072245924434575,3.9012902069000055,1.0398026788260217,0.6390403844758888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.3002717428,129606.29990041236,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54020994448,75514.53857946076,0.0016304837190546095,0.0,8546.071908451686,8546.071908451686,0.8833659263086622,3977.2964769384257,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515868366312,1450.0,0.375,6.173730061729009,3.5
4185.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193657422810816,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97283559228,25749.99848262864,25749.99848262864,66809.97131822092,75524.05872313093,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57388702662,55462.48799948774,38293.42876393209,25959.119114621106,64252.547878553196,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.9575089296203556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575089296203556,1.2796588910812776,1.2799576155929666,3.0926280098568815,6552.907647698178,15440.515861690063,6479.644028226266,0.0003109663559170662,22723.02488415441,2317.103688227316,19368.089618146678,1974.9954998033659,0.8523552527398212,0.8523552527398212,35720.83909487391,35405.22815468563,1.0111551970988433,0.8,4311.12685111484,4273.035954225843,1.0111551970988433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355672718462,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9049696675210726e-05,1.9049696675210726e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.072245922106248,3.9012902078298333,1.0398026774673843,0.6390403834755579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.30018473779,129606.29981340734,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54029633758,75514.53857946076,0.0017168768245028332,0.0,8546.071908451686,8546.071908451686,0.8833659264768994,3977.2964742684576,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515861690063,1450.0,0.375,6.173730061729009,3.5
4186.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193657457735412,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.972808028615,25749.99848262864,25749.99848262864,66809.97129065725,75524.05874726847,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.5739014957,55462.48796225564,38293.42882137785,25959.119114621106,64252.547935998955,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.95750892696367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750892696367,1.2796588910812776,1.2799576155929666,3.092628007780793,6552.907643299195,15440.515855013813,6479.644028226266,0.0003109663569111618,22723.024903064543,2317.103690155613,19368.089618146678,1974.9954998033659,0.85235525203049,0.8523552520304899,35720.839075690325,35405.22815468563,1.0111551964200522,0.8,4311.126848799584,4273.035954225843,1.0111551964200522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355668638718,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.905075583863436e-05,1.905075583863436e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722459197779204,3.901290208759662,1.0398026761087469,0.6390403824752268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.30009773276,129606.29972640231,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54038273067,75514.53857946076,0.0018032699153991416,0.0,8546.071908451686,8546.071908451686,0.8833659266451367,3977.2964715984886,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515855013813,1450.0,0.375,6.173730061729009,3.5
4187.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193657457735412,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.972780464945,25749.99848262864,25749.99848262864,66809.97126309358,75524.05877140597,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57391596475,55462.48792502352,38293.42887882359,25959.119114621106,64252.5479934447,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.9575089243069836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575089243069836,1.2796588910812776,1.2799576155929666,3.0926280057047033,6552.907638900211,15440.515848337564,6479.644028226266,0.00031096635790525733,22723.02492197467,2317.1036920839097,19368.089618146678,1974.9954998033659,0.852355251321159,0.852355251321159,35720.839056506724,35405.22815468563,1.011155195741261,0.8,4311.126846484326,4273.035954225843,1.011155195741261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355664558973,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.905160303294906e-05,1.905160303294906e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.072245917449593,3.9012902096894893,1.0398026747501095,0.6390403814748957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.3000107277,129606.29963939726,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54034641938,75514.53857946076,0.0017669586231932044,0.0,8546.071908451686,8546.071908451686,0.883365926813374,3977.2964689285186,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515848337564,1450.0,0.375,6.173730061729009,3.5
4188.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193657457735412,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97275290129,25749.99848262864,25749.99848262864,66809.97123552993,75524.05879554347,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57393043382,55462.48788779142,38293.42893626933,25959.119114621106,64252.54805089044,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.9575089216502986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575089216502986,1.2796588910812776,1.2799576155929666,3.0926280036286147,6552.907634501228,15440.515841661314,6479.644028226266,0.0003109663588993527,22723.024940884796,2317.103694012206,19368.089618146678,1974.9954998033659,0.8523552506118279,0.8523552506118279,35720.839037323145,35405.22815468563,1.0111551950624702,0.8,4311.126844169072,4273.035954225843,1.0111551950624702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355660479229,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9052280833875557e-05,1.9052280833875557e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722459151212664,3.901290210619317,1.0398026733914725,0.6390403804745649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29992372269,129606.29955239224,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54031010788,75514.53857946076,0.001730647127260454,0.0,8546.071908451686,8546.071908451686,0.8833659269816113,3977.29646625855,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515841661314,1450.0,0.375,6.173730061729009,3.5
4189.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.19365749266001,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.972725337626,25749.99848262864,25749.99848262864,66809.97120796627,75524.058819681,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57394490289,55462.48785055931,38293.42899371509,25959.119114621106,64252.548108336196,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.9575089189936126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575089189936126,1.2796588910812776,1.2799576155929666,3.0926280015525256,6552.907630102244,15440.515834985064,6479.644028226266,0.0003109663598934482,22723.024959794926,2317.1036959405023,19368.089618146678,1974.9954998033659,0.8523552499024969,0.8523552499024969,35720.839018139544,35405.22815468563,1.0111551943836792,0.8,4311.126841853815,4273.035954225843,1.0111551943836792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355656399485,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.905282300640465e-05,1.905282300640465e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.072245912792939,3.9012902115491452,1.0398026720328353,0.6390403794742338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29983671765,129606.2994653872,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54039650096,75514.53857946076,0.0018170402036048472,0.0,8546.071908451686,8546.071908451686,0.8833659271498486,3977.2964635885805,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515834985064,1450.0,0.375,6.173730061729009,3.5
