time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4229.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193658261001133,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.971622790996,25749.99848262864,25749.99848262864,66809.97010541963,75524.05978518161,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.5745236657,55462.48636127486,38293.43129154537,25959.119114621106,64252.550406166476,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.9575088127261746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575088127261746,1.2796588910812776,1.2799576155929666,3.0926279185089594,6552.907454142893,15440.515567935083,6479.644028226266,0.0003109663996572686,22723.025716200176,2317.103773072372,19368.089618146678,1974.9954998033659,0.8523552215292515,0.8523552215292514,35720.838250795816,35405.22815468563,1.0111551672320354,0.8,4311.126749243555,4273.035954225843,1.0111551672320354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355493209704,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991469147353e-05,1.9054991469147353e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722458196598443,3.9012902487422645,1.0398026176873396,0.63904033946099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29635651592,129606.29598518547,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54164354352,75514.53857946076,0.0030640827608294785,0.0,8546.071908451686,8546.071908451686,0.8833659338793414,3977.2963567898055,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515567935083,1450.0,0.375,6.173730061729009,3.5
4230.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.19365829592573,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97159522735,25749.99848262864,25749.99848262864,66809.97007785599,75524.05980931918,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57453813481,55462.486324042766,38293.43134899116,25959.119114621106,64252.550463612264,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.95750881006949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750881006949,1.2796588910812776,1.2799576155929666,3.092627916432871,6552.907449743911,15440.515561258833,6479.644028226266,0.00031096640065136395,22723.025735110314,2317.1037750006694,19368.089618146678,1974.9954998033659,0.8523552208199201,0.8523552208199201,35720.83823161224,35405.22815468563,1.0111551665532448,0.8,4311.126746928301,4273.035954225843,1.0111551665532448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355489129961,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722458173315166,3.9012902496720945,1.0398026163287022,0.6390403384606589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.2962695109,129606.29589818045,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54172993638,75514.53857946076,0.0031504756188951433,0.0,8546.071908451686,8546.071908451686,0.8833659340475786,3977.2963541198374,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515561258833,1450.0,0.375,6.173730061729009,3.5
4231.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.19365829592573,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.971567663655,25749.99848262864,25749.99848262864,66809.9700502923,75524.05983345666,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57455260384,55462.48628681063,38293.431406436895,25959.119114621106,64252.550521058,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.9575088074128018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575088074128018,1.2796588910812776,1.2799576155929666,3.0926279143567803,6552.907445344924,15440.515554582584,6479.644028226266,0.0003109664016454594,22723.025754020447,2317.1037769289665,19368.089618146678,1974.9954998033659,0.8523552201105888,0.8523552201105888,35720.83821242863,35405.22815468563,1.011155165874453,0.8,4311.126744613043,4273.035954225843,1.011155165874453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355485050213,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722458150031893,3.9012902506019214,1.0398026149700645,0.6390403374603276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29618250579,129606.29581117534,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54169362505,75514.53857946076,0.0031141642975853756,0.0,8546.071908451686,8546.071908451686,0.883365934215816,3977.2963514498656,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515554582584,1450.0,0.375,6.173730061729009,3.5
4232.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.19365829592573,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97154009999,25749.99848262864,25749.99848262864,66809.97002272864,75524.0598575942,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57456707294,55462.48624957852,38293.43146388268,25959.119114621106,64252.55057850379,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.957508804756116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508804756116,1.2796588910812776,1.2799576155929666,3.0926279122806912,6552.90744094594,15440.515547906334,6479.644028226266,0.0003109664026395551,22723.025772930585,2317.103778857264,19368.089618146678,1974.9954998033659,0.8523552194012576,0.8523552194012575,35720.838193245036,35405.22815468563,1.011155165195662,0.8,4311.126742297786,4273.035954225843,1.011155165195662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355480970469,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722458126748613,3.90129025153175,1.039802613611427,0.6390403364599964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29609550077,129606.29572417033,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54165731379,75514.53857946076,0.003077853034483269,0.0,8546.071908451686,8546.071908451686,0.8833659343840533,3977.296348779897,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515547906334,1450.0,0.375,6.173730061729009,3.5
4233.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193658330850326,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97151253634,25749.99848262864,25749.99848262864,66809.96999516498,75524.05988173172,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57458154201,55462.48621234641,38293.43152132844,25959.119114621106,64252.55063594955,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.9575088020994307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575088020994307,1.2796588910812776,1.2799576155929666,3.0926279102046026,6552.907436546957,15440.515541230085,6479.644028226266,0.0003109664036336506,22723.025791840715,2317.1037807855605,19368.089618146678,1974.9954998033659,0.8523552186919264,0.8523552186919264,35720.83817406145,35405.22815468563,1.011155164516871,0.8,4311.12673998253,4273.035954225843,1.011155164516871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355476890726,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722458103465342,3.9012902524615782,1.0398026122527897,0.6390403354596654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29600849573,129606.29563716528,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54174370687,75514.53857946076,0.003164246110827662,0.0,8546.071908451686,8546.071908451686,0.8833659345522906,3977.296346109928,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515541230085,1450.0,0.375,6.173730061729009,3.5
4234.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193658365774922,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97148497266,25749.99848262864,25749.99848262864,66809.9699676013,75524.05990586925,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.5745960111,55462.48617511429,38293.43157877423,25959.119114621106,64252.55069339534,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.957508799442744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508799442744,1.2796588910812776,1.2799576155929666,3.0926279081285126,6552.907432147972,15440.515534553835,6479.644028226266,0.00031096640462774595,22723.025810750856,2317.103782713858,19368.089618146678,1974.9954998033659,0.852355217982595,0.852355217982595,35720.83815487785,35405.22815468563,1.0111551638380798,0.8,4311.126737667274,4273.035954225843,1.0111551638380798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355472810979,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.072245808018206,3.901290253391407,1.0398026108941516,0.6390403344593338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29592149067,129606.2955501602,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54183009968,75514.53857946076,0.003250638925237581,0.0,8546.071908451686,8546.071908451686,0.8833659347205279,3977.2963434399576,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515534553835,1450.0,0.375,6.173730061729009,3.5
4235.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193658365774922,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.971457409,25749.99848262864,25749.99848262864,66809.96994003764,75524.05993000678,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57461048018,55462.48613788219,38293.43163621999,25959.119114621106,64252.550750841096,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.9575087967860587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575087967860587,1.2796588910812776,1.2799576155929666,3.092627906052424,6552.907427748989,15440.515527877586,6479.644028226266,0.0003109664056218415,22723.025829660986,2317.103784642155,19368.089618146678,1974.9954998033659,0.8523552172732639,0.8523552172732639,35720.838135694255,35405.22815468563,1.0111551631592888,0.8,4311.126735352017,4273.035954225843,1.0111551631592888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355468731236,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.072245805689879,3.9012902543212356,1.0398026095355144,0.6390403334590029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29583448566,129606.29546315521,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54179378842,75514.53857946076,0.0032143276621354744,0.0,8546.071908451686,8546.071908451686,0.8833659348887652,3977.296340769989,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515527877586,1450.0,0.375,6.173730061729009,3.5
4236.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193658365774922,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.971429845325,25749.99848262864,25749.99848262864,66809.96991247397,75524.0599541443,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57462494925,55462.48610065006,38293.43169366577,25959.119114621106,64252.55080828688,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.9575087941293714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575087941293714,1.2796588910812776,1.2799576155929666,3.092627903976334,6552.907423350003,15440.515521201336,6479.644028226266,0.0003109664066159371,22723.025848571124,2317.103786570452,19368.089618146678,1974.9954998033659,0.8523552165639325,0.8523552165639325,35720.83811651065,35405.22815468563,1.0111551624804973,0.8,4311.126733036759,4273.035954225843,1.0111551624804973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355464651489,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722458033615507,3.9012902552510633,1.0398026081768765,0.6390403324586714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29574748054,129606.2953761501,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54175747711,75514.53857946076,0.003178016355377622,0.0,8546.071908451686,8546.071908451686,0.8833659350570027,3977.296338100018,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515521201336,1450.0,0.375,6.173730061729009,3.5
4237.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.19365840069952,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97140228165,25749.99848262864,25749.99848262864,66809.96988491029,75524.05997828182,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57463941832,55462.48606341794,38293.43175111153,25959.119114621106,64252.550865732635,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.957508791472685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508791472685,1.2796588910812776,1.2799576155929666,3.0926279019002445,6552.907418951019,15440.515514525086,6479.644028226266,0.00031096640761003256,22723.02586748126,2317.1037884987495,19368.089618146678,1974.9954998033659,0.8523552158546012,0.8523552158546013,35720.83809732706,35405.22815468563,1.0111551618017063,0.8,4311.126730721503,4273.035954225843,1.0111551618017063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355460571744,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722458010332232,3.9012902561808915,1.0398026068182389,0.6390403314583402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29566047547,129606.29528914505,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54184387017,75514.53857946076,0.0032644094171701,0.0,8546.071908451686,8546.071908451686,0.88336593522524,3977.296335430048,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515514525086,1450.0,0.375,6.173730061729009,3.5
4238.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193658435624116,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97137471799,25749.99848262864,25749.99848262864,66809.96985734663,75524.06000241936,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57465388742,55462.48602618584,38293.43180855731,25959.119114621106,64252.550923178416,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.957508788816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508788816,1.2796588910812776,1.2799576155929666,3.092627899824156,6552.907414552036,15440.515507848837,6479.644028226266,0.000310966408604128,22723.025886391395,2317.1037904270465,19368.089618146678,1974.9954998033659,0.85235521514527,0.85235521514527,35720.83807814347,35405.22815468563,1.0111551611229153,0.8,4311.126728406246,4273.035954225843,1.0111551611229153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355456492001,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722457987048957,3.9012902571107206,1.0398026054596012,0.6390403304580091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29557347049,129606.29520214004,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54193026303,75514.53857946076,0.0033508022752357647,0.0,8546.071908451686,8546.071908451686,0.8833659353934773,3977.29633276008,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515507848837,1450.0,0.375,6.173730061729009,3.5
4239.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193658435624116,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97134715432,25749.99848262864,25749.99848262864,66809.96982978296,75524.06002655686,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.5746683565,55462.485988953726,38293.43186600308,25959.119114621106,64252.55098062418,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.9575087861593135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575087861593135,1.2796588910812776,1.2799576155929666,3.0926278977480663,6552.907410153051,15440.515501172587,6479.644028226266,0.00031096640959822353,22723.02590530153,2317.1037923553436,19368.089618146678,1974.9954998033659,0.8523552144359389,0.8523552144359389,35720.83805895987,35405.22815468563,1.011155160444124,0.8,4311.12672609099,4273.035954225843,1.011155160444124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355452412256,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722457963765681,3.9012902580405484,1.0398026041009638,0.6390403294576779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.2954864654,129606.29511513496,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54189395174,75514.53857946076,0.0033144909830298275,0.0,8546.071908451686,8546.071908451686,0.8833659355617146,3977.29633009011,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515501172587,1450.0,0.375,6.173730061729009,3.5
4240.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193658470548712,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97131959065,25749.99848262864,25749.99848262864,66809.96980221929,75524.0600506944,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57468282558,55462.4859517216,38293.431923448865,25959.119114621106,64252.55103806997,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.9575087835026266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575087835026266,1.2796588910812776,1.2799576155929666,3.0926278956719764,6552.9074057540665,15440.515494496338,6479.644028226266,0.0003109664105923191,22723.02592421167,2317.1037942836415,19368.089618146678,1974.9954998033659,0.8523552137266074,0.8523552137266074,35720.838039776274,35405.22815468563,1.0111551597653328,0.8,4311.126723775733,4273.035954225843,1.0111551597653328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735544833251,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.07224579404824,3.901290258970377,1.039802602742326,0.6390403284573465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29539946034,129606.2950281299,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.5419803448,75514.53857946076,0.0034008840448223054,0.0,8546.071908451686,8546.071908451686,0.8833659357299519,3977.2963274201397,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515494496338,1450.0,0.375,6.173730061729009,3.5
4241.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193658470548712,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97129202699,25749.99848262864,25749.99848262864,66809.96977465563,75524.06007483194,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57469729467,55462.485914489494,38293.43198089463,25959.119114621106,64252.55109551574,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.957508780845941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508780845941,1.2796588910812776,1.2799576155929666,3.0926278935958877,6552.9074013550835,15440.515487820088,6479.644028226266,0.0003109664115864146,22723.025943121804,2317.1037962119385,19368.089618146678,1974.9954998033659,0.8523552130172761,0.8523552130172761,35720.83802059269,35405.22815468563,1.0111551590865417,0.8,4311.126721460477,4273.035954225843,1.0111551590865417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355444252767,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722457917199126,3.901290259900206,1.0398026013836885,0.6390403274570153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29531245532,129606.29494112487,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54194403352,75514.53857946076,0.0033645727671682835,0.0,8546.071908451686,8546.071908451686,0.8833659358981893,3977.2963247501707,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515487820088,1450.0,0.375,6.173730061729009,3.5
