time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4242.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.19365850547331,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.971264463325,25749.99848262864,25749.99848262864,66809.96974709196,75524.06009896948,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57471176377,55462.48587725739,38293.43203834041,25959.119114621106,64252.55115296152,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.9575087781892555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575087781892555,1.2796588910812776,1.2799576155929666,3.0926278915197987,6552.9073969561,15440.515481143839,6479.644028226266,0.00031096641258051004,22723.02596203194,2317.1037981402355,19368.089618146678,1974.9954998033659,0.8523552123079449,0.8523552123079449,35720.83800140909,35405.22815468563,1.0111551584077507,0.8,4311.12671914522,4273.035954225843,1.0111551584077507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355440173022,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722457893915849,3.901290260830035,1.0398026000250509,0.6390403264566842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29522545029,129606.29485411984,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54203042637,75514.53857946076,0.003450965610682033,0.0,8546.071908451686,8546.071908451686,0.8833659360664265,3977.2963220802017,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515481143839,1450.0,0.375,6.173730061729009,3.5
4243.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.19365850547331,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97123689966,25749.99848262864,25749.99848262864,66809.96971952831,75524.060123107,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57472623284,55462.48584002528,38293.43209578618,25959.119114621106,64252.551210407284,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.9575087755325695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575087755325695,1.2796588910812776,1.2799576155929666,3.0926278894437096,6552.9073925571165,15440.51547446759,6479.644028226266,0.0003109664135746055,22723.025980942075,2317.1038000685326,19368.089618146678,1974.9954998033659,0.8523552115986137,0.8523552115986136,35720.8379822255,35405.22815468563,1.0111551577289597,0.8,4311.126716829965,4273.035954225843,1.0111551577289597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355436093278,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722457870632576,3.901290261759863,1.0398025986664134,0.639040325456353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29513844525,129606.29476711477,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54199411509,75514.53857946076,0.003414654333028011,0.0,8546.071908451686,8546.071908451686,0.8833659362346639,3977.296319410232,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.51547446759,1450.0,0.375,6.173730061729009,3.5
4244.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193658540397905,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97120933598,25749.99848262864,25749.99848262864,66809.96969196462,75524.06014724453,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57474070191,55462.48580279314,38293.43215323197,25959.119114621106,64252.55126785307,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.9575087728758818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575087728758818,1.2796588910812776,1.2799576155929666,3.092627887367619,6552.90738815813,15440.515467791338,6479.644028226266,0.0003109664145687014,22723.02599985222,2317.103801996831,19368.089618146678,1974.9954998033659,0.852355210889282,0.852355210889282,35720.8379630419,35405.22815468563,1.0111551570501682,0.8,4311.126714514707,4273.035954225843,1.0111551570501682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735543201353,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722457847349292,3.9012902626896913,1.0398025973077754,0.6390403244560214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29505144015,129606.2946801097,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54208050812,75514.53857946076,0.0035010473657166585,0.0,8546.071908451686,8546.071908451686,0.8833659364029013,3977.2963167402613,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515467791338,1450.0,0.375,6.173730061729009,3.5
4245.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.1936585753225,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97118177231,25749.99848262864,25749.99848262864,66809.96966440095,75524.06017138207,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.574755171,55462.485765561025,38293.43221067774,25959.119114621106,64252.551325298846,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.9575087702191953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575087702191953,1.2796588910812776,1.2799576155929666,3.0926278852915297,6552.907383759145,15440.515461115088,6479.644028226266,0.0003109664155627967,22723.026018762357,2317.103803925128,19368.089618146678,1974.9954998033659,0.8523552101799508,0.8523552101799508,35720.8379438583,35405.22815468563,1.011155156371377,0.8,4311.12671219945,4273.035954225843,1.011155156371377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355427933785,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722457824066014,3.9012902636195204,1.0398025959491377,0.6390403234556902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29496443506,129606.29459310461,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54216690118,75514.53857946076,0.0035874404275091365,0.0,8546.071908451686,8546.071908451686,0.8833659365711387,3977.2963140702914,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515461115088,1450.0,0.375,6.173730061729009,3.5
4246.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.1936585753225,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97115420864,25749.99848262864,25749.99848262864,66809.96963683728,75524.06019551959,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57476964008,55462.48572832891,38293.43226812352,25959.119114621106,64252.55138274463,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.957508767562509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508767562509,1.2796588910812776,1.2799576155929666,3.09262788321544,6552.90737936016,15440.515454438839,6479.644028226266,0.00031096641655689226,22723.026037672495,2317.1038058534255,19368.089618146678,1974.9954998033659,0.8523552094706194,0.8523552094706194,35720.8379246747,35405.22815468563,1.0111551556925857,0.8,4311.126709884192,4273.035954225843,1.0111551556925857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355423854039,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722457800782736,3.9012902645493486,1.0398025945905,0.6390403224553588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29487743002,129606.29450609957,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54213058989,75514.53857946076,0.0035511291353031993,0.0,8546.071908451686,8546.071908451686,0.883365936739376,3977.2963114003214,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515454438839,1450.0,0.375,6.173730061729009,3.5
4247.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.1936585753225,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97112664498,25749.99848262864,25749.99848262864,66809.96960927363,75524.06021965711,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57478410915,55462.48569109681,38293.432325569265,25959.119114621106,64252.55144019037,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.957508764905824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508764905824,1.2796588910812776,1.2799576155929666,3.0926278811393515,6552.907374961178,15440.51544776259,6479.644028226266,0.0003109664175509879,22723.026056582625,2317.103807781722,19368.089618146678,1974.9954998033659,0.8523552087612883,0.8523552087612883,35720.83790549112,35405.22815468563,1.011155155013795,0.8,4311.1267075689375,4273.035954225843,1.011155155013795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355419774296,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.072245777749947,3.901290265479177,1.039802593231863,0.6390403214550281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.294790425,129606.29441909456,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.5420942784,75514.53857946076,0.003514817639370449,0.0,8546.071908451686,8546.071908451686,0.8833659369076132,3977.296308730353,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.51544776259,1450.0,0.375,6.173730061729009,3.5
4248.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.1936586102471,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.971099081304,25749.99848262864,25749.99848262864,66809.96958170994,75524.06024379467,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57479857827,55462.48565386469,38293.43238301508,25959.119114621106,64252.55149763619,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.9575087622491374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575087622491374,1.2796588910812776,1.2799576155929666,3.092627879063262,6552.907370562193,15440.51544108634,6479.644028226266,0.0003109664185450834,22723.02607549277,2317.1038097100204,19368.089618146678,1974.9954998033659,0.8523552080519567,0.8523552080519567,35720.83788630752,35405.22815468563,1.0111551543350037,0.8,4311.1267052536805,4273.035954225843,1.0111551543350037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355415694552,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.072245775421618,3.9012902664090063,1.0398025918732245,0.6390403204546963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29470341995,129606.2943320895,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54218067146,75514.53857946076,0.003601210701162927,0.0,8546.071908451686,8546.071908451686,0.8833659370758506,3977.296306060383,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.51544108634,1450.0,0.375,6.173730061729009,3.5
4249.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193658645171695,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97107151763,25749.99848262864,25749.99848262864,66809.96955414627,75524.06026793215,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57481304731,55462.48561663257,38293.43244046082,25959.119114621106,64252.551555081925,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.957508759592451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508759592451,1.2796588910812776,1.2799576155929666,3.0926278769871725,6552.907366163208,15440.51543441009,6479.644028226266,0.0003109664195391788,22723.026094402896,2317.1038116383165,19368.089618146678,1974.9954998033659,0.8523552073426258,0.8523552073426258,35720.83786712392,35405.22815468563,1.0111551536562124,0.8,4311.126702938423,4273.035954225843,1.0111551536562124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355411614806,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722457730932913,3.9012902673388328,1.0398025905145876,0.6390403194543653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.2946164149,129606.29424508443,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54226706452,75514.53857946076,0.003687603762955405,0.0,8546.071908451686,8546.071908451686,0.883365937244088,3977.2963033904134,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.51543441009,1450.0,0.375,6.173730061729009,3.5
4250.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193658645171695,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97104395396,25749.99848262864,25749.99848262864,66809.9695265826,75524.06029206968,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57482751638,55462.48557940045,38293.43249790659,25959.119114621106,64252.5516125277,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.957508756935764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508756935764,1.2796588910812776,1.2799576155929666,3.0926278749110825,6552.907361764223,15440.51542773384,6479.644028226266,0.0003109664205332743,22723.026113313037,2317.1038135666145,19368.089618146678,1974.9954998033659,0.8523552066332944,0.8523552066332943,35720.837847940325,35405.22815468563,1.0111551529774212,0.8,4311.126700623166,4273.035954225843,1.0111551529774212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735540753506,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722457707649637,3.901290268268662,1.03980258915595,0.6390403184540341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29452940982,129606.29415807937,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54223075321,75514.53857946076,0.0036512924561975524,0.0,8546.071908451686,8546.071908451686,0.8833659374123253,3977.296300720443,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.51542773384,1450.0,0.375,6.173730061729009,3.5
4251.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193658645171695,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97101639028,25749.99848262864,25749.99848262864,66809.96949901892,75524.06031620722,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57484198548,55462.48554216832,38293.4325553524,25959.119114621106,64252.55166997351,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.957508754279077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508754279077,1.2796588910812776,1.2799576155929666,3.0926278728349925,6552.907357365238,15440.515421057591,6479.644028226266,0.00031096642152736984,22723.02613222318,2317.1038154949124,19368.089618146678,1974.9954998033659,0.8523552059239627,0.8523552059239627,35720.83782875672,35405.22815468563,1.0111551522986297,0.8,4311.126698307908,4273.035954225843,1.0111551522986297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355403455313,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722457684366347,3.9012902691984905,1.0398025877973114,0.6390403174537023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29444240472,129606.29407107427,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54219444167,75514.53857946076,0.0036149809166090563,0.0,8546.071908451686,8546.071908451686,0.8833659375805627,3977.296298050472,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515421057591,1450.0,0.375,6.173730061729009,3.5
4252.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.19365868009629,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97098882662,25749.99848262864,25749.99848262864,66809.96947145526,75524.06034034475,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57485645455,55462.48550493621,38293.432612798155,25959.119114621106,64252.55172741926,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.9575087516223912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575087516223912,1.2796588910812776,1.2799576155929666,3.0926278707589034,6552.907352966254,15440.515414381342,6479.644028226266,0.0003109664225214654,22723.026151133316,2317.1038174232094,19368.089618146678,1974.9954998033659,0.8523552052146316,0.8523552052146316,35720.83780957313,35405.22815468563,1.0111551516198387,0.8,4311.1266959926525,4273.035954225843,1.0111551516198387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735539937557,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.072245766108308,3.901290270128319,1.0398025864386744,0.6390403164533714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29435539969,129606.29398406924,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54228083475,75514.53857946076,0.0037013739929534495,0.0,8546.071908451686,8546.071908451686,0.8833659377488,3977.296295380503,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515414381342,1450.0,0.375,6.173730061729009,3.5
4253.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193658715020888,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97096126295,25749.99848262864,25749.99848262864,66809.96944389159,75524.06036448231,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57487092368,55462.4854677041,38293.43267024398,25959.119114621106,64252.551784865085,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.9575087489657053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575087489657053,1.2796588910812776,1.2799576155929666,3.0926278686828144,6552.907348567271,15440.515407705092,6479.644028226266,0.0003109664235155608,22723.02617004346,2317.1038193515074,19368.089618146678,1974.9954998033659,0.8523552045053,0.8523552045053,35720.83779038952,35405.22815468563,1.0111551509410475,0.8,4311.1266936773945,4273.035954225843,1.0111551509410475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355395295824,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.072245763779979,3.901290271058149,1.0398025850800359,0.6390403154530396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29426839465,129606.2938970642,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54236722783,75514.53857946076,0.0037877670692978427,0.0,8546.071908451686,8546.071908451686,0.8833659379170373,3977.2962927105336,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515407705092,1450.0,0.375,6.173730061729009,3.5
4254.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193658715020888,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97093369928,25749.99848262864,25749.99848262864,66809.96941632792,75524.06038861981,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57488539272,55462.485430471985,38293.43272768971,25959.119114621106,64252.551842310815,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.957508746309019,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508746309019,1.2796588910812776,1.2799576155929666,3.092627866606725,6552.907344168286,15440.515401028842,6479.644028226266,0.00031096642450965635,22723.02618895359,2317.1038212798044,19368.089618146678,1974.9954998033659,0.852355203795969,0.852355203795969,35720.83777120594,35405.22815468563,1.0111551502622564,0.8,4311.126691362138,4273.035954225843,1.0111551502622564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355391216079,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722457614516525,3.901290271987976,1.0398025837213989,0.6390403144527089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.2941813896,129606.29381005916,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54233091653,75514.53857946076,0.0037514557770919055,0.0,8546.071908451686,8546.071908451686,0.8833659380852747,3977.296290040564,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515401028842,1450.0,0.375,6.173730061729009,3.5
