time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4255.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193658749945484,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97090613561,25749.99848262864,25749.99848262864,66809.96938876425,75524.06041275735,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57489986182,55462.48539323986,38293.43278513551,25959.119114621106,64252.55189975662,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.9575087436523324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575087436523324,1.2796588910812776,1.2799576155929666,3.0926278645306353,6552.907339769301,15440.515394352593,6479.644028226266,0.0003109664255037519,22723.02620786373,2317.103823208102,19368.089618146678,1974.9954998033659,0.8523552030866375,0.8523552030866375,35720.837752022344,35405.22815468563,1.0111551495834652,0.8,4311.126689046881,4273.035954225843,1.0111551495834652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355387136335,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.072245759123324,3.901290272917805,1.0398025823627608,0.6390403134523773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29409438452,129606.29372305407,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54241730936,75514.53857946076,0.00383784860605374,0.0,8546.071908451686,8546.071908451686,0.8833659382535121,3977.296287370594,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515394352593,1450.0,0.375,6.173730061729009,3.5
4256.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.19365878487008,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97087857194,25749.99848262864,25749.99848262864,66809.96936120058,75524.06043689486,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57491433088,55462.48535600774,38293.432842581264,25959.119114621106,64252.55195720237,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.9575087409956455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575087409956455,1.2796588910812776,1.2799576155929666,3.0926278624545454,6552.907335370316,15440.515387676343,6479.644028226266,0.0003109664264978475,22723.026226773865,2317.103825136399,19368.089618146678,1974.9954998033659,0.8523552023773063,0.8523552023773063,35720.837732838736,35405.22815468563,1.0111551489046737,0.8,4311.1266867316235,4273.035954225843,1.0111551489046737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355383056588,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.072245756794997,3.901290273847633,1.0398025810041236,0.6390403124520463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29400737946,129606.29363604901,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54250370241,75514.53857946076,0.0039242416532943025,0.0,8546.071908451686,8546.071908451686,0.8833659384217494,3977.296284700624,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515387676343,1450.0,0.375,6.173730061729009,3.5
4257.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.19365878487008,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97085100828,25749.99848262864,25749.99848262864,66809.96933363692,75524.06046103241,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.5749288,55462.48531877564,38293.43290002706,25959.119114621106,64252.552014648165,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.95750873833896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750873833896,1.2796588910812776,1.2799576155929666,3.0926278603784567,6552.907330971333,15440.515381000094,6479.644028226266,0.00031096642749194286,22723.026245684006,2317.103827064697,19368.089618146678,1974.9954998033659,0.852355201667975,0.8523552016679748,35720.83771365515,35405.22815468563,1.011155148225883,0.8,4311.126684416368,4273.035954225843,1.011155148225883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355378976845,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.072245754466669,3.901290274777462,1.039802579645486,0.6390403114517149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29392037443,129606.29354904398,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54246739113,75514.53857946076,0.0038879303756402805,0.0,8546.071908451686,8546.071908451686,0.8833659385899867,3977.2962820306548,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515381000094,1450.0,0.375,6.173730061729009,3.5
4258.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.19365878487008,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.9708234446,25749.99848262864,25749.99848262864,66809.96930607324,75524.06048516996,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57494326908,55462.48528154351,38293.432957472854,25959.119114621106,64252.55207209396,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.957508735682273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508735682273,1.2796588910812776,1.2799576155929666,3.0926278583023668,6552.907326572347,15440.515374323844,6479.644028226266,0.00031096642848603835,22723.02626459415,2317.1038289929947,19368.089618146678,1974.9954998033659,0.8523552009586434,0.8523552009586434,35720.83769447155,35405.22815468563,1.0111551475470915,0.8,4311.12668210111,4273.035954225843,1.0111551475470915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355374897098,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722457521383406,3.9012902757072916,1.0398025782868476,0.6390403104513834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29383336935,129606.2934620389,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54243107984,75514.53857946076,0.0038516190834343433,0.0,8546.071908451686,8546.071908451686,0.8833659387582241,3977.2962793606844,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515374323844,1450.0,0.375,6.173730061729009,3.5
4259.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193658819794678,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97079588093,25749.99848262864,25749.99848262864,66809.96927850957,75524.06050930747,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57495773815,55462.48524431139,38293.43301491862,25959.119114621106,64252.55212953973,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.9575087330255867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575087330255867,1.2796588910812776,1.2799576155929666,3.0926278562262772,6552.907322173363,15440.515367647595,6479.644028226266,0.0003109664294801339,22723.026283504285,2317.103830921292,19368.089618146678,1974.9954998033659,0.8523552002493121,0.8523552002493121,35720.83767528795,35405.22815468563,1.0111551468683002,0.8,4311.126679785853,4273.035954225843,1.0111551468683002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355370817353,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.072245749810013,3.9012902766371194,1.0398025769282102,0.6390403094510522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29374636429,129606.29337503384,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54251747289,75514.53857946076,0.003938012130674906,0.0,8546.071908451686,8546.071908451686,0.8833659389264614,3977.2962766907144,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515367647595,1450.0,0.375,6.173730061729009,3.5
4260.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193658854719274,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97076831726,25749.99848262864,25749.99848262864,66809.9692509459,75524.060533445,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57497220722,55462.48520707928,38293.43307236438,25959.119114621106,64252.552186985486,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.9575087303689003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575087303689003,1.2796588910812776,1.2799576155929666,3.0926278541501877,6552.9073177743785,15440.515360971345,6479.644028226266,0.0003109664304742295,22723.026302414422,2317.1038328495893,19368.089618146678,1974.9954998033659,0.8523551995399808,0.8523551995399808,35720.837656104355,35405.22815468563,1.011155146189509,0.8,4311.126677470596,4273.035954225843,1.011155146189509,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355366737608,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.072245747481686,3.9012902775669476,1.0398025755695728,0.6390403084507211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29365935926,129606.29328802881,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54260386573,75514.53857946076,0.004024404974188656,0.0,8546.071908451686,8546.071908451686,0.8833659390946987,3977.296274020745,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515360971345,1450.0,0.375,6.173730061729009,3.5
4261.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193658854719274,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97074075359,25749.99848262864,25749.99848262864,66809.96922338223,75524.06055758252,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.5749866763,55462.485169847154,38293.43312981017,25959.119114621106,64252.552244431274,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.957508727712214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508727712214,1.2796588910812776,1.2799576155929666,3.092627852074098,6552.907313375394,15440.515354295096,6479.644028226266,0.0003109664314683249,22723.02632132456,2317.1038347778867,19368.089618146678,1974.9954998033659,0.8523551988306495,0.8523551988306495,35720.83763692076,35405.22815468563,1.011155145510718,0.8,4311.12667515534,4273.035954225843,1.011155145510718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355362657863,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.072245745153358,3.9012902784967762,1.039802574210935,0.6390403074503898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29357235417,129606.29320102373,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54256755444,75514.53857946076,0.003988093681982718,0.0,8546.071908451686,8546.071908451686,0.8833659392629362,3977.296271350775,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515354295096,1450.0,0.375,6.173730061729009,3.5
4262.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193658854719274,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97071318993,25749.99848262864,25749.99848262864,66809.96919581857,75524.0605817201,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57500114544,55462.48513261505,38293.43318725598,25959.119114621106,64252.552301877084,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.9575087250555283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575087250555283,1.2796588910812776,1.2799576155929666,3.092627849998009,6552.907308976411,15440.515347618846,6479.644028226266,0.0003109664324624204,22723.026340234705,2317.1038367061847,19368.089618146678,1974.9954998033659,0.852355198121318,0.852355198121318,35720.83761773717,35405.22815468563,1.011155144831927,0.8,4311.126672840084,4273.035954225843,1.011155144831927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355358578119,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722457428250296,3.9012902794266067,1.039802572852297,0.6390403064500583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29348534915,129606.2931140187,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54253124316,75514.53857946076,0.003951782404328696,0.0,8546.071908451686,8546.071908451686,0.8833659394311735,3977.296268680806,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515347618846,1450.0,0.375,6.173730061729009,3.5
4263.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.19365888964387,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97068562625,25749.99848262864,25749.99848262864,66809.96916825489,75524.0606058576,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57501561448,55462.48509538292,38293.43324470173,25959.119114621106,64252.552359322835,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.957508722398841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508722398841,1.2796588910812776,1.2799576155929666,3.092627847921919,6552.907304577425,15440.515340942597,6479.644028226266,0.00031096643345651594,22723.02635914484,2317.1038386344817,19368.089618146678,1974.9954998033659,0.8523551974119867,0.8523551974119867,35720.83759855357,35405.22815468563,1.0111551441531355,0.8,4311.126670524826,4273.035954225843,1.0111551441531355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355354498372,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722457404967025,3.9012902803564335,1.0398025714936596,0.6390403054497271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29339834405,129606.29302701363,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.5426176362,75514.53857946076,0.004038175437017344,0.0,8546.071908451686,8546.071908451686,0.8833659395994109,3977.296266010835,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515340942597,1450.0,0.375,6.173730061729009,3.5
4264.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193658924568467,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97065806258,25749.99848262864,25749.99848262864,66809.96914069122,75524.06062999515,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57503008358,55462.48505815081,38293.433302147525,25959.119114621106,64252.55241676863,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.9575087197421546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575087197421546,1.2796588910812776,1.2799576155929666,3.0926278458458296,6552.90730017844,15440.515334266347,6479.644028226266,0.00031096643445061137,22723.026378054983,2317.1038405627796,19368.089618146678,1974.9954998033659,0.8523551967026552,0.8523551967026552,35720.83757936997,35405.22815468563,1.0111551434743442,0.8,4311.126668209569,4273.035954225843,1.0111551434743442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355350418627,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722457381683743,3.901290281286263,1.0398025701350215,0.6390403044493956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29331133899,129606.29294000854,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54270402926,75514.53857946076,0.004124568498809822,0.0,8546.071908451686,8546.071908451686,0.8833659397676482,3977.296263340865,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515334266347,1450.0,0.375,6.173730061729009,3.5
4265.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193658924568467,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.970630498916,25749.99848262864,25749.99848262864,66809.96911312756,75524.06065413267,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57504455266,55462.4850209187,38293.43335959329,25959.119114621106,64252.5524742144,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.957508717085469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508717085469,1.2796588910812776,1.2799576155929666,3.0926278437697405,6552.907295779456,15440.515327590098,6479.644028226266,0.0003109664354447069,22723.026396965117,2317.1038424910766,19368.089618146678,1974.9954998033659,0.852355195993324,0.852355195993324,35720.83756018637,35405.22815468563,1.0111551427955532,0.8,4311.126665894312,4273.035954225843,1.0111551427955532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355346338884,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.072245735840047,3.9012902822160913,1.0398025687763843,0.6390403034490646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29322433397,129606.29285300353,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54266771776,75514.53857946076,0.0040882570028770715,0.0,8546.071908451686,8546.071908451686,0.8833659399358855,3977.2962606708966,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515327590098,1450.0,0.375,6.173730061729009,3.5
4266.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193658959493064,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.970602935246,25749.99848262864,25749.99848262864,66809.96908556389,75524.06067827022,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57505902178,55462.48498368658,38293.43341703911,25959.119114621106,64252.552531660214,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.9575087144287826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575087144287826,1.2796588910812776,1.2799576155929666,3.092627841693651,6552.907291380472,15440.515320913848,6479.644028226266,0.00031096643643880245,22723.02641587526,2317.103844419375,19368.089618146678,1974.9954998033659,0.8523551952839925,0.8523551952839925,35720.83754100278,35405.22815468563,1.011155142116762,0.8,4311.126663579056,4273.035954225843,1.011155142116762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355342259138,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722457335117184,3.901290283145921,1.039802567417746,0.639040302448733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29313732892,129606.29276599847,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54275411081,75514.53857946076,0.004174650050117634,0.0,8546.071908451686,8546.071908451686,0.8833659401041228,3977.2962580009266,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515320913848,1450.0,0.375,6.173730061729009,3.5
4267.0,-30.000000317732386,4.864243234730795,34.929966281141674,25.193658959493064,6.207257786016783,-26.379274507357486,-39.887734421621985,2.5865319756418463,-5.135756152192357,-5.135756175998776,39.859932640588006,41059.97057537158,25749.99848262864,25749.99848262864,66809.96905800022,75524.06070240778,75514.53857946076,25749.99848262864,101264.5370620894,101264.5370620894,101264.5370620894,127223.6561767105,123966.12235935502,3257.533817355471,0.0,89926.57507349088,55462.484946454475,38293.4334744849,25959.119114621106,64252.552589106,19799.282513329268,1450.0,0.0,0.8867349478521247,2.8703018842480783,0.001494314320929203,1.0,1.0,-5.1357371210070255,352783.25106406026,1548502.789151231,4.389388624546821,1548502.789151231,4.389388624546821,0.762710106837855,0.09191366736373958,3.957508711772097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508711772097,1.2796588910812776,1.2799576155929666,3.0926278396175624,6552.907286981489,15440.515314237598,6479.644028226266,0.000310966437432898,22723.026434785403,2317.1038463476725,19368.089618146678,1974.9954998033659,0.852355194574661,0.852355194574661,35720.8375218192,35405.22815468563,1.0111551414379711,0.8,4311.126661263801,4273.035954225843,1.0111551414379711,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235445445284,4.864243234730795,-2.4562964902524724,7.320539724983267,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838258980771,0.00023343235771899578,198.92221242375686,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355338179394,0.09191366736373037,0.09191366736373037,0.09191366736373037,0.09191367092665445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10049065214,591.6369942521427,0.0,0.09191366736373037,0.09191366736373958,0.09191366736373958,0.375,0.375,0.5,7.250650892097232,1.9054991412303934e-05,1.9054991412303934e-05,4.320099833421409e-12,2.3806421722838422e-08,1.9054991753364448e-05,4.320099833421409e-12,25959.119114621106,19799.282513329268,0.762710106837855,1.0722457311833906,3.9012902840757504,1.0398025660591081,0.6390403014484017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681908424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362872414763,261.25362872414763,-11.896371275852346,244.96036257506393,277.5468948732314,129606.29305032389,129606.29267899344,0.0003713304589505474,0.0,nan,277.5468948732314,4.3968948732314175,271.02958841359793,-2.1204115864020423,264.5122819539644,-8.637718046035559,257.9949754943309,-15.155024505669076,251.4776690346974,-21.672330965302564,244.96036257506393,-28.189637424936052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131645353,3.700413164535348,276.8504131645353,276.8504131645353,75514.54271779953,75514.53857946076,0.004138338772463612,0.0,8546.071908451686,8546.071908451686,0.8833659402723602,3977.2962553309576,276.8504131645353,3.700413164535348,1.0,0.002,0.2211873983528991,0.004757161728945993,0.00034262670245577623,0.0016573732975427656,0.1713133512278881,0.1713133512278881,0.0,-1.4580350815585064e-15,1.0,1.0000000391969357,1.9054987433264614e-05,0.09191366736373958,0.0,3.5825584013343006e-09,0.0045846187203589074,0.0,1601723.4069138626,268.0142438478076,2.3802101623005e-08,1.0,1279705.2292717395,2617.667384894176,,,,,,,,,,,,,,,,,,,2.0,15440.515314237598,1450.0,0.375,6.173730061729009,3.5
