time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4307.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193659553211205,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.96975964286,25749.998345029566,25749.998345029566,66809.96810467243,75524.06148244992,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57553591354,55462.483813106584,38293.43524756328,25959.119146964378,64252.55439452766,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.9575086268183175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575086268183175,1.2796588910815663,1.2799576155932553,3.0926277732290326,6552.907146312161,15440.515100790906,6479.644028247177,0.00031096646922263934,22723.0270394157,2317.1039080028045,19368.089618209182,1974.9954998097396,0.8523551718973447,0.8523551718973447,35720.83690837869,35405.22815468563,1.0111551197320299,0.8,4311.12658722803,4273.035954225843,1.0111551197320299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735520771997,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.0366453838960297e-05,2.0366453838960297e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722456602337767,3.9012903039632736,1.0398025220046752,0.6390402707964542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.29028652668,129606.28972636355,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.5431934141,75514.53909761336,0.004095800730283372,0.0,8546.071908451686,8546.071908451686,0.8833659456521439,3977.296169952409,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.515100790906,1450.0,0.375,6.173730061729009,3.5
4308.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.1936595881358,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.96973373195,25749.998345029566,25749.998345029566,66809.96807876152,75524.0615051401,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57554951501,55462.48377810697,38293.43530156448,25959.119146964378,64252.554448528856,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.9575086243209308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575086243209308,1.2796588910815663,1.2799576155932553,3.0926277712774293,6552.907142176948,15440.51509451498,6479.644028247177,0.0003109664701571264,22723.02705719195,2317.1039098154774,19368.089618209182,1974.9954998097396,0.8523551712305463,0.8523551712305464,35720.836890345374,35405.22815468563,1.0111551190939403,0.8,4311.1265850516,4273.035954225843,1.0111551190939403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355203884853,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.036656252357716e-05,2.036656252357716e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722456580450603,3.901290304837347,1.0398025207275043,0.6390402698561048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.2902047386,129606.28964457547,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.5432819843,75514.53909761336,0.0041843709332169965,0.0,8546.071908451686,8546.071908451686,0.8833659458102934,3977.2961674425355,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.51509451498,1450.0,0.375,6.173730061729009,3.5
4309.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193659623060398,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.969707821074,25749.998345029566,25749.998345029566,66809.96805285064,75524.06152783036,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57556311655,55462.4837431074,38293.43535556573,25959.119146964378,64252.55450253011,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.9575086218235467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575086218235467,1.2796588910815663,1.2799576155932553,3.0926277693258277,6552.907138041738,15440.515088239054,6479.644028247177,0.00031096647109161383,22723.027074968202,2317.103911628151,19368.089618209182,1974.9954998097396,0.8523551705637479,0.8523551705637479,35720.83687231208,35405.22815468563,1.0111551184558514,0.8,4311.126582875173,4273.035954225843,1.0111551184558514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355200049742,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.036664932347776e-05,2.036664932347776e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722456558563436,3.9012903057114237,1.0398025194503329,0.6390402689157554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.29012295061,129606.28956278748,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54337055476,75514.53909761336,0.004272941398085095,0.0,8546.071908451686,8546.071908451686,0.8833659459684428,3977.2961649326644,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.515088239054,1450.0,0.375,6.173730061729009,3.5
4310.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193659623060398,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.96968191018,25749.998345029566,25749.998345029566,66809.96802693975,75524.06155052055,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57557671804,55462.4837081078,38293.43540956693,25959.119146964378,64252.55455653131,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.957508619326161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508619326161,1.2796588910815663,1.2799576155932553,3.092627767374225,6552.907133906526,15440.515081963127,6479.644028247177,0.000310966472026101,22723.02709274445,2317.1039134408234,19368.089618209182,1974.9954998097396,0.8523551698969495,0.8523551698969495,35720.83685427877,35405.22815468563,1.0111551178177618,0.8,4311.126580698743,4273.035954225843,1.0111551178177618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355196214626,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.03667190703527e-05,2.03667190703527e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722456536676277,3.9012903065854974,1.0398025181731623,0.6390402679754064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.29004116259,129606.28948099942,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54333642063,75514.53909761336,0.004238807261572219,0.0,8546.071908451686,8546.071908451686,0.8833659461265922,3977.2961624227914,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.515081963127,1450.0,0.375,6.173730061729009,3.5
4311.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193659623060398,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.969655999295,25749.998345029566,25749.998345029566,66809.96800102886,75524.06157321075,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57559031954,55462.4836731082,38293.43546356815,25959.119146964378,64252.554610532534,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.9575086168287754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575086168287754,1.2796588910815663,1.2799576155932553,3.0926277654226224,6552.907129771314,15440.5150756872,6479.644028247177,0.0003109664729605883,22723.0271105207,2317.1039152534963,19368.089618209182,1974.9954998097396,0.8523551692301511,0.8523551692301511,35720.836836245464,35405.22815468563,1.0111551171796724,0.8,4311.126578522315,4273.035954225843,1.0111551171796724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355192379512,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.0366774720059766e-05,2.0366774720059766e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722456514789118,3.901290307459572,1.0398025168959912,0.639040267035057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28995937454,129606.2893992114,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.5433022865,75514.53909761336,0.004204673139611259,0.0,8546.071908451686,8546.071908451686,0.8833659462847417,3977.2961599129194,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.5150756872,1450.0,0.375,6.173730061729009,3.5
4312.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193659657984995,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.96963008839,25749.998345029566,25749.998345029566,66809.96797511795,75524.06159590094,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57560392102,55462.48363810859,38293.43551756937,25959.119146964378,64252.554664533745,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.9575086143313887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575086143313887,1.2796588910815663,1.2799576155932553,3.092627763471019,6552.907125636101,15440.515069411274,6479.644028247177,0.0003109664738950756,22723.02712829695,2317.1039170661697,19368.089618209182,1974.9954998097396,0.8523551685633526,0.8523551685633526,35720.836818212156,35405.22815468563,1.0111551165415829,0.8,4311.126576345885,4273.035954225843,1.0111551165415829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355188544395,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.0366819285300153e-05,2.0366819285300153e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.072245649290195,3.901290308333646,1.0398025156188202,0.6390402660947075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28987758646,129606.28931742332,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54339085692,75514.53909761336,0.004293243560823612,0.0,8546.071908451686,8546.071908451686,0.8833659464428912,3977.2961574030455,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.515069411274,1450.0,0.375,6.173730061729009,3.5
4313.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.19365969290959,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.9696041775,25749.998345029566,25749.998345029566,66809.96794920707,75524.06161859118,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57561752254,55462.483603108994,38293.435571570604,25959.119146964378,64252.554718534986,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.9575086118340033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575086118340033,1.2796588910815663,1.2799576155932553,3.0926277615194167,6552.90712150089,15440.515063135348,6479.644028247177,0.0003109664748295629,22723.027146073204,2317.103918878843,19368.089618209182,1974.9954998097396,0.8523551678965541,0.8523551678965541,35720.836800178855,35405.22815468563,1.0111551159034935,0.8,4311.126574169456,4273.035954225843,1.0111551159034935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355184709282,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.0366855210340873e-05,2.0366855210340873e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722456471014785,3.9012903092077216,1.0398025143416492,0.6390402651543582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28979579844,129606.28923563527,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54347942716,75514.53909761336,0.004381813792861067,0.0,8546.071908451686,8546.071908451686,0.8833659466010406,3977.2961548931735,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.515063135348,1450.0,0.375,6.173730061729009,3.5
4314.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.19365969290959,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.96957826661,25749.998345029566,25749.998345029566,66809.96792329618,75524.06164128141,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57563112407,55462.4835681094,38293.43562557186,25959.119146964378,64252.55477253624,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.957508609336618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508609336618,1.2796588910815663,1.2799576155932553,3.092627759567814,6552.9071173656785,15440.515056859422,6479.644028247177,0.00031096647576405015,22723.02716384946,2317.1039206915166,19368.089618209182,1974.9954998097396,0.8523551672297555,0.8523551672297555,35720.83678214555,35405.22815468563,1.0111551152654041,0.8,4311.126571993028,4273.035954225843,1.0111551152654041,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355180874167,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.0366883575206884e-05,2.0366883575206884e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722456449127613,3.9012903100817975,1.0398025130644777,0.6390402642140085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28971401039,129606.28915384725,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54344529325,75514.53909761336,0.004347679889178835,0.0,8546.071908451686,8546.071908451686,0.8833659467591901,3977.296152383301,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.515056859422,1450.0,0.375,6.173730061729009,3.5
4315.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.19365969290959,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.96955235572,25749.998345029566,25749.998345029566,66809.96789738529,75524.06166397157,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57564472554,55462.4835331098,38293.43567957304,25959.119146964378,64252.554826537424,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.957508606839232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508606839232,1.2796588910815663,1.2799576155932553,3.0926277576162113,6552.907113230466,15440.515050583495,6479.644028247177,0.0003109664766985375,22723.027181625705,2317.103922504189,19368.089618209182,1974.9954998097396,0.8523551665629573,0.8523551665629572,35720.83676411224,35405.22815468563,1.0111551146273148,0.8,4311.126569816598,4273.035954225843,1.0111551146273148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355177039052,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.0366906483104685e-05,2.0366906483104685e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.072245642724046,3.9012903109558703,1.0398025117873073,0.6390402632736595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28963222231,129606.28907205918,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.5434111591,75514.53909761336,0.004313545738114044,0.0,8546.071908451686,8546.071908451686,0.8833659469173396,3977.296149873428,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.515050583495,1450.0,0.375,6.173730061729009,3.5
4316.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193659727834188,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.969526444824,25749.998345029566,25749.998345029566,66809.9678714744,75524.0616866618,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57565832704,55462.483498110196,38293.435733574275,25959.119146964378,64252.55488053865,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.957508604341846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508604341846,1.2796588910815663,1.2799576155932553,3.0926277556646085,6552.907109095254,15440.515044307569,6479.644028247177,0.00031096647763302474,22723.027199401957,2317.1039243168625,19368.089618209182,1974.9954998097396,0.8523551658961588,0.8523551658961588,35720.83674607892,35405.22815468563,1.0111551139892252,0.8,4311.126567640168,4273.035954225843,1.0111551139892252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355173203936,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.036692472984214e-05,2.036692472984214e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722456405353296,3.9012903118299453,1.0398025105101363,0.6390402623333101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28955043429,129606.28899027113,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54349972932,75514.53909761336,0.004402115955599584,0.0,8546.071908451686,8546.071908451686,0.8833659470754891,3977.2961473635555,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.515044307569,1450.0,0.375,6.173730061729009,3.5
4317.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193659762758784,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.96950053393,25749.998345029566,25749.998345029566,66809.9678455635,75524.06170935197,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57567192853,55462.483463110606,38293.435787575465,25959.119146964378,64252.55493453985,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.9575086018444607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575086018444607,1.2796588910815663,1.2799576155932553,3.092627753713006,6552.9071049600425,15440.515038031643,6479.644028247177,0.0003109664785675121,22723.0272171782,2317.103926129535,19368.089618209182,1974.9954998097396,0.8523551652293605,0.8523551652293605,35720.83672804562,35405.22815468563,1.0111551133511358,0.8,4311.12656546374,4273.035954225843,1.0111551133511358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355169368823,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.036693916807053e-05,2.036693916807053e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722456383466141,3.9012903127040186,1.0398025092329657,0.639040261392961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28946864624,129606.28890848311,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54358829977,75514.53909761336,0.004490686405915767,0.0,8546.071908451686,8546.071908451686,0.8833659472336386,3977.296144853683,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.515038031643,1450.0,0.375,6.173730061729009,3.5
4318.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193659762758784,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.96947462303,25749.998345029566,25749.998345029566,66809.9678196526,75524.06173204216,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57568553,55462.483428110994,38293.43584157667,25959.119146964378,64252.554988541044,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.9575085993470744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575085993470744,1.2796588910815663,1.2799576155932553,3.092627751761403,6552.90710082483,15440.515031755716,6479.644028247177,0.0003109664795019991,22723.027234954447,2317.1039279422075,19368.089618209182,1974.9954998097396,0.8523551645625622,0.8523551645625623,35720.836710012314,35405.22815468563,1.0111551127130463,0.8,4311.12656328731,4273.035954225843,1.0111551127130463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355165533707,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.036695110518849e-05,2.036695110518849e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.072245636157898,3.9012903135780927,1.0398025079557949,0.6390402604526119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28938685816,129606.28882669503,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54355416562,75514.53909761336,0.004456552254850976,0.0,8546.071908451686,8546.071908451686,0.883365947391788,3977.2961423438096,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.515031755716,1450.0,0.375,6.173730061729009,3.5
4319.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193659762758784,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.96944871214,25749.998345029566,25749.998345029566,66809.9677937417,75524.0617547324,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57569913151,55462.4833931114,38293.43589557791,25959.119146964378,64252.555042542284,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.9575085968496886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575085968496886,1.2796588910815663,1.2799576155932553,3.0926277498098003,6552.907096689618,15440.51502547979,6479.644028247177,0.0003109664804364864,22723.027252730702,2317.103929754881,19368.089618209182,1974.9954998097396,0.8523551638957637,0.8523551638957636,35720.836691979006,35405.22815468563,1.011155112074957,0.8,4311.126561110881,4273.035954225843,1.011155112074957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355161698591,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.0366960370665765e-05,2.0366960370665765e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722456339691813,3.9012903144521682,1.0398025066786236,0.6390402595122623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28930507014,129606.28874490698,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54352003172,75514.53909761336,0.004422418351168744,0.0,8546.071908451686,8546.071908451686,0.8833659475499375,3977.296139833937,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.51502547979,1450.0,0.375,6.173730061729009,3.5
