time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4320.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.19365979768338,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.969422801245,25749.998345029566,25749.998345029566,66809.9677678308,75524.06177742258,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57571273301,55462.48335811179,38293.435949579136,25959.119146964378,64252.55509654351,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.9575085943523027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575085943523027,1.2796588910815663,1.2799576155932553,3.0926277478581974,6552.907092554406,15440.515019203864,6479.644028247177,0.00031096648137097366,22723.027270506955,2317.1039315675544,19368.089618209182,1974.9954998097396,0.8523551632289651,0.8523551632289652,35720.836673945705,35405.22815468563,1.0111551114368675,0.8,4311.126558934453,4273.035954225843,1.0111551114368675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355157863476,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.0366967873997055e-05,2.0366967873997055e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722456317804647,3.9012903153262424,1.0398025054014526,0.6390402585719129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28922328207,129606.28866311895,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54360860192,75514.53909761336,0.004510988554102369,0.0,8546.071908451686,8546.071908451686,0.883365947708087,3977.296137324064,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.515019203864,1450.0,0.375,6.173730061729009,3.5
4321.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193659832607977,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.96939689035,25749.998345029566,25749.998345029566,66809.96774191991,75524.06180011282,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57572633454,55462.4833231122,38293.43600358038,25959.119146964378,64252.55515054475,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.9575085918549173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575085918549173,1.2796588910815663,1.2799576155932553,3.092627745906595,6552.907088419194,15440.515012927937,6479.644028247177,0.000310966482305461,22723.02728828321,2317.1039333802278,19368.089618209182,1974.9954998097396,0.8523551625621666,0.8523551625621665,35720.8366559124,35405.22815468563,1.0111551107987782,0.8,4311.126556758023,4273.035954225843,1.0111551107987782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355154028362,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.0366973842556035e-05,2.0366973842556035e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.072245629591748,3.901290316200318,1.039802504124281,0.6390402576315634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28914149407,129606.2885813309,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54369717238,75514.53909761336,0.004599559018970467,0.0,8546.071908451686,8546.071908451686,0.8833659478662363,3977.296134814192,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.515012927937,1450.0,0.375,6.173730061729009,3.5
4322.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193659832607977,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.96937097947,25749.998345029566,25749.998345029566,66809.96771600904,75524.06182280302,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57573993603,55462.483288112606,38293.43605758158,25959.119146964378,64252.55520454596,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.957508589357532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508589357532,1.2796588910815663,1.2799576155932553,3.0926277439549925,6552.907084283983,15440.515006652011,6479.644028247177,0.0003109664832399482,22723.027306059455,2317.1039351929003,19368.089618209182,1974.9954998097396,0.8523551618953683,0.8523551618953683,35720.83663787909,35405.22815468563,1.0111551101606888,0.8,4311.126554581594,4273.035954225843,1.0111551101606888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355150193248,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.0366978503716382e-05,2.0366978503716382e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722456274030325,3.9012903170743924,1.0398025028471107,0.6390402566912142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28905970602,129606.28849954288,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54366303825,75514.53909761336,0.004565424882457592,0.0,8546.071908451686,8546.071908451686,0.8833659480243858,3977.2961323043196,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.515006652011,1450.0,0.375,6.173730061729009,3.5
4323.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193659832607977,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.96934506856,25749.998345029566,25749.998345029566,66809.96769009813,75524.06184549323,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57575353755,55462.483253112994,38293.436111582836,25959.119146964378,64252.55525854722,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.957508586860145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508586860145,1.2796588910815663,1.2799576155932553,3.092627742003389,6552.90708014877,15440.515000376085,6479.644028247177,0.0003109664841744356,22723.027323835715,2317.1039370055746,19368.089618209182,1974.9954998097396,0.8523551612285696,0.8523551612285696,35720.83661984577,35405.22815468563,1.011155109522599,0.8,4311.126552405164,4273.035954225843,1.011155109522599,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355146358131,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.0366982255382027e-05,2.0366982255382027e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722456252143149,3.901290317948467,1.0398025015699388,0.6390402557508643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28897791792,129606.2884177548,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.5436289041,75514.53909761336,0.004531290731392801,0.0,8546.071908451686,8546.071908451686,0.8833659481825354,3977.2961297944457,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.515000376085,1450.0,0.375,6.173730061729009,3.5
4324.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193659867532574,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.969319157666,25749.998345029566,25749.998345029566,66809.96766418724,75524.06186818342,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57576713903,55462.48321811338,38293.436165584055,25959.119146964378,64252.55531254843,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.957508584362759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508584362759,1.2796588910815663,1.2799576155932553,3.092627740051786,6552.907076013556,15440.514994100158,6479.644028247177,0.00031096648510892284,22723.027341611963,2317.103938818247,19368.089618209182,1974.9954998097396,0.8523551605617712,0.8523551605617712,35720.836601812465,35405.22815468563,1.0111551088845097,0.8,4311.126550228735,4273.035954225843,1.0111551088845097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355142523015,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.0366985438613483e-05,2.0366985438613483e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722456230255986,3.9012903188225407,1.039802500292768,0.6390402548105152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28889612986,129606.28833596673,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54371747452,75514.53909761336,0.004619861152605154,0.0,8546.071908451686,8546.071908451686,0.8833659483406849,3977.296127284573,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.514994100158,1450.0,0.375,6.173730061729009,3.5
4325.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.19365990245717,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.96929324677,25749.998345029566,25749.998345029566,66809.96763827634,75524.06189087365,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57578074055,55462.48318311379,38293.43621958528,25959.119146964378,64252.555366549655,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.9575085818653735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575085818653735,1.2796588910815663,1.2799576155932553,3.0926277381001834,6552.907071878345,15440.514987824232,6479.644028247177,0.00031096648604341014,22723.027359388216,2317.1039406309205,19368.089618209182,1974.9954998097396,0.8523551598949727,0.8523551598949727,35720.836583779164,35405.22815468563,1.0111551082464203,0.8,4311.126548052306,4273.035954225843,1.0111551082464203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355138687902,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.0366987939723913e-05,2.0366987939723913e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722456208368822,3.9012903196966167,1.039802499015597,0.6390402538701657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28881434184,129606.28825417867,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54380604473,75514.53909761336,0.004708431370090693,0.0,8546.071908451686,8546.071908451686,0.8833659484988343,3977.2961247747003,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.514987824232,1450.0,0.375,6.173730061729009,3.5
4326.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.19365990245717,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.96926733589,25749.998345029566,25749.998345029566,66809.96761236545,75524.06191356387,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57579434206,55462.4831481142,38293.43627358651,25959.119146964378,64252.55542055088,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.9575085793679885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575085793679885,1.2796588910815663,1.2799576155932553,3.0926277361485814,6552.907067743135,15440.514981548306,6479.644028247177,0.00031096648697789744,22723.027377164468,2317.103942443594,19368.089618209182,1974.9954998097396,0.8523551592281742,0.8523551592281742,35720.83656574586,35405.22815468563,1.011155107608331,0.8,4311.126545875878,4273.035954225843,1.011155107608331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355134852788,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.0366989986086992e-05,2.0366989986086992e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722456186481661,3.9012903205706917,1.039802497738426,0.6390402529298165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28873255379,129606.28817239066,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54377191084,75514.53909761336,0.0046742974809603766,0.0,8546.071908451686,8546.071908451686,0.8833659486569838,3977.296122264828,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.514981548306,1450.0,0.375,6.173730061729009,3.5
4327.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.19365990245717,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.969241424995,25749.998345029566,25749.998345029566,66809.96758645456,75524.06193625409,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57580794356,55462.4831131146,38293.43632758773,25959.119146964378,64252.55547455211,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.9575085768706026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575085768706026,1.2796588910815663,1.2799576155932553,3.0926277341969786,6552.907063607922,15440.51497527238,6479.644028247177,0.0003109664879123846,22723.02739494072,2317.103944256267,19368.089618209182,1974.9954998097396,0.8523551585613758,0.8523551585613758,35720.836547712555,35405.22815468563,1.0111551069702416,0.8,4311.126543699449,4273.035954225843,1.0111551069702416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355131017672,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.03669915208593e-05,2.03669915208593e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722456164594496,3.9012903214447667,1.0398024964612549,0.6390402519894671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28865076577,129606.28809060264,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54373777671,75514.53909761336,0.004640163344447501,0.0,8546.071908451686,8546.071908451686,0.8833659488151333,3977.2961197549557,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.51497527238,1450.0,0.375,6.173730061729009,3.5
4328.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193659937381767,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.969215514095,25749.998345029566,25749.998345029566,66809.96756054366,75524.06195894425,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57582154503,55462.483078114994,38293.43638158893,25959.119146964378,64252.555528553305,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.9575085743732163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575085743732163,1.2796588910815663,1.2799576155932553,3.0926277322453757,6552.90705947271,15440.514968996453,6479.644028247177,0.0003109664888468718,22723.027412716965,2317.1039460689394,19368.089618209182,1974.9954998097396,0.8523551578945775,0.8523551578945775,35720.83652967925,35405.22815468563,1.011155106332152,0.8,4311.126541523019,4273.035954225843,1.011155106332152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355127182556,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.0366992828257935e-05,2.0366992828257935e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.072245614270734,3.9012903223188395,1.0398024951840845,0.639040251049118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28856897769,129606.28800881453,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54382634713,75514.53909761336,0.004728733765659854,0.0,8546.071908451686,8546.071908451686,0.8833659489732828,3977.2961172450823,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.514968996453,1450.0,0.375,6.173730061729009,3.5
4329.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193659972306364,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.969189603195,25749.998345029566,25749.998345029566,66809.96753463276,75524.06198163447,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57583514652,55462.48304311539,38293.43643559014,25959.119146964378,64252.555582554516,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.95750857187583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750857187583,1.2796588910815663,1.2799576155932553,3.0926277302937724,6552.907055337497,15440.514962720526,6479.644028247177,0.0003109664897813592,22723.027430493217,2317.103947881613,19368.089618209182,1974.9954998097396,0.852355157227779,0.852355157227779,35720.836511645924,35405.22815468563,1.0111551056940624,0.8,4311.126539346589,4273.035954225843,1.0111551056940624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355123347441,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.0366993851439474e-05,2.0366993851439474e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722456120820179,3.9012903231929146,1.0398024939069135,0.6390402501087686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28848718964,129606.2879270265,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54391491735,75514.53909761336,0.004817303983145393,0.0,8546.071908451686,8546.071908451686,0.8833659491314323,3977.2961147352094,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.514962720526,1450.0,0.375,6.173730061729009,3.5
4330.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193659972306364,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.96916369231,25749.998345029566,25749.998345029566,66809.96750872188,75524.06200432466,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57584874803,55462.48300811579,38293.43648959138,25959.119146964378,64252.55563655576,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.9575085693784446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575085693784446,1.2796588910815663,1.2799576155932553,3.09262772834217,6552.907051202285,15440.5149564446,6479.644028247177,0.0003109664907158464,22723.02744826947,2317.1039496942863,19368.089618209182,1974.9954998097396,0.8523551565609805,0.8523551565609806,35720.83649361262,35405.22815468563,1.011155105055973,0.8,4311.12653717016,4273.035954225843,1.011155105055973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355119512327,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.03669945335605e-05,2.03669945335605e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722456098933013,3.9012903240669887,1.0398024926297424,0.6390402491684192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.2884054016,129606.28784523845,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54388078321,75514.53909761336,0.004783169846632518,0.0,8546.071908451686,8546.071908451686,0.8833659492895817,3977.296112225337,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.5149564446,1450.0,0.375,6.173730061729009,3.5
4331.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193659972306364,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.969137781416,25749.998345029566,25749.998345029566,66809.96748281099,75524.0620270149,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57586234956,55462.482973116195,38293.43654359263,25959.119146964378,64252.55569055701,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.9575085668810592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575085668810592,1.2796588910815663,1.2799576155932553,3.0926277263905675,6552.907047067074,15440.514950168674,6479.644028247177,0.00031096649165033365,22723.027466045725,2317.1039515069597,19368.089618209182,1974.9954998097396,0.852355155894182,0.852355155894182,35720.83647557932,35405.22815468563,1.0111551044178837,0.8,4311.126534993732,4273.035954225843,1.0111551044178837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355115677212,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.036699510199469e-05,2.036699510199469e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722456077045843,3.901290324941064,1.039802491352571,0.6390402482280696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28832361355,129606.28776345043,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.5438466493,75514.53909761336,0.004749035942950286,0.0,8546.071908451686,8546.071908451686,0.8833659494477312,3977.2961097154644,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.514950168674,1450.0,0.375,6.173730061729009,3.5
4332.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.19366000723096,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.96911187052,25749.998345029566,25749.998345029566,66809.96745690009,75524.06204970513,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57587595108,55462.4829381166,38293.43659759386,25959.119146964378,64252.55574455824,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.9575085643836734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575085643836734,1.2796588910815663,1.2799576155932553,3.0926277244389646,6552.907042931862,15440.514943892747,6479.644028247177,0.00031096649258482095,22723.02748382198,2317.1039533196335,19368.089618209182,1974.9954998097396,0.8523551552273834,0.8523551552273834,35720.836457546015,35405.22815468563,1.0111551037797943,0.8,4311.126532817303,4273.035954225843,1.0111551037797943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355111842097,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.036699561358546e-05,2.036699561358546e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722456055158678,3.90129032581514,1.0398024900754,0.6390402472877202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.2882418255,129606.28768166238,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54393521952,75514.53909761336,0.004837606160435826,0.0,8546.071908451686,8546.071908451686,0.8833659496058807,3977.296107205592,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.514943892747,1450.0,0.375,6.173730061729009,3.5
