time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4333.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193660042155557,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.96908595962,25749.998345029566,25749.998345029566,66809.96743098919,75524.06207239533,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57588955258,55462.48290311699,38293.436651595104,25959.119146964378,64252.55579855948,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.957508561886287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508561886287,1.2796588910815663,1.2799576155932553,3.0926277224873617,6552.907038796649,15440.514937616821,6479.644028247177,0.0003109664935193082,22723.027501598233,2317.1039551323065,19368.089618209182,1974.9954998097396,0.8523551545605849,0.8523551545605849,35720.83643951271,35405.22815468563,1.0111551031417048,0.8,4311.126530640873,4273.035954225843,1.0111551031417048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355108006982,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.0366996182019648e-05,2.0366996182019648e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722456033271508,3.9012903266892147,1.0398024887982285,0.6390402463473706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28816003745,129606.2875998743,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54402378995,75514.53909761336,0.004926176581648178,0.0,8546.071908451686,8546.071908451686,0.8833659497640302,3977.2961046957184,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.514937616821,1450.0,0.375,6.173730061729009,3.5
4334.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193660042155557,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.96906004873,25749.998345029566,25749.998345029566,66809.96740507829,75524.06209508557,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57590315411,55462.48286811739,38293.43670559635,25959.119146964378,64252.555852560734,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.9575085593889012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575085593889012,1.2796588910815663,1.2799576155932553,3.092627720535759,6552.907034661437,15440.514931340895,6479.644028247177,0.00031096649445379543,22723.027519374493,2317.103956944981,19368.089618209182,1974.9954998097396,0.8523551538937861,0.852355153893786,35720.836421479406,35405.22815468563,1.0111551025036154,0.8,4311.126528464445,4273.035954225843,1.0111551025036154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355104171867,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.0366996636767e-05,2.0366996636767e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722456011384338,3.90129032756329,1.039802487521057,0.639040245407021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.2880782494,129606.28751808628,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54398965581,75514.53909761336,0.004892042445135303,0.0,8546.071908451686,8546.071908451686,0.8833659499221796,3977.296102185846,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.514931340895,1450.0,0.375,6.173730061729009,3.5
4335.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193660042155557,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.96903413784,25749.998345029566,25749.998345029566,66809.9673791674,75524.06211777576,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.5759167556,55462.482833117785,38293.436759597564,25959.119146964378,64252.555906561945,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.9575085568915154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575085568915154,1.2796588910815663,1.2799576155932553,3.092627718584156,6552.907030526225,15440.514925064968,6479.644028247177,0.0003109664953882828,22723.02753715074,2317.1039587576533,19368.089618209182,1974.9954998097396,0.8523551532269877,0.8523551532269877,35720.83640344609,35405.22815468563,1.0111551018655258,0.8,4311.126526288015,4273.035954225843,1.0111551018655258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355100336751,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.0366996864140674e-05,2.0366996864140674e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.072245598949718,3.901290328437364,1.0398024862438862,0.6390402444666717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28799646134,129606.2874362982,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54395552167,75514.53909761336,0.004857908308622427,0.0,8546.071908451686,8546.071908451686,0.883365950080329,3977.296099675973,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.514925064968,1450.0,0.375,6.173730061729009,3.5
4336.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193660077080153,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.96900822693,25749.998345029566,25749.998345029566,66809.96735325649,75524.06214046596,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.5759303571,55462.48279811817,38293.436813598804,25959.119146964378,64252.555960563186,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.9575085543941286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575085543941286,1.2796588910815663,1.2799576155932553,3.0926277166325526,6552.907026391012,15440.514918789042,6479.644028247177,0.00031096649632277,22723.027554926997,2317.103960570327,19368.089618209182,1974.9954998097396,0.8523551525601891,0.8523551525601891,35720.83638541278,35405.22815468563,1.0111551012274362,0.8,4311.126524111585,4273.035954225843,1.0111551012274362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355096501635,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.0366996977827512e-05,2.0366996977827512e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.072245596761001,3.9012903293114385,1.0398024849667147,0.6390402435263219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28791467326,129606.28735451012,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.5440440921,75514.53909761336,0.00494647872983478,0.0,8546.071908451686,8546.071908451686,0.8833659502384786,3977.296097166099,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.514918789042,1450.0,0.375,6.173730061729009,3.5
4337.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.19366011200475,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.968982316044,25749.998345029566,25749.998345029566,66809.96732734561,75524.06216315618,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.5759439586,55462.48276311858,38293.436867600016,25959.119146964378,64252.5560145644,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.9575085518967437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575085518967437,1.2796588910815663,1.2799576155932553,3.0926277146809507,6552.907022255801,15440.514912513116,6479.644028247177,0.00031096649725725716,22723.027572703246,2317.103962383,19368.089618209182,1974.9954998097396,0.8523551518933908,0.8523551518933907,35720.83636737947,35405.22815468563,1.0111551005893469,0.8,4311.126521935156,4273.035954225843,1.0111551005893469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355092666522,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.036699714835777e-05,2.036699714835777e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.072245594572285,3.9012903301855135,1.039802483689544,0.6390402425859729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28783288524,129606.28727272208,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54413266233,75514.53909761336,0.005035048961872235,0.0,8546.071908451686,8546.071908451686,0.883365950396628,3977.2960946562275,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.514912513116,1450.0,0.375,6.173730061729009,3.5
4338.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.19366011200475,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.968956405144,25749.998345029566,25749.998345029566,66809.9673014347,75524.06218584639,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.5759575601,55462.48272811898,38293.43692160124,25959.119146964378,64252.556068565624,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.9575085493993574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575085493993574,1.2796588910815663,1.2799576155932553,3.0926277127293473,6552.907018120588,15440.51490623719,6479.644028247177,0.00031096649819174445,22723.027590479498,2317.103964195673,19368.089618209182,1974.9954998097396,0.8523551512265923,0.8523551512265923,35720.836349346166,35405.22815468563,1.0111550999512575,0.8,4311.126519758727,4273.035954225843,1.0111550999512575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355088831406,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.0366997205201187e-05,2.0366997205201187e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722455923835688,3.901290331059588,1.0398024824123728,0.6390402416456235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28775109717,129606.28719093405,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.5440985284,75514.53909761336,0.005000915029086173,0.0,8546.071908451686,8546.071908451686,0.8833659505547775,3977.296092146354,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.51490623719,1450.0,0.375,6.173730061729009,3.5
4339.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.19366011200475,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.968930494244,25749.998345029566,25749.998345029566,66809.96727552381,75524.06220853658,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57597116157,55462.48269311937,38293.436975602446,25959.119146964378,64252.55612256682,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.9575085469019706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575085469019706,1.2796588910815663,1.2799576155932553,3.092627710777744,6552.907013985375,15440.514899961263,6479.644028247177,0.00031096649912623175,22723.02760825575,2317.1039660083466,19368.089618209182,1974.9954998097396,0.8523551505597938,0.8523551505597938,35720.83633131285,35405.22815468563,1.0111550993131677,0.8,4311.126517582296,4273.035954225843,1.0111550993131677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355084996289,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.0366997262044606e-05,2.0366997262044606e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722455901948529,3.9012903319336623,1.0398024811352022,0.6390402407052742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28766930911,129606.28710914597,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54406439424,75514.53909761336,0.004966780878021382,0.0,8546.071908451686,8546.071908451686,0.8833659507129271,3977.2960896364807,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.514899961263,1450.0,0.375,6.173730061729009,3.5
4340.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193660146929346,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.968904583366,25749.998345029566,25749.998345029566,66809.96724961294,75524.06223122685,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57598476314,55462.482658119785,38293.43702960373,25959.119146964378,64252.556176568105,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.957508544404586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508544404586,1.2796588910815663,1.2799576155932553,3.092627708826142,6552.907009850164,15440.514893685337,6479.644028247177,0.000310966500060719,22723.02762603201,2317.1039678210204,19368.089618209182,1974.9954998097396,0.8523551498929951,0.8523551498929951,35720.83631327955,35405.22815468563,1.0111550986750786,0.8,4311.126515405869,4273.035954225843,1.0111550986750786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355081161176,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.036699748941828e-05,2.036699748941828e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722455880061352,3.9012903328077395,1.0398024798580305,0.6390402397649245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28758752109,129606.28702735793,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.5441529647,75514.53909761336,0.00505535134288948,0.0,8546.071908451686,8546.071908451686,0.8833659508710765,3977.296087126609,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.514893685337,1450.0,0.375,6.173730061729009,3.5
4341.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193660181853943,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.968878672466,25749.998345029566,25749.998345029566,66809.96722370203,75524.06225391706,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57599836464,55462.48262312017,38293.437083604964,25959.119146964378,64252.556230569346,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.9575085419072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575085419072,1.2796588910815663,1.2799576155932553,3.092627706874539,6552.907005714952,15440.51488740941,6479.644028247177,0.00031096650099520634,22723.027643808266,2317.1039696336943,19368.089618209182,1974.9954998097396,0.8523551492261965,0.8523551492261965,35720.83629524624,35405.22815468563,1.011155098036989,0.8,4311.126513229439,4273.035954225843,1.011155098036989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735507732606,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.03669975462617e-05,2.03669975462617e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722455858174187,3.901290333681814,1.039802478580859,0.639040238824575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28750573302,129606.2869455699,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.5442415349,75514.53909761336,0.0051439215312711895,0.0,8546.071908451686,8546.071908451686,0.883365951029226,3977.2960846167357,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.51488740941,1450.0,0.375,6.173730061729009,3.5
4342.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193660181853943,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.968852761565,25749.998345029566,25749.998345029566,66809.96719779113,75524.06227660722,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.5760119661,55462.48258812057,38293.437137606146,25959.119146964378,64252.55628457053,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.9575085394098135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575085394098135,1.2796588910815663,1.2799576155932553,3.092627704922936,6552.907001579739,15440.514881133484,6479.644028247177,0.00031096650192969353,22723.02766158451,2317.103971446367,19368.089618209182,1974.9954998097396,0.8523551485593983,0.8523551485593983,35720.836277212926,35405.22815468563,1.0111550973988994,0.8,4311.126511053009,4273.035954225843,1.0111550973988994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355073490945,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.036699760310512e-05,2.036699760310512e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722455836287033,3.901290334555887,1.039802477303689,0.6390402378842259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28742394496,129606.28686378182,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54420740076,75514.53909761336,0.005109787394758314,0.0,8546.071908451686,8546.071908451686,0.8833659511873755,3977.2960821068627,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.514881133484,1450.0,0.375,6.173730061729009,3.5
4343.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.19366021677854,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.96882685067,25749.998345029566,25749.998345029566,66809.96717188024,75524.06229929748,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57602556764,55462.48255312097,38293.43719160741,25959.119146964378,64252.55633857178,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.957508536912428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508536912428,1.2796588910815663,1.2799576155932553,3.0926277029713334,6552.906997444527,15440.514874857558,6479.644028247177,0.00031096650286418094,22723.02767936077,2317.1039732590407,19368.089618209182,1974.9954998097396,0.8523551478925996,0.8523551478925996,35720.836259179625,35405.22815468563,1.0111550967608103,0.8,4311.126508876581,4273.035954225843,1.0111550967608103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735506965583,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.036699760310512e-05,2.036699760310512e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.072245581439986,3.9012903354299637,1.0398024760265174,0.6390402369438762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28734215694,129606.28678199377,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.5442959712,75514.53909761336,0.005198357830522582,0.0,8546.071908451686,8546.071908451686,0.883365951345525,3977.2960795969902,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.514874857558,1450.0,0.375,6.173730061729009,3.5
4344.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.19366021677854,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.96880093978,25749.998345029566,25749.998345029566,66809.96714596935,75524.06232198766,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57603916914,55462.48251812137,38293.43724560864,25959.119146964378,64252.556392573024,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.957508534415042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508534415042,1.2796588910815663,1.2799576155932553,3.0926277010197305,6552.906993309315,15440.514868581631,6479.644028247177,0.0003109665037986682,22723.027697137022,2317.103975071714,19368.089618209182,1974.9954998097396,0.8523551472258011,0.8523551472258011,35720.83624114632,35405.22815468563,1.0111550961227207,0.8,4311.126506700151,4273.035954225843,1.0111550961227207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355065820714,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.036699760310512e-05,2.036699760310512e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722455792512695,3.901290336304037,1.0398024747493462,0.6390402360035268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28726036886,129606.28670020573,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54426183706,75514.53909761336,0.005164223694009706,0.0,8546.071908451686,8546.071908451686,0.8833659515036745,3977.296077087117,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.514868581631,1450.0,0.375,6.173730061729009,3.5
4345.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193660251703136,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.96877502887,25749.998345029566,25749.998345029566,66809.96712005844,75524.06234467789,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57605277066,55462.482483121756,38293.43729960989,25959.119146964378,64252.556446574265,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.957508531917655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508531917655,1.2796588910815663,1.2799576155932553,3.0926276990681267,6552.9069891741,15440.514862305705,6479.644028247177,0.0003109665047331555,22723.027714913285,2317.1039768843884,19368.089618209182,1974.9954998097396,0.8523551465590022,0.8523551465590022,35720.836223112994,35405.22815468563,1.011155095484631,0.8,4311.1265045237205,4273.035954225843,1.011155095484631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077355061985598,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.036699760310512e-05,2.036699760310512e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722455770625523,3.901290337178113,1.0398024734721747,0.6390402350631771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28717858078,129606.28661841762,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54435040748,75514.53909761336,0.005252794115222059,0.0,8546.071908451686,8546.071908451686,0.883365951661824,3977.2960745772434,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.514862305705,1450.0,0.375,6.173730061729009,3.5
