time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4398.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193661159742646,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.9674017513,25749.998345029566,25749.998345029566,66809.96574678087,75524.06354725972,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57677365096,55462.48062814267,38293.44016167588,25959.119146964378,64252.55930864025,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.957508399556188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508399556188,1.2796588910815663,1.2799576155932553,3.092627595633166,6552.906770007831,15440.514529681608,6479.644028247177,0.00031096655426098046,22723.028657054958,2317.1040729561023,19368.089618209182,1974.9954998097396,0.8523551112186735,0.8523551112186735,35720.835267347575,35405.22815468563,1.011155061665886,0.8,4311.1263891729595,4273.035954225843,1.011155061665886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354858724474,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.036699760310512e-05,2.036699760310512e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.072245461060565,3.9012903835041004,1.039802405782095,0.6390401852246504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28284381356,129606.28228365043,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54573161592,75514.53909761336,0.006634002551436424,0.0,8546.071908451686,8546.071908451686,0.8833659600437472,3977.295941553969,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.514529681608,1450.0,0.375,6.173730061729009,3.5
4399.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193661194667243,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.967375840395,25749.998345029566,25749.998345029566,66809.96572086996,75524.06356994995,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57678725247,55462.48059314305,38293.44021567713,25959.119146964378,64252.55936264151,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.957508397058801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508397058801,1.2796588910815663,1.2799576155932553,3.092627593681563,6552.906765872618,15440.514523405682,6479.644028247177,0.00031096655519546776,22723.02867483122,2317.1040747687766,19368.089618209182,1974.9954998097396,0.8523551105518746,0.8523551105518746,35720.83524931425,35405.22815468563,1.0111550610277962,0.8,4311.126386996529,4273.035954225843,1.0111550610277962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354854889358,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.036699760310512e-05,2.036699760310512e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722454588718477,3.901290384378176,1.0398024045049234,0.6390401842843006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28276202547,129606.28220186234,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.5458201861,75514.53909761336,0.006722572739818133,0.0,8546.071908451686,8546.071908451686,0.8833659602018968,3977.295939044095,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.514523405682,1450.0,0.375,6.173730061729009,3.5
4400.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.19366122959184,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.9673499295,25749.998345029566,25749.998345029566,66809.96569495907,75524.06359264023,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57680085405,55462.480558143456,38293.44026967843,25959.119146964378,64252.559416642805,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.9575083945614153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575083945614153,1.2796588910815663,1.2799576155932553,3.09262759172996,6552.906761737405,15440.514517129755,6479.644028247177,0.0003109665561299551,22723.02869260749,2317.104076581452,19368.089618209182,1974.9954998097396,0.8523551098850756,0.8523551098850755,35720.83523128095,35405.22815468563,1.0111550603897068,0.8,4311.126384820101,4273.035954225843,1.0111550603897068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354851054242,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.036699760310512e-05,2.036699760310512e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722454566831299,3.901290385252253,1.0398024032277513,0.6390401833439506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28268023742,129606.28212007429,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54590875653,75514.53909761336,0.006811143161030486,0.0,8546.071908451686,8546.071908451686,0.8833659603600463,3977.2959365342226,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.514517129755,1450.0,0.375,6.173730061729009,3.5
4401.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.19366122959184,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.967324018595,25749.998345029566,25749.998345029566,66809.96566904816,75524.06361533042,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57681445555,55462.48052314384,38293.44032367968,25959.119146964378,64252.55947064406,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.957508392064028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508392064028,1.2796588910815663,1.2799576155932553,3.092627589778356,6552.906757602191,15440.514510853829,6479.644028247177,0.00031096655706444235,22723.02871038375,2317.1040783941257,19368.089618209182,1974.9954998097396,0.8523551092182768,0.8523551092182768,35720.83521324763,35405.22815468563,1.011155059751617,0.8,4311.12638264367,4273.035954225843,1.011155059751617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354847219125,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.036699760310512e-05,2.036699760310512e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722454544944129,3.9012903861263273,1.0398024019505798,0.6390401824036009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28259844932,129606.2820382862,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54587462236,75514.53909761336,0.00677700899541378,0.0,8546.071908451686,8546.071908451686,0.8833659605181958,3977.2959340243483,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.514510853829,1450.0,0.375,6.173730061729009,3.5
4402.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.19366122959184,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.96729810772,25749.998345029566,25749.998345029566,66809.96564313729,75524.0636380207,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.5768280571,55462.480488144254,38293.44037768095,25959.119146964378,64252.55952464533,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.9575083895666436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575083895666436,1.2796588910815663,1.2799576155932553,3.092627587826754,6552.90675346698,15440.514504577903,6479.644028247177,0.0003109665579989296,22723.02872816001,2317.1040802067996,19368.089618209182,1974.9954998097396,0.8523551085514781,0.8523551085514781,35720.835195214335,35405.22815468563,1.0111550591135279,0.8,4311.126380467242,4273.035954225843,1.0111550591135279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354843384013,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.036699760310512e-05,2.036699760310512e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722454523056961,3.9012903870004045,1.0398024006734083,0.6390401814632515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28251666132,129606.28195649819,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54584048847,75514.53909761336,0.0067428751062834635,0.0,8546.071908451686,8546.071908451686,0.8833659606763453,3977.2959315144767,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.514504577903,1450.0,0.375,6.173730061729009,3.5
4403.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193661264516436,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.9672721968,25749.998345029566,25749.998345029566,66809.96561722636,75524.06366071089,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57684165859,55462.48045314462,38293.44043168219,25959.119146964378,64252.55957864657,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.9575083870692556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575083870692556,1.2796588910815663,1.2799576155932553,3.09262758587515,6552.906749331765,15440.514498301976,6479.644028247177,0.0003109665589334169,22723.028745936273,2317.104082019474,19368.089618209182,1974.9954998097396,0.8523551078846794,0.8523551078846793,35720.835177181005,35405.22815468563,1.0111550584754379,0.8,4311.126378290811,4273.035954225843,1.0111550584754379,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354839548894,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.036699760310512e-05,2.036699760310512e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722454501169794,3.9012903878744787,1.0398023993962369,0.6390401805229017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28243487318,129606.28187471005,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54592905863,75514.53909761336,0.006831445265561342,0.0,8546.071908451686,8546.071908451686,0.8833659608344949,3977.295929004602,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.514498301976,1450.0,0.375,6.173730061729009,3.5
4404.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193661299441032,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.9672462859,25749.998345029566,25749.998345029566,66809.96559131547,75524.06368340114,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57685526012,55462.480418145016,38293.44048568345,25959.119146964378,64252.559632647826,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.9575083845718693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575083845718693,1.2796588910815663,1.2799576155932553,3.0926275839235466,6552.906745196552,15440.51449202605,6479.644028247177,0.000310966559867904,22723.028763712537,2317.1040838321483,19368.089618209182,1974.9954998097396,0.8523551072178805,0.8523551072178805,35720.8351591477,35405.22815468563,1.0111550578373483,0.8,4311.126376114381,4273.035954225843,1.0111550578373483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354835713778,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.036699760310512e-05,2.036699760310512e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722454479282622,3.9012903887485546,1.0398023981190654,0.6390401795825521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28235308515,129606.28179292199,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54601762905,75514.53909761336,0.006920015686773695,0.0,8546.071908451686,8546.071908451686,0.8833659609926444,3977.2959264947285,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.51449202605,1450.0,0.375,6.173730061729009,3.5
4405.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193661299441032,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.96722037501,25749.998345029566,25749.998345029566,66809.96556540458,75524.06370609136,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57686886164,55462.48038314542,38293.440539684685,25959.119146964378,64252.55968664907,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.957508382074484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508382074484,1.2796588910815663,1.2799576155932553,3.092627581971944,6552.906741061341,15440.514485750124,6479.644028247177,0.00031096656080239126,22723.028781488792,2317.104085644822,19368.089618209182,1974.9954998097396,0.8523551065510819,0.8523551065510819,35720.835141114396,35405.22815468563,1.011155057199259,0.8,4311.126373937952,4273.035954225843,1.011155057199259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354831878664,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.036699760310512e-05,2.036699760310512e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.072245445739546,3.9012903896226296,1.0398023968418943,0.6390401786422026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28227129711,129606.28171113397,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54598349491,75514.53909761336,0.0068858815502608195,0.0,8546.071908451686,8546.071908451686,0.8833659611507938,3977.2959239848565,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.514485750124,1450.0,0.375,6.173730061729009,3.5
4406.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193661299441032,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.967194464116,25749.998345029566,25749.998345029566,66809.96553949369,75524.0637287816,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57688246318,55462.48034814582,38293.440593685955,25959.119146964378,64252.55974065034,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.957508379577098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508379577098,1.2796588910815663,1.2799576155932553,3.0926275800203413,6552.906736926128,15440.514479474197,6479.644028247177,0.0003109665617368786,22723.028799265056,2317.1040874574965,19368.089618209182,1974.9954998097396,0.8523551058842831,0.8523551058842832,35720.83512308108,35405.22815468563,1.0111550565611696,0.8,4311.126371761523,4273.035954225843,1.0111550565611696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354828043549,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.036699760310512e-05,2.036699760310512e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.072245443550829,3.901290390496706,1.0398023955647229,0.639040177701853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28218950903,129606.2816293459,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54594936078,75514.53909761336,0.006851747413747944,0.0,8546.071908451686,8546.071908451686,0.8833659613089433,3977.2959214749835,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.514479474197,1450.0,0.375,6.173730061729009,3.5
4407.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.19366133436563,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.96716855321,25749.998345029566,25749.998345029566,66809.96551358278,75524.06375147183,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57689606471,55462.480313146196,38293.44064768724,25959.119146964378,64252.55979465162,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.957508377079711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508377079711,1.2796588910815663,1.2799576155932553,3.0926275780687376,6552.906732790914,15440.514473198271,6479.644028247177,0.0003109665626713658,22723.028817041322,2317.1040892701712,19368.089618209182,1974.9954998097396,0.8523551052174843,0.8523551052174843,35720.83510504777,35405.22815468563,1.0111550559230797,0.8,4311.126369585093,4273.035954225843,1.0111550559230797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354824208432,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.036699760310512e-05,2.036699760310512e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.072245441362111,3.901290391370781,1.0398023942875507,0.6390401767615029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28210772095,129606.28154755781,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54603793117,75514.53909761336,0.006940317805856466,0.0,8546.071908451686,8546.071908451686,0.8833659614670929,3977.295918965109,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.514473198271,1450.0,0.375,6.173730061729009,3.5
4408.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193661369290226,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.967142642316,25749.998345029566,25749.998345029566,66809.96548767189,75524.06377416207,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57690966624,55462.4802781466,38293.44070168849,25959.119146964378,64252.55984865286,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.957508374582325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508374582325,1.2796588910815663,1.2799576155932553,3.0926275761171347,6552.906728655702,15440.514466922345,6479.644028247177,0.0003109665636058532,22723.028834817585,2317.1040910828456,19368.089618209182,1974.9954998097396,0.8523551045506854,0.8523551045506854,35720.83508701446,35405.22815468563,1.0111550552849904,0.8,4311.126367408663,4273.035954225843,1.0111550552849904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354820373317,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.036699760310512e-05,2.036699760310512e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722454391733947,3.9012903922448574,1.0398023930103797,0.6390401758211536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28202593289,129606.28146576976,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54612650137,75514.53909761336,0.007028888008790091,0.0,8546.071908451686,8546.071908451686,0.8833659616252423,3977.2959164552367,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.514466922345,1450.0,0.375,6.173730061729009,3.5
4409.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193661369290226,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.96711673139,25749.998345029566,25749.998345029566,66809.96546176096,75524.06379685228,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57692326771,55462.480243146965,38293.44075568972,25959.119146964378,64252.5599026541,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.957508372084937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508372084937,1.2796588910815663,1.2799576155932553,3.0926275741655305,6552.906724520487,15440.514460646418,6479.644028247177,0.0003109665645403404,22723.028852593845,2317.1040928955194,19368.089618209182,1974.9954998097396,0.8523551038838867,0.8523551038838867,35720.83506898114,35405.22815468563,1.0111550546469004,0.8,4311.126365232233,4273.035954225843,1.0111550546469004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354816538198,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.036699760310512e-05,2.036699760310512e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722454369846777,3.901290393118932,1.0398023917332082,0.6390401748808037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28194414478,129606.28138398165,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54609236741,75514.53909761336,0.006994754046900198,0.0,8546.071908451686,8546.071908451686,0.883365961783392,3977.2959139453615,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.514460646418,1450.0,0.375,6.173730061729009,3.5
4410.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193661369290226,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.96709082049,25749.998345029566,25749.998345029566,66809.96543585006,75524.06381954251,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57693686924,55462.48020814735,38293.44080969098,25959.119146964378,64252.55995665536,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.95750836958755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750836958755,1.2796588910815663,1.2799576155932553,3.0926275722139267,6552.906720385273,15440.514454370492,6479.644028247177,0.0003109665654748277,22723.028870370108,2317.1040947081938,19368.089618209182,1974.9954998097396,0.852355103217088,0.852355103217088,35720.83505094782,35405.22815468563,1.0111550540088106,0.8,4311.126363055802,4273.035954225843,1.0111550540088106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354812703082,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.036699760310512e-05,2.036699760310512e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722454347959607,3.9012903939930075,1.0398023904560365,0.6390401739404541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.2818623567,129606.28130219357,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54605823326,75514.53909761336,0.006960619895835407,0.0,8546.071908451686,8546.071908451686,0.8833659619415415,3977.295911435488,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.514454370492,1450.0,0.375,6.173730061729009,3.5
