time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4424.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193661648686998,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.96672806788,25749.998345029566,25749.998345029566,66809.96507309744,75524.06413720583,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57712729063,55462.47971815282,38293.44156570867,25959.119146964378,64252.56071267305,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.9575083346241393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575083346241393,1.2796588910815663,1.2799576155932553,3.092627544891481,6552.906662492289,15440.514366507523,6479.644028247177,0.00031096657855764925,22723.029119237806,2317.1041200856366,19368.089618209182,1974.9954998097396,0.8523550938819041,0.8523550938819041,35720.834798481446,35405.22815468563,1.0111550450755562,0.8,4311.126332585785,4273.035954225843,1.0111550450755562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354759011457,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.036699760310512e-05,2.036699760310512e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722454041539216,3.901290406230068,1.0398023725756345,0.6390401607755579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.2807173237,129606.28015716055,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54656199118,75514.53909761336,0.007464377820724621,0.0,8546.071908451686,8546.071908451686,0.8833659641556347,3977.29587629726,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.514366507523,1450.0,0.375,6.173730061729009,3.5
4425.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193661648686998,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.96670215699,25749.998345029566,25749.998345029566,66809.96504718656,75524.06415989608,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.5771408922,55462.47968315322,38293.44161970998,25959.119146964378,64252.56076667436,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.957508332126754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508332126754,1.2796588910815663,1.2799576155932553,3.0926275429398786,6552.9066583570775,15440.514360231597,6479.644028247177,0.0003109665794921366,22723.029137014073,2317.1041218983114,19368.089618209182,1974.9954998097396,0.8523550932151053,0.8523550932151052,35720.834780448145,35405.22815468563,1.0111550444374668,0.8,4311.126330409357,4273.035954225843,1.0111550444374668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354755176343,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.036699760310512e-05,2.036699760310512e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.072245401965204,3.9012904071041445,1.0398023712984625,0.6390401598352079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28063553567,129606.28007537252,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54652785728,75514.53909761336,0.0074302439170423895,0.0,8546.071908451686,8546.071908451686,0.8833659643137841,3977.295873787388,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.514360231597,1450.0,0.375,6.173730061729009,3.5
4426.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193661683611595,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.96667624608,25749.998345029566,25749.998345029566,66809.96502127564,75524.06418258628,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57715449369,55462.479648153596,38293.44167371121,25959.119146964378,64252.560820675586,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.9575083296293663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575083296293663,1.2796588910815663,1.2799576155932553,3.0926275409882744,6552.9066542218625,15440.51435395567,6479.644028247177,0.00031096658042662384,22723.029154790336,2317.1041237109857,19368.089618209182,1974.9954998097396,0.8523550925483064,0.8523550925483064,35720.83476241482,35405.22815468563,1.0111550437993768,0.8,4311.126328232926,4273.035954225843,1.0111550437993768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354751341226,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.036699760310512e-05,2.036699760310512e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722453997764874,3.901290407978219,1.0398023700212913,0.6390401588948583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28055374754,129606.27999358441,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54661642744,75514.53909761336,0.007518814076320268,0.0,8546.071908451686,8546.071908451686,0.8833659644719337,3977.295871277513,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.51435395567,1450.0,0.375,6.173730061729009,3.5
4427.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.193661683611595,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.96665033518,25749.998345029566,25749.998345029566,66809.96499536475,75524.06420527656,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57716809525,55462.47961315399,38293.4417277125,25959.119146964378,64252.560874676885,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.95750832713198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750832713198,1.2796588910815663,1.2799576155932553,3.092627539036671,6552.906650086649,15440.514347679744,6479.644028247177,0.00031096658136111114,22723.029172566607,2317.104125523661,19368.089618209182,1974.9954998097396,0.8523550918815074,0.8523550918815074,35720.834744381515,35405.22815468563,1.0111550431612872,0.8,4311.1263260564965,4273.035954225843,1.0111550431612872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735474750611,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.036699760310512e-05,2.036699760310512e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.0722453975877695,3.9012904088522964,1.0398023687441194,0.6390401579545083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28047195952,129606.27991179634,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54658229352,75514.53909761336,0.007484680158086121,0.0,8546.071908451686,8546.071908451686,0.8833659646300832,3977.29586876764,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.514347679744,1450.0,0.375,6.173730061729009,3.5
4428.0,-30.000000298680423,4.8642432485222145,34.92996628469921,25.19366171853619,6.207257783830767,-26.379274490429285,-39.887734421621985,2.5865319755796734,-5.135756083274998,-5.135756108770822,39.85993266495298,41059.96662442428,25749.998345029566,25749.998345029566,66809.96496945385,75524.06422796682,75514.53909761336,25749.998345029566,101264.53744264293,101264.53744264293,101264.53744264293,127223.65658960732,123966.1227207177,3257.533868889619,0.0,89926.57718169679,55462.47957815438,38293.44178171379,25959.119146964378,64252.56092867817,19799.282540043314,1450.0,0.0,0.8867349481066624,2.8703018913455915,0.001494314320929203,1.0,1.0,-5.135735741773146,352783.2519902314,1548502.7901988216,4.389388615992745,1548502.7901988216,4.389388615992745,0.7627101069166522,0.09191366737959117,3.9575083246345937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575083246345937,1.2796588910815663,1.2799576155932553,3.092627537085068,6552.906645951437,15440.514341403818,6479.644028247177,0.0003109665822955985,22723.029190342873,2317.1041273363353,19368.089618209182,1974.9954998097396,0.8523550912147084,0.8523550912147084,35720.8347263482,35405.22815468563,1.0111550425231977,0.8,4311.126323880067,4273.035954225843,1.0111550425231977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623514841169,4.8642432485222145,-2.4562964373426235,7.320539685864838,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838239151677,0.00023343235818187847,198.9222124081704,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354743670994,0.09191366737956343,0.09191366737956343,0.09191366737956343,0.09191367118031701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10005642637,591.6369943958958,0.0,0.09191366737956343,0.09191366737959117,0.09191366737959117,0.375,0.375,0.5,7.250651006114315,2.036699760310512e-05,2.036699760310512e-05,5.46265255252365e-11,2.5495808131381636e-08,2.0366997659948538e-05,5.46265255252365e-11,25959.119146964378,19799.282540043314,0.7627101069166522,1.072245395399052,3.901290409726373,1.0398023674669474,0.6390401570141585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287274981,261.2536287274981,-11.89637127250188,244.96036258058777,277.54689487440845,129606.28039017144,129606.27983000826,0.0005601631390622063,0.0,nan,277.54689487440845,4.396894874408474,271.0295884156443,-2.1204115843556792,264.5122819568802,-8.637718043119776,257.99497549811605,-15.15502450188393,251.4776690393519,-21.672330960648083,244.96036258058777,-28.189637419412207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504132923938,3.7004132923938187,276.8504132923938,276.8504132923938,75514.54667086371,75514.53909761336,0.00757325034646783,0.0,8546.071908451686,8546.071908451686,0.8833659647882327,3977.2958662577666,276.8504132923938,3.7004132923938187,1.0,0.002,0.22118739452364675,0.00475716175763024,0.00034262669657186774,0.0016573733034247326,0.17131334828593386,0.17131334828593386,0.0,-3.3996243320455477e-15,1.0,1.0000000418839283,2.0366943033423013e-05,0.09191366737959117,0.0,3.829221256723458e-09,0.004900274465381211,0.0,1601723.406995703,268.014243916725,2.54411816058564e-08,1.0,1279705.2290402823,2617.6673858408376,,,,,,,,,,,,,,,,,,,2.0,15440.514341403818,1450.0,0.375,6.173730061729009,3.5
4429.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.19366171853619,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96672950293,25749.998080300993,25749.998080300993,66809.96480980392,75524.06426749207,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57719541673,55462.479657427706,38293.44170887669,25959.11920302905,64252.56091190575,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575083221489016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575083221489016,1.2796588910813644,1.2799576155930534,3.0926275351430914,6552.906641836621,15440.514335127891,6479.644028232555,0.0003109665832248648,22723.029208081913,2317.1041291452143,19368.089618165475,1974.9954998052829,0.8523550905473825,0.8523550905473825,35720.834708399336,35405.22815468563,1.0111550418880961,0.8,4311.1263217138285,4273.035954225843,1.0111550418880961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354739853836,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.0799809078653198e-05,2.0799809078653198e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722454001825836,3.9012903926253344,1.0398023652536517,0.639040158816373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680771112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.28036383637,129606.27939190694,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54584803777,75514.54000111627,0.005846921500051394,0.0,8546.071908451686,8546.071908451686,0.8833659649456417,3977.295863759646,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.0000000467443464,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805162e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316892,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.514335127891,1450.0,0.375,6.173730061729009,3.5
4430.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193661508988612,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.967035881185,25749.998080300993,25749.998080300993,66809.96511618218,75524.06399919589,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57703458818,55462.48007127358,38293.441070349545,25959.11920302905,64252.56027337859,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575083516787477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575083516787477,1.2796588910813644,1.2799576155930534,3.092627558219433,6552.9066907326205,15440.514409336323,6479.644028232555,0.0003109665721752074,22723.028997890033,2317.1041077116074,19368.089618165475,1974.9954998052829,0.8523550984318119,0.8523550984318119,35720.83492163062,35405.22815468563,1.0111550494330588,0.8,4311.126347448587,4273.035954225843,1.0111550494330588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354785201397,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.1187871141137293e-05,2.1187871141137293e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722454260626306,3.90129038229,1.0398023803553114,0.6390401699353502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.28133092301,129606.28035899358,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54551542294,75514.54000111627,0.005514306671102531,0.0,8546.071908451686,8546.071908451686,0.8833659630756344,3977.2958934371413,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.514409336323,1450.0,0.375,6.173730061729009,3.5
4431.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.19366154391321,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96701326353,25749.998080300993,25749.998080300993,66809.96509356452,75524.06401900221,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57704646095,55462.48004072238,38293.4411174873,25959.11920302905,64252.56032051635,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575083494987764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575083494987764,1.2796588910813644,1.2799576155930534,3.0926275565158767,6552.906687122989,15440.51440385806,6479.644028232555,0.00031096657299092243,22723.02901340695,2317.1041092938926,19368.089618165475,1974.9954998052829,0.8523550978497626,0.8523550978497626,35720.83490588932,35405.22815468563,1.0111550488760697,0.8,4311.126345548778,4273.035954225843,1.0111550488760697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735478185372,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.1498320620594313e-05,2.1498320620594313e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722454241520971,3.9012903830529813,1.039802379240467,0.6390401691145179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.28125953012,129606.28028760069,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54560833161,75514.54000111627,0.005607215338386595,0.0,8546.071908451686,8546.071908451686,0.8833659632136833,3977.2958912462705,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.51440385806,1450.0,0.375,6.173730061729009,3.5
4432.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.19366154391321,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96699064587,25749.998080300993,25749.998080300993,66809.96507094687,75524.06403880856,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57705833376,55462.48001017119,38293.441164625074,25959.11920302905,64252.56036765412,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.957508347318805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508347318805,1.2796588910813644,1.2799576155930534,3.09262755481232,6552.906683513356,15440.514398379797,6479.644028232555,0.00031096657380663754,22723.029028923876,2317.1041108761788,19368.089618165475,1974.9954998052829,0.852355097267713,0.852355097267713,35720.83489014803,35405.22815468563,1.0111550483190805,0.8,4311.126343648971,4273.035954225843,1.0111550483190805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354778506043,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.1746680261003348e-05,2.1746680261003348e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722454222415634,3.9012903838159634,1.0398023781256225,0.6390401682936855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.2811881372,129606.28021620777,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54557853616,75514.54000111627,0.005577419884502888,0.0,8546.071908451686,8546.071908451686,0.8833659633517322,3977.295889055399,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.514398379797,1450.0,0.375,6.173730061729009,3.5
4433.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193661578837805,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.966968028224,25749.998080300993,25749.998080300993,66809.96504832922,75524.06405861487,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57707020653,55462.479979619995,38293.44121176282,25959.11920302905,64252.56041479188,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575083451388338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575083451388338,1.2796588910813644,1.2799576155930534,3.0926275531087635,6552.906679903725,15440.514392901534,6479.644028232555,0.00031096657462235244,22723.02904444079,2317.1041124584635,19368.089618165475,1974.9954998052829,0.8523550966856637,0.8523550966856637,35720.83487440673,35405.22815468563,1.0111550477620916,0.8,4311.126341749163,4273.035954225843,1.0111550477620916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354775158366,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.1945367961961892e-05,2.1945367961961892e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722454203310303,3.901290384578944,1.039802377010778,0.6390401674728533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.28111674433,129606.2801448149,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54567144481,75514.54000111627,0.0056703285372350365,0.0,8546.071908451686,8546.071908451686,0.883365963489781,3977.295886864528,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.514392901534,1450.0,0.375,6.173730061729009,3.5
4434.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193661578837805,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96694541057,25749.998080300993,25749.998080300993,66809.96502571156,75524.06407842122,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57708207933,55462.47994906879,38293.441258900595,25959.11920302905,64252.56046192965,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.957508342958862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508342958862,1.2796588910813644,1.2799576155930534,3.0926275514052066,6552.906676294092,15440.51438742327,6479.644028232555,0.0003109665754380674,22723.029059957717,2317.1041140407497,19368.089618165475,1974.9954998052829,0.852355096103614,0.852355096103614,35720.834858665425,35405.22815468563,1.0111550472051023,0.8,4311.126339849355,4273.035954225843,1.0111550472051023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354771810689,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.2104318304627668e-05,2.2104318304627668e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722454184204964,3.9012903853419267,1.0398023758959334,0.6390401666520208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.28104535144,129606.28007342198,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54564164912,75514.54000111627,0.005640532850520685,0.0,8546.071908451686,8546.071908451686,0.8833659636278299,3977.2958846736565,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.51438742327,1450.0,0.375,6.173730061729009,3.5
4435.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193661578837805,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96692279291,25749.998080300993,25749.998080300993,66809.96500309391,75524.06409822752,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.5770939521,55462.47991851759,38293.44130603835,25959.11920302905,64252.56050906741,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575083407788902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575083407788902,1.2796588910813644,1.2799576155930534,3.0926275497016498,6552.906672684459,15440.514381945008,6479.644028232555,0.0003109665762537824,22723.029075474635,2317.104115623035,19368.089618165475,1974.9954998052829,0.8523550955215647,0.8523550955215647,35720.83484292413,35405.22815468563,1.0111550466481132,0.8,4311.126337949547,4273.035954225843,1.0111550466481132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354768463011,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.2231478169487673e-05,2.2231478169487673e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722454165099629,3.901290386104907,1.039802374781089,0.6390401658311885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.2809739585,129606.28000202907,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54561185343,75514.54000111627,0.005610737163806334,0.0,8546.071908451686,8546.071908451686,0.8833659637658788,3977.2958824827847,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.514381945008,1450.0,0.375,6.173730061729009,3.5
4436.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.1936616137624,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.966900175255,25749.998080300993,25749.998080300993,66809.96498047624,75524.06411803389,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.5771058249,55462.47988796639,38293.44135317612,25959.11920302905,64252.560556205164,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.957508338598919,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508338598919,1.2796588910813644,1.2799576155930534,3.092627547998093,6552.906669074827,15440.514376466745,6479.644028232555,0.00031096657706949747,22723.029090991557,2317.1041172053206,19368.089618165475,1974.9954998052829,0.8523550949395152,0.8523550949395152,35720.83482718283,35405.22815468563,1.011155046091124,0.8,4311.126336049739,4273.035954225843,1.011155046091124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354765115334,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.233320634559277e-05,2.233320634559277e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722454145994293,3.90129038686789,1.0398023736662445,0.6390401650103562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.2809025656,129606.2799306362,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54570476209,75514.54000111627,0.005703645816538483,0.0,8546.071908451686,8546.071908451686,0.8833659639039277,3977.2958802919134,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.514376466745,1450.0,0.375,6.173730061729009,3.5
