time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4437.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193661648686998,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.9668775576,25749.998080300993,25749.998080300993,66809.9649578586,75524.06413784022,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.5771176977,55462.47985741519,38293.4414003139,25959.11920302905,64252.56060334295,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.957508336418947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508336418947,1.2796588910813644,1.2799576155930534,3.092627546294536,6552.906665465194,15440.514370988481,6479.644028232555,0.0003109665778852124,22723.029106508482,2317.1041187876067,19368.089618165475,1974.9954998052829,0.8523550943574656,0.8523550943574656,35720.83481144153,35405.22815468563,1.0111550455341347,0.8,4311.12633414993,4273.035954225843,1.0111550455341347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354761767658,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.241458912521921e-05,2.241458912521921e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.072245412688895,3.9012903876308718,1.0398023725513998,0.6390401641895237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.28083117271,129606.27985924328,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54579767075,75514.54000111627,0.005796554483822547,0.0,8546.071908451686,8546.071908451686,0.8833659640419766,3977.295878101042,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.514370988481,1450.0,0.375,6.173730061729009,3.5
4438.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193661648686998,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96685493994,25749.998080300993,25749.998080300993,66809.96493524093,75524.06415764654,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57712957049,55462.479826863986,38293.441447451674,25959.11920302905,64252.56065048072,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575083342389754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575083342389754,1.2796588910813644,1.2799576155930534,3.092627544590979,6552.906661855562,15440.514365510218,6479.644028232555,0.00031096657870092743,22723.029122025404,2317.1041203698924,19368.089618165475,1974.9954998052829,0.8523550937754162,0.8523550937754162,35720.83479570023,35405.22815468563,1.0111550449771456,0.8,4311.126332250123,4273.035954225843,1.0111550449771456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735475841998,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.2479694678168016e-05,2.2479694678168016e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722454107783612,3.901290388393853,1.039802371436555,0.6390401633686913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.28075977978,129606.27978785035,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54576787505,75514.54000111627,0.0057667587825562805,0.0,8546.071908451686,8546.071908451686,0.8833659641800256,3977.2958759101703,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.514365510218,1450.0,0.375,6.173730061729009,3.5
4439.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193661648686998,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.966832322294,25749.998080300993,25749.998080300993,66809.96491262328,75524.0641774529,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.5771414433,55462.4797963128,38293.44149458944,25959.11920302905,64252.56069761849,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.957508332059005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508332059005,1.2796588910813644,1.2799576155930534,3.0926275428874233,6552.906658245931,15440.514360031955,6479.644028232555,0.0003109665795166422,22723.029137542326,2317.104121952178,19368.089618165475,1974.9954998052829,0.8523550931933667,0.8523550931933667,35720.83477995894,35405.22815468563,1.0111550444201567,0.8,4311.126330350315,4273.035954225843,1.0111550444201567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354755072305,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.2531779791279405e-05,2.2531779791279405e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722454088678277,3.901290389156836,1.0398023703217105,0.6390401625478589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.28068838692,129606.27971645749,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.5457380794,75514.54000111627,0.00573696312494576,0.0,8546.071908451686,8546.071908451686,0.8833659643180745,3977.2958737193,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.514360031955,1450.0,0.375,6.173730061729009,3.5
4440.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193661648686998,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96680970464,25749.998080300993,25749.998080300993,66809.96489000563,75524.06419725923,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57715331606,55462.47976576159,38293.44154172718,25959.11920302905,64252.560744756236,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.957508329879033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508329879033,1.2796588910813644,1.2799576155930534,3.092627541183866,6552.906654636297,15440.514354553692,6479.644028232555,0.00031096658033235723,22723.029153059244,2317.1041235344633,19368.089618165475,1974.9954998052829,0.8523550926113173,0.8523550926113174,35720.83476421764,35405.22815468563,1.0111550438631673,0.8,4311.126328450507,4273.035954225843,1.0111550438631673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354751724626,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.2573447495233268e-05,2.2573447495233268e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722454069572946,3.9012903899198172,1.0398023692068663,0.6390401617270268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.28061699403,129606.2796450646,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54570828393,75514.54000111627,0.005707167656510137,0.0,8546.071908451686,8546.071908451686,0.8833659644561234,3977.295871528428,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.514354553692,1450.0,0.375,6.173730061729009,3.5
4441.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193661683611595,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96678708699,25749.998080300993,25749.998080300993,66809.96486738799,75524.06421706558,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57716518888,55462.4797352104,38293.441588864975,25959.11920302905,64252.56079189402,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.957508327699062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508327699062,1.2796588910813644,1.2799576155930534,3.09262753948031,6552.906651026667,15440.514349075429,6479.644028232555,0.0003109665811480722,22723.02916857617,2317.1041251167494,19368.089618165475,1974.9954998052829,0.8523550920292677,0.8523550920292677,35720.834748476336,35405.22815468563,1.0111550433061784,0.8,4311.126326550699,4273.035954225843,1.0111550433061784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735474837695,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.2606781840295298e-05,2.2606781840295298e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722454050467605,3.9012903906828,1.0398023680920216,0.6390401609061943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.28054560111,129606.27957367168,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.5458011926,75514.54000111627,0.005800076323794201,0.0,8546.071908451686,8546.071908451686,0.8833659645941722,3977.295869337557,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.514349075429,1450.0,0.375,6.173730061729009,3.5
4442.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.19366171853619,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96676446934,25749.998080300993,25749.998080300993,66809.96484477034,75524.06423687191,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57717706168,55462.47970465921,38293.44163600275,25959.11920302905,64252.56083903181,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.957508325519091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508325519091,1.2796588910813644,1.2799576155930534,3.0926275377767536,6552.906647417035,15440.514343597166,6479.644028232555,0.00031096658196378725,22723.02918409309,2317.104126699035,19368.089618165475,1974.9954998052829,0.8523550914472182,0.8523550914472182,35720.83473273504,35405.22815468563,1.0111550427491893,0.8,4311.126324650892,4273.035954225843,1.0111550427491893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354745029274,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.263344924813282e-05,2.263344924813282e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722454031362267,3.9012903914457815,1.039802366977177,0.6390401600853619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.28047420825,129606.27950227882,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54589410126,75514.54000111627,0.005892984991078265,0.0,8546.071908451686,8546.071908451686,0.8833659647322211,3977.2958671466863,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.514343597166,1450.0,0.375,6.173730061729009,3.5
4443.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.19366171853619,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.966741851684,25749.998080300993,25749.998080300993,66809.96482215267,75524.06425667825,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57718893446,55462.47967410801,38293.441683140496,25959.11920302905,64252.56088616955,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575083233391197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575083233391197,1.2796588910813644,1.2799576155930534,3.092627536073197,6552.906643807403,15440.514338118903,6479.644028232555,0.0003109665827795022,22723.02919961001,2317.1041282813203,19368.089618165475,1974.9954998052829,0.8523550908651688,0.8523550908651689,35720.83471699375,35405.22815468563,1.0111550421922004,0.8,4311.1263227510835,4273.035954225843,1.0111550421922004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354741681597,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.265478309482205e-05,2.265478309482205e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722454012256937,3.901290392208763,1.0398023658623325,0.6390401592645297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.28040281536,129606.27943088593,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54586430559,75514.54000111627,0.005863189318915829,0.0,8546.071908451686,8546.071908451686,0.8833659648702699,3977.2958649558154,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.514338118903,1450.0,0.375,6.173730061729009,3.5
4444.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.19366171853619,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96671923402,25749.998080300993,25749.998080300993,66809.96479953501,75524.06427648454,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57720080722,55462.4796435568,38293.441730278246,25959.11920302905,64252.56093330729,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.957508321159147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508321159147,1.2796588910813644,1.2799576155930534,3.0926275343696394,6552.906640197769,15440.51433264064,6479.644028232555,0.00031096658359521716,22723.029215126928,2317.1041298636055,19368.089618165475,1974.9954998052829,0.8523550902831195,0.8523550902831195,35720.83470125244,35405.22815468563,1.0111550416352109,0.8,4311.126320851275,4273.035954225843,1.0111550416352109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354738333918,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.2671850047117914e-05,2.2671850047117914e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722453993151604,3.9012903929717435,1.0398023647474883,0.6390401584436974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.28033142241,129606.27935949298,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54583450987,75514.54000111627,0.005833393603097647,0.0,8546.071908451686,8546.071908451686,0.8833659650083189,3977.2958627649427,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.51433264064,1450.0,0.375,6.173730061729009,3.5
4445.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193661753460788,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.966696616364,25749.998080300993,25749.998080300993,66809.96477691736,75524.06429629092,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57721268004,55462.4796130056,38293.44177741605,25959.11920302905,64252.560980445094,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575083189791753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575083189791753,1.2796588910813644,1.2799576155930534,3.0926275326660826,6552.906636588136,15440.514327162377,6479.644028232555,0.0003109665844109321,22723.02923064386,2317.1041314458926,19368.089618165475,1974.9954998052829,0.8523550897010697,0.8523550897010697,35720.834685511145,35405.22815468563,1.0111550410782217,0.8,4311.126318951467,4273.035954225843,1.0111550410782217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354734986241,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.2685503950015118e-05,2.2685503950015118e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722453974046258,3.901290393734727,1.0398023636326434,0.6390401576228648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.28026002951,129606.27928810011,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54592741853,75514.54000111627,0.005926302255829796,0.0,8546.071908451686,8546.071908451686,0.8833659651463678,3977.2958605740714,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.514327162377,1450.0,0.375,6.173730061729009,3.5
4446.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193661788385384,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.9666739987,25749.998080300993,25749.998080300993,66809.9647542997,75524.06431609725,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57722455284,55462.47958245439,38293.441824553825,25959.11920302905,64252.56102758288,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575083167992036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575083167992036,1.2796588910813644,1.2799576155930534,3.0926275309625257,6552.906632978504,15440.514321684113,6479.644028232555,0.000310966585226647,22723.029246160782,2317.1041330281782,19368.089618165475,1974.9954998052829,0.8523550891190201,0.8523550891190201,35720.83466976984,35405.22815468563,1.0111550405212324,0.8,4311.126317051659,4273.035954225843,1.0111550405212324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354731638563,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.2696426810853154e-05,2.2696426810853154e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722453954940914,3.9012903944977086,1.0398023625177983,0.6390401568020321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.2801886366,129606.27921670717,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54602032718,75514.54000111627,0.006019210908561945,0.0,8546.071908451686,8546.071908451686,0.8833659652844167,3977.2958583831996,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.514321684113,1450.0,0.375,6.173730061729009,3.5
4447.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193661788385384,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96665138105,25749.998080300993,25749.998080300993,66809.96473168205,75524.06433590359,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57723642563,55462.4795519032,38293.44187169159,25959.11920302905,64252.56107472064,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575083146192322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575083146192322,1.2796588910813644,1.2799576155930534,3.092627529258969,6552.906629368872,15440.51431620585,6479.644028232555,0.000310966586042362,22723.029261677704,2317.104134610464,19368.089618165475,1974.9954998052829,0.8523550885369707,0.8523550885369707,35720.834654028535,35405.22815468563,1.0111550399642433,0.8,4311.12631515185,4273.035954225843,1.0111550399642433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354728290886,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.270516523594779e-05,2.270516523594779e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.072245393583558,3.9012903952606903,1.0398023614029541,0.6390401559811999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.28011724369,129606.27914531426,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54599053173,75514.54000111627,0.0059894154546782374,0.0,8546.071908451686,8546.071908451686,0.8833659654224656,3977.2958561923283,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.51431620585,1450.0,0.375,6.173730061729009,3.5
4448.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193661788385384,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.966628763395,25749.998080300993,25749.998080300993,66809.96470906438,75524.06435570992,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57724829842,55462.47952135199,38293.44191882936,25959.11920302905,64252.56112185841,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575083124392605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575083124392605,1.2796588910813644,1.2799576155930534,3.092627527555412,6552.906625759239,15440.514310727587,6479.644028232555,0.0003109665868580771,22723.029277194626,2317.1041361927496,19368.089618165475,1974.9954998052829,0.8523550879549212,0.8523550879549212,35720.83463828724,35405.22815468563,1.0111550394072542,0.8,4311.126313252043,4273.035954225843,1.0111550394072542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354724943209,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.271215595328613e-05,2.271215595328613e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722453916730244,3.901290396023672,1.0398023602881092,0.6390401551603675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.2800458508,129606.27907392137,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54596073604,75514.54000111627,0.005959619767963886,0.0,8546.071908451686,8546.071908451686,0.8833659655605145,3977.295854001457,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.514310727587,1450.0,0.375,6.173730061729009,3.5
4449.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193661788385384,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96660614573,25749.998080300993,25749.998080300993,66809.96468644672,75524.06437551625,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.5772601712,55462.47949080079,38293.44196596712,25959.11920302905,64252.561168996166,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575083102592887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575083102592887,1.2796588910813644,1.2799576155930534,3.092627525851855,6552.906622149607,15440.514305249324,6479.644028232555,0.0003109665876737921,22723.029292711548,2317.1041377750353,19368.089618165475,1974.9954998052829,0.8523550873728717,0.8523550873728717,35720.83462254594,35405.22815468563,1.011155038850265,0.8,4311.126311352234,4273.035954225843,1.011155038850265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354721595531,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.271774843620733e-05,2.271774843620733e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722453897624906,3.9012903967866532,1.0398023591732648,0.6390401543395351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.27997445788,129606.27900252845,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54593094035,75514.54000111627,0.005929824081249535,0.0,8546.071908451686,8546.071908451686,0.8833659656985634,3977.295851810585,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.514305249324,1450.0,0.375,6.173730061729009,3.5
