time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4528.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.19366304567086,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.964819350746,25749.998080300993,25749.998080300993,66809.96289965174,75524.06594021761,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57819812246,55462.47707725571,38293.44568985194,25959.11920302905,64252.564892881,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575081380415154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575081380415154,1.2796588910813644,1.2799576155930534,3.092627391270855,6552.906336988616,15440.513872466538,6479.644028232555,0.0003109666521152754,22723.030518548767,2317.1042627756437,19368.089618165475,1974.9954998052829,0.8523550413909509,0.852355041390951,35720.83337898314,35405.22815468563,1.0111549948481162,0.8,4311.126161267378,4273.035954225843,1.0111549948481162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354457128999,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722452388303085,3.901290457062249,1.0398022711005284,0.639040089493767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.27433441798,129606.27336248854,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54799443933,75514.54000111627,0.007993323059054092,0.0,8546.071908451686,8546.071908451686,0.8833659766044274,3977.295678731723,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.513872466538,1450.0,0.375,6.173730061729009,3.5
4529.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.19366304567086,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96479673309,25749.998080300993,25749.998080300993,66809.96287703408,75524.065960024,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.5782099953,55462.4770467045,38293.44573698978,25959.11920302905,64252.56494001883,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575081358615436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575081358615436,1.2796588910813644,1.2799576155930534,3.092627389567298,6552.906333378984,15440.513866988274,6479.644028232555,0.0003109666529309903,22723.030534065707,2317.1042643579312,19368.089618165475,1974.9954998052829,0.8523550408089008,0.8523550408089008,35720.83336324184,35405.22815468563,1.011154994291127,0.8,4311.126159367571,4273.035954225843,1.011154994291127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354453781321,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722452369197732,3.9012904578252328,1.0398022699856828,0.6390400886729342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.27426302504,129606.27329109561,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54796464363,75514.54000111627,0.007963527357787825,0.0,8546.071908451686,8546.071908451686,0.8833659767424763,3977.295676540851,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.513866988274,1450.0,0.375,6.173730061729009,3.5
4530.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.19366304567086,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.964774115426,25749.998080300993,25749.998080300993,66809.96285441642,75524.06597983031,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57822186808,55462.477016153294,38293.44578412754,25959.11920302905,64252.5649871566,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575081336815714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575081336815714,1.2796588910813644,1.2799576155930534,3.092627387863741,6552.90632976935,15440.513861510011,6479.644028232555,0.0003109666537467053,22723.03054958263,2317.104265940217,19368.089618165475,1974.9954998052829,0.8523550402268514,0.8523550402268514,35720.83334750054,35405.22815468563,1.0111549937341378,0.8,4311.126157467762,4273.035954225843,1.0111549937341378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354450433643,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.07224523500924,3.9012904585882135,1.0398022688708384,0.6390400878521016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.27419163215,129606.27321970272,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54793484793,75514.54000111627,0.007933731656521559,0.0,8546.071908451686,8546.071908451686,0.8833659768805252,3977.2956743499794,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.513861510011,1450.0,0.375,6.173730061729009,3.5
4531.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193663080595456,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96475149776,25749.998080300993,25749.998080300993,66809.96283179875,75524.0659996367,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.5782337409,55462.47698560209,38293.44583126535,25959.11920302905,64252.5650342944,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.957508131501599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508131501599,1.2796588910813644,1.2799576155930534,3.0926273861601836,6552.906326159717,15440.513856031748,6479.644028232555,0.00031096665456242025,22723.030565099565,2317.1042675225044,19368.089618165475,1974.9954998052829,0.8523550396448015,0.8523550396448014,35720.83333175923,35405.22815468563,1.0111549931771484,0.8,4311.126155567953,4273.035954225843,1.0111549931771484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354447085965,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722452330987053,3.9012904593511974,1.0398022677559933,0.639040087031269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.2741202392,129606.27314830977,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54802775678,75514.54000111627,0.00802664051298052,0.0,8546.071908451686,8546.071908451686,0.8833659770185741,3977.295672159107,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.513856031748,1450.0,0.375,6.173730061729009,3.5
4532.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193663115520053,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96472888011,25749.998080300993,25749.998080300993,66809.9628091811,75524.06601944308,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57824561377,55462.47695505089,38293.445878403196,25959.11920302905,64252.56508143224,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575081293216283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575081293216283,1.2796588910813644,1.2799576155930534,3.092627384456627,6552.906322550085,15440.513850553485,6479.644028232555,0.00031096665537813526,22723.0305806165,2317.1042691047915,19368.089618165475,1974.9954998052829,0.8523550390627516,0.8523550390627516,35720.83331601794,35405.22815468563,1.0111549926201593,0.8,4311.126153668145,4273.035954225843,1.0111549926201593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354443738288,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.07224523118817,3.901290460114181,1.0398022666411477,0.6390400862104361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.27404884635,129606.27307691691,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54812066544,75514.54000111627,0.00811954916571267,0.0,8546.071908451686,8546.071908451686,0.883365977156623,3977.2956699682363,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.513850553485,1450.0,0.375,6.173730061729009,3.5
4533.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193663115520053,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96470626246,25749.998080300993,25749.998080300993,66809.96278656345,75524.06603924942,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57825748654,55462.47692449969,38293.445925540946,25959.11920302905,64252.56512857,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575081271416566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575081271416566,1.2796588910813644,1.2799576155930534,3.0926273827530704,6552.906318940452,15440.513845075222,6479.644028232555,0.00031096665619385005,22723.030596133423,2317.104270687077,19368.089618165475,1974.9954998052829,0.852355038480702,0.8523550384807022,35720.833300276645,35405.22815468563,1.0111549920631702,0.8,4311.126151768338,4273.035954225843,1.0111549920631702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354440390611,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722452292776372,3.9012904608771626,1.0398022655263035,0.6390400853896039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.27397745343,129606.273005524,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54809086976,75514.54000111627,0.008089753493550234,0.0,8546.071908451686,8546.071908451686,0.8833659772946718,3977.295667777365,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.513845075222,1450.0,0.375,6.173730061729009,3.5
4534.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193663115520053,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96468364478,25749.998080300993,25749.998080300993,66809.96276394578,75524.06605905575,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57826935934,55462.47689394846,38293.44597267875,25959.11920302905,64252.5651757078,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575081249616826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575081249616826,1.2796588910813644,1.2799576155930534,3.0926273810495117,6552.906315330816,15440.513839596959,6479.644028232555,0.000310966657009565,22723.03061165036,2317.104272269364,19368.089618165475,1974.9954998052829,0.8523550378986521,0.8523550378986522,35720.83328453532,35405.22815468563,1.0111549915061804,0.8,4311.126149868527,4273.035954225843,1.0111549915061804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735443704293,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722452273671024,3.9012904616401447,1.0398022644114582,0.6390400845687709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.27390606045,129606.27293413102,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54806107402,75514.54000111627,0.008059957748628221,0.0,8546.071908451686,8546.071908451686,0.8833659774327209,3977.295665586491,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.513839596959,1450.0,0.375,6.173730061729009,3.5
4535.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193663115520053,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96466102712,25749.998080300993,25749.998080300993,66809.96274132811,75524.06607886212,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57828123216,55462.476863397256,38293.446019816554,25959.11920302905,64252.5652228456,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.957508122781711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508122781711,1.2796588910813644,1.2799576155930534,3.092627379345955,6552.906311721184,15440.513834118696,6479.644028232555,0.00031096665782528,22723.030627167293,2317.104273851651,19368.089618165475,1974.9954998052829,0.8523550373166023,0.8523550373166023,35720.83326879402,35405.22815468563,1.0111549909491913,0.8,4311.126147968719,4273.035954225843,1.0111549909491913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354433695253,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722452254565682,3.9012904624031273,1.039802263296613,0.6390400837479383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.27383466753,129606.2728627381,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54803127832,75514.54000111627,0.008030162047361955,0.0,8546.071908451686,8546.071908451686,0.8833659775707698,3977.295663395619,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.513834118696,1450.0,0.375,6.173730061729009,3.5
4536.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.19366315044465,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96463840946,25749.998080300993,25749.998080300993,66809.96271871045,75524.06609866845,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57829310492,55462.47683284605,38293.4460669543,25959.11920302905,64252.565269983344,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575081206017386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575081206017386,1.2796588910813644,1.2799576155930534,3.0926273776423976,6552.90630811155,15440.513828640433,6479.644028232555,0.00031096665864099496,22723.030642684214,2317.104275433937,19368.089618165475,1974.9954998052829,0.8523550367345529,0.8523550367345529,35720.83325305272,35405.22815468563,1.011154990392202,0.8,4311.12614606891,4273.035954225843,1.011154990392202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354430347574,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722452235460354,3.9012904631661094,1.039802262181769,0.6390400829271062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.27376327463,129606.27279134517,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54812418696,75514.54000111627,0.008123070685542189,0.0,8546.071908451686,8546.071908451686,0.8833659777088188,3977.2956612047474,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.513828640433,1450.0,0.375,6.173730061729009,3.5
4537.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193663185369246,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96461579181,25749.998080300993,25749.998080300993,66809.9626960928,75524.06611847485,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57830497778,55462.47680229486,38293.446114092134,25959.11920302905,64252.56531712119,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.957508118421768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508118421768,1.2796588910813644,1.2799576155930534,3.0926273759388416,6552.90630450192,15440.51382316217,6479.644028232555,0.00031096665945671,22723.030658201147,2317.1042770162235,19368.089618165475,1974.9954998052829,0.8523550361525031,0.8523550361525031,35720.833237311424,35405.22815468563,1.011154989835213,0.8,4311.126144169103,4273.035954225843,1.011154989835213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354426999899,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722452216355003,3.9012904639290933,1.0398022610669235,0.6390400821062733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.27369188172,129606.27271995229,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54821709562,75514.54000111627,0.008215979352826253,0.0,8546.071908451686,8546.071908451686,0.8833659778468677,3977.295659013877,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.51382316217,1450.0,0.375,6.173730061729009,3.5
4538.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193663185369246,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96459317414,25749.998080300993,25749.998080300993,66809.96267347514,75524.0661382812,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57831685059,55462.47677174363,38293.44616122995,25959.11920302905,64252.565364259004,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575081162417947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575081162417947,1.2796588910813644,1.2799576155930534,3.0926273742352834,6552.906300892284,15440.513817683906,6479.644028232555,0.000310966660272425,22723.030673718087,2317.104278598511,19368.089618165475,1974.9954998052829,0.852355035570453,0.852355035570453,35720.833221570116,35405.22815468563,1.0111549892782232,0.8,4311.126142269293,4273.035954225843,1.0111549892782232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354423652219,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722452197249654,3.901290464692076,1.0398022599520782,0.6390400812854403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.27362048878,129606.27264855934,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54818730013,75514.54000111627,0.0081861838552868,0.0,8546.071908451686,8546.071908451686,0.8833659779849166,3977.295656823004,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.513817683906,1450.0,0.375,6.173730061729009,3.5
4539.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193663185369246,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.964570556476,25749.998080300993,25749.998080300993,66809.96265085747,75524.06615808756,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.5783287234,55462.476741192426,38293.44620836774,25959.11920302905,64252.56541139679,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575081140618225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575081140618225,1.2796588910813644,1.2799576155930534,3.092627372531726,6552.906297282651,15440.513812205643,6479.644028232555,0.00031096666108813994,22723.03068923502,2317.104280180798,19368.089618165475,1974.9954998052829,0.8523550349884033,0.8523550349884033,35720.83320582881,35405.22815468563,1.011154988721234,0.8,4311.126140369484,4273.035954225843,1.011154988721234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354420304541,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722452178144313,3.9012904654550584,1.0398022588372333,0.6390400804646077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.27354909587,129606.27257716641,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54815750443,75514.54000111627,0.008156388154020533,0.0,8546.071908451686,8546.071908451686,0.8833659781229656,3977.2956546321316,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.513812205643,1450.0,0.375,6.173730061729009,3.5
4540.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193663220293843,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96454793882,25749.998080300993,25749.998080300993,66809.96262823981,75524.06617789391,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.5783405962,55462.47671064123,38293.446255505514,25959.11920302905,64252.56545853456,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.957508111881851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508111881851,1.2796588910813644,1.2799576155930534,3.0926273708281697,6552.90629367302,15440.51380672738,6479.644028232555,0.00031096666190385494,22723.030704751945,2317.1042817630837,19368.089618165475,1974.9954998052829,0.8523550344063536,0.8523550344063536,35720.83319008751,35405.22815468563,1.011154988164245,0.8,4311.126138469677,4273.035954225843,1.011154988164245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354416956864,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.072245215903898,3.901290466218041,1.0398022577223889,0.6390400796437754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.27347770295,129606.27250577352,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54825041308,75514.54000111627,0.008249296806752682,0.0,8546.071908451686,8546.071908451686,0.8833659782610145,3977.2956524412602,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.51380672738,1450.0,0.375,6.173730061729009,3.5
