time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4580.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193663814011984,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96364323234,25749.998080300993,25749.998080300993,66809.96172353333,75524.06697014847,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57881550888,55462.47548859287,38293.44814101779,25959.11920302905,64252.56734404684,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.957508024682963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508024682963,1.2796588910813644,1.2799576155930534,3.092627302685879,6552.906149287682,15440.513587596855,6479.644028232555,0.000310966694532454,22723.03132542932,2317.104345054562,19368.089618165475,1974.9954998052829,0.8523550111243594,0.8523550111243593,35720.832560435345,35405.22815468563,1.011154965884672,0.8,4311.126062477331,4273.035954225843,1.011154965884672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354283049735,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722451394825219,3.901290496737357,1.0398022131285847,0.6390400468104664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.27062198603,129606.2696500566,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54914455999,75514.54000111627,0.009143443719949573,0.0,8546.071908451686,8546.071908451686,0.8833659837829718,3977.295564806378,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.513587596855,1450.0,0.375,6.173730061729009,3.5
4581.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.19366384893658,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96362061466,25749.998080300993,25749.998080300993,66809.96170091565,75524.06698995476,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57882738163,55462.47545804164,38293.44818815554,25959.11920302905,64252.567391184595,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575080225029895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575080225029895,1.2796588910813644,1.2799576155930534,3.0926273009823206,6552.906145678046,15440.513582118592,6479.644028232555,0.00031096669534816894,22723.031340946247,2317.1043466368483,19368.089618165475,1974.9954998052829,0.8523550105423098,0.8523550105423099,35720.832544694036,35405.22815468563,1.0111549653276823,0.8,4311.1260605775215,4273.035954225843,1.0111549653276823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354279702055,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722451375719888,3.9012904975003373,1.0398022120137402,0.6390400459896339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.27055059306,129606.26957866363,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.5492374686,75514.54000111627,0.009236352329025976,0.0,8546.071908451686,8546.071908451686,0.8833659839210208,3977.2955626155044,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.513582118592,1450.0,0.375,6.173730061729009,3.5
4582.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193663883861177,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.963597997004,25749.998080300993,25749.998080300993,66809.961678298,75524.06700976116,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57883925448,55462.47542749044,38293.44823529338,25959.11920302905,64252.567438322425,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575080203230177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575080203230177,1.2796588910813644,1.2799576155930534,3.092627299278764,6552.906142068414,15440.51357664033,6479.644028232555,0.000310966696163884,22723.031356463187,2317.1043482191358,19368.089618165475,1974.9954998052829,0.8523550099602598,0.8523550099602598,35720.83252895273,35405.22815468563,1.011154964770693,0.8,4311.1260586777125,4273.035954225843,1.011154964770693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354276354378,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722451356614537,3.901290498263321,1.039802210898895,0.6390400451688012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.27047920015,129606.26950727074,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54933037746,75514.54000111627,0.009329261185484938,0.0,8546.071908451686,8546.071908451686,0.8833659840590697,3977.2955604246326,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.51357664033,1450.0,0.375,6.173730061729009,3.5
4583.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193663883861177,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96357537933,25749.998080300993,25749.998080300993,66809.96165568032,75524.06702956754,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57885112731,55462.475396939226,38293.44828243121,25959.11920302905,64252.567485460255,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.957508018143045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508018143045,1.2796588910813644,1.2799576155930534,3.092627297575206,6552.906138458779,15440.513571162066,6479.644028232555,0.0003109666969795989,22723.031371980127,2317.1043498014233,19368.089618165475,1974.9954998052829,0.8523550093782097,0.8523550093782097,35720.83251321142,35405.22815468563,1.0111549642137037,0.8,4311.126056777904,4273.035954225843,1.0111549642137037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354273006699,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722451337509187,3.9012904990263046,1.0398022097840491,0.6390400443479681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.27040780724,129606.26943587781,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54930058174,75514.54000111627,0.009299465469666757,0.0,8546.071908451686,8546.071908451686,0.8833659841971188,3977.2955582337604,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.513571162066,1450.0,0.375,6.173730061729009,3.5
4584.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193663883861177,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96355276168,25749.998080300993,25749.998080300993,66809.96163306267,75524.06704937393,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57886300018,55462.47536638802,38293.448329569066,25959.11920302905,64252.567532598114,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575080159630733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575080159630733,1.2796588910813644,1.2799576155930534,3.092627295871649,6552.906134849147,15440.513565683803,6479.644028232555,0.00031096669779531397,22723.03138749707,2317.104351383711,19368.089618165475,1974.9954998052829,0.8523550087961596,0.8523550087961596,35720.832497470125,35405.22815468563,1.0111549636567145,0.8,4311.1260548780965,4273.035954225843,1.0111549636567145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354269659021,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.072245131840383,3.9012904997892885,1.0398022086692036,0.639040043527135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.27033641431,129606.26936448488,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54927078605,75514.54000111627,0.009269669782952406,0.0,8546.071908451686,8546.071908451686,0.8833659843351677,3977.2955560428886,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.513565683803,1450.0,0.375,6.173730061729009,3.5
4585.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193663918785774,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96353014401,25749.998080300993,25749.998080300993,66809.961610445,75524.06706918024,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57887487292,55462.475335836796,38293.44837670681,25959.11920302905,64252.567579735856,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575080137831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575080137831,1.2796588910813644,1.2799576155930534,3.092627294168091,6552.9061312395115,15440.51356020554,6479.644028232555,0.00031096669861102887,22723.031403013996,2317.1043529659974,19368.089618165475,1974.9954998052829,0.85235500821411,0.85235500821411,35720.83248172881,35405.22815468563,1.0111549630997247,0.8,4311.126052978286,4273.035954225843,1.0111549630997247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735426631134,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722451299298503,3.9012905005522693,1.0398022075543591,0.6390400427063028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.27026502136,129606.26929309193,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54936369465,75514.54000111627,0.009362578377476893,0.0,8546.071908451686,8546.071908451686,0.8833659844732167,3977.2955538520155,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.51356020554,1450.0,0.375,6.173730061729009,3.5
4586.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193663918785774,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.963507526336,25749.998080300993,25749.998080300993,66809.96158782733,75524.06708898665,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57888674576,55462.47530528558,38293.44842384464,25959.11920302905,64252.567626873686,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.957508011603127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508011603127,1.2796588910813644,1.2799576155930534,3.0926272924645333,6552.906127629877,15440.513554727277,6479.644028232555,0.0003109666994267439,22723.03141853094,2317.1043545482853,19368.089618165475,1974.9954998052829,0.8523550076320598,0.8523550076320598,35720.83246598751,35405.22815468563,1.0111549625427354,0.8,4311.126051078477,4273.035954225843,1.0111549625427354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354262963661,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.072245128019315,3.901290501315254,1.0398022064395138,0.6390400418854697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.27019362841,129606.26922169898,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54933389895,75514.54000111627,0.009332782676210627,0.0,8546.071908451686,8546.071908451686,0.8833659846112656,3977.295551661143,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.513554727277,1450.0,0.375,6.173730061729009,3.5
4587.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.19366395371037,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96348490867,25749.998080300993,25749.998080300993,66809.96156520967,75524.067108793,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57889861858,55462.47527473437,38293.44847098246,25959.11920302905,64252.567674011516,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.957508009423155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508009423155,1.2796588910813644,1.2799576155930534,3.092627290760976,6552.906124020244,15440.513549249014,6479.644028232555,0.0003109667002424589,22723.031434047873,2317.104356130572,19368.089618165475,1974.9954998052829,0.8523550070500101,0.8523550070500101,35720.8324502462,35405.22815468563,1.011154961985746,0.8,4311.126049178668,4273.035954225843,1.011154961985746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354259615983,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722451261087804,3.9012905020782362,1.0398022053246683,0.6390400410646367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.27012223548,129606.26915030605,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54942680757,75514.54000111627,0.009425691299838945,0.0,8546.071908451686,8546.071908451686,0.8833659847493146,3977.2955494702705,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.513549249014,1450.0,0.375,6.173730061729009,3.5
4588.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.19366395371037,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96346229101,25749.998080300993,25749.998080300993,66809.961542592,75524.06712859934,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57891049139,55462.47524418316,38293.448518120254,25959.11920302905,64252.5677211493,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575080072431827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575080072431827,1.2796588910813644,1.2799576155930534,3.0926272890574187,6552.90612041061,15440.51354377075,6479.644028232555,0.0003109667010581739,22723.031449564805,2317.104357712859,19368.089618165475,1974.9954998052829,0.8523550064679603,0.8523550064679604,35720.83243450489,35405.22815468563,1.0111549614287567,0.8,4311.126047278859,4273.035954225843,1.0111549614287567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354256268305,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722451241982465,3.901290502841219,1.0398022042098236,0.6390400402438042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.27005084258,129606.26907891312,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54939701209,75514.54000111627,0.009395895816851407,0.0,8546.071908451686,8546.071908451686,0.8833659848873635,3977.2955472793988,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.51354377075,1450.0,0.375,6.173730061729009,3.5
4589.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.19366395371037,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.963439673345,25749.998080300993,25749.998080300993,66809.96151997434,75524.06714840572,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57892236422,55462.475213631944,38293.448565258084,25959.11920302905,64252.56776828713,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.95750800506321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750800506321,1.2796588910813644,1.2799576155930534,3.092627287353861,6552.906116800976,15440.513538292487,6479.644028232555,0.0003109667018738888,22723.03146508175,2317.104359295147,19368.089618165475,1974.9954998052829,0.8523550058859102,0.8523550058859102,35720.83241876358,35405.22815468563,1.0111549608717672,0.8,4311.12604537905,4273.035954225843,1.0111549608717672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354252920626,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722451222877114,3.9012905036042023,1.039802203094978,0.6390400394229713,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.26997944964,129606.26900752021,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54936721637,75514.54000111627,0.009366100101033226,0.0,8546.071908451686,8546.071908451686,0.8833659850254124,3977.295545088526,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.513538292487,1450.0,0.375,6.173730061729009,3.5
4590.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193663988634967,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.963417055675,25749.998080300993,25749.998080300993,66809.96149735666,75524.06716821209,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57893423703,55462.47518308072,38293.44861239589,25959.11920302905,64252.56781542495,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.957508002883237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508002883237,1.2796588910813644,1.2799576155930534,3.092627285650303,6552.906113191341,15440.513532814224,6479.644028232555,0.0003109667026896039,22723.031480598685,2317.104360877434,19368.089618165475,1974.9954998052829,0.8523550053038602,0.8523550053038602,35720.83240302227,35405.22815468563,1.0111549603147776,0.8,4311.12604347924,4273.035954225843,1.0111549603147776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354249572947,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.072245120377177,3.901290504367185,1.0398022019801327,0.6390400386021384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.2699080567,129606.26893612726,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.549460125,75514.54000111627,0.009459008724661544,0.0,8546.071908451686,8546.071908451686,0.8833659851634614,3977.2955428976534,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.513532814224,1450.0,0.375,6.173730061729009,3.5
4591.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193664023559563,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96339443802,25749.998080300993,25749.998080300993,66809.96147473902,75524.06718801845,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57894610986,55462.47515252952,38293.44865953371,25959.11920302905,64252.56786256276,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575080007032652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575080007032652,1.2796588910813644,1.2799576155930534,3.0926272839467464,6552.906109581709,15440.513527335961,6479.644028232555,0.00031096670350531886,22723.031496115622,2317.104362459721,19368.089618165475,1974.9954998052829,0.8523550047218102,0.8523550047218104,35720.83238728098,35405.22815468563,1.0111549597577885,0.8,4311.126041579433,4273.035954225843,1.0111549597577885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354246225269,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722451184666426,3.901290505130168,1.0398022008652876,0.6390400377813057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.26983666376,129606.26886473433,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.54955303362,75514.54000111627,0.009551917348289862,0.0,8546.071908451686,8546.071908451686,0.8833659853015103,3977.2955407067816,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.513527335961,1450.0,0.375,6.173730061729009,3.5
4592.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193664023559563,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96337182035,25749.998080300993,25749.998080300993,66809.96145212134,75524.0672078248,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57895798265,55462.47512197831,38293.448706671494,25959.11920302905,64252.56790970055,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575079985232926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575079985232926,1.2796588910813644,1.2799576155930534,3.0926272822431886,6552.906105972074,15440.513521857698,6479.644028232555,0.00031096670432103387,22723.031511632555,2317.104364042008,19368.089618165475,1974.9954998052829,0.8523550041397605,0.8523550041397605,35720.83237153966,35405.22815468563,1.0111549592007991,0.8,4311.126039679623,4273.035954225843,1.0111549592007991,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735424287759,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722451165561087,3.9012905058931504,1.0398021997504427,0.6390400369604731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.26976527083,129606.2687933414,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.5495232379,75514.54000111627,0.00952212163247168,0.0,8546.071908451686,8546.071908451686,0.8833659854395594,3977.295538515909,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.513521857698,1450.0,0.375,6.173730061729009,3.5
