time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4632.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.1936646522023,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96246711373,25749.998080300993,25749.998080300993,66809.96054741472,75524.06800007982,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57943289574,55462.47389992976,38293.45059218442,25959.11920302905,64252.569795213465,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575079113243916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575079113243916,1.2796588910813644,1.2799576155930534,3.092627214100888,6552.905961586716,15440.513302727173,6479.644028232555,0.0003109667369496328,22723.03213231014,2317.104427333508,19368.089618165475,1974.9954998052829,0.85235498085776,0.85235498085776,35720.8317418874,35405.22815468563,1.0111549369212227,0.8,4311.1259636872655,4273.035954225843,1.0111549369212227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354108970442,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722450401347208,3.9012905364124837,1.0398021551566297,0.6390400041271581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.26690955347,129606.26593762406,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.55054008898,75514.54000111627,0.01053897271049209,0.0,8546.071908451686,8546.071908451686,0.8833659909615175,3977.2954508810135,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.513302727173,1450.0,0.375,6.173730061729009,3.5
4633.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.1936646522023,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.962444496065,25749.998080300993,25749.998080300993,66809.96052479706,75524.06801988618,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57944476856,55462.47386937855,38293.45063932224,25959.11920302905,64252.569842351295,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.957507909144419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507909144419,1.2796588910813644,1.2799576155930534,3.09262721239733,6552.905957977082,15440.51329724891,6479.644028232555,0.0003109667377653478,22723.032147827078,2317.104428915795,19368.089618165475,1974.9954998052829,0.8523549802757101,0.8523549802757101,35720.8317261461,35405.22815468563,1.0111549363642334,0.8,4311.1259617874575,4273.035954225843,1.0111549363642334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354105622763,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722450382241862,3.9012905371754667,1.0398021540417843,0.6390400033063253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.26683816056,129606.26586623113,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.55051029328,75514.54000111627,0.010509177009225823,0.0,8546.071908451686,8546.071908451686,0.8833659910995665,3977.2954486901413,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.51329724891,1450.0,0.375,6.173730061729009,3.5
4634.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.1936646522023,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.962421878394,25749.998080300993,25749.998080300993,66809.96050217938,75524.06803969255,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57945664137,55462.473838827325,38293.45068646005,25959.11920302905,64252.569889489096,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.957507906964446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507906964446,1.2796588910813644,1.2799576155930534,3.0926272106937724,6552.9059543674475,15440.513291770647,6479.644028232555,0.00031096673858106277,22723.032163344018,2317.1044304980824,19368.089618165475,1974.9954998052829,0.85235497969366,0.85235497969366,35720.83171040478,35405.22815468563,1.0111549358072438,0.8,4311.125959887647,4273.035954225843,1.0111549358072438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354102275083,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.072245036313652,3.9012905379384497,1.039802152926939,0.6390400024854925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.26676676761,129606.26579483818,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.55048049755,75514.54000111627,0.010479381278855726,0.0,8546.071908451686,8546.071908451686,0.8833659912376154,3977.295446499268,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.513291770647,1450.0,0.375,6.173730061729009,3.5
4635.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193664687126898,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96239926072,25749.998080300993,25749.998080300993,66809.96047956172,75524.06805949892,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57946851419,55462.47380827611,38293.45073359786,25959.11920302905,64252.56993662691,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575079047844732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575079047844732,1.2796588910813644,1.2799576155930534,3.0926272089902147,6552.905950757813,15440.513286292384,6479.644028232555,0.0003109667393967779,22723.032178860958,2317.10443208037,19368.089618165475,1974.9954998052829,0.8523549791116101,0.8523549791116101,35720.83169466348,35405.22815468563,1.0111549352502545,0.8,4311.125957987839,4273.035954225843,1.0111549352502545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354098927405,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722450344031174,3.901290538701433,1.039802151812094,0.6390400016646597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.26669537467,129606.26572344523,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.55057340639,75514.54000111627,0.010572290120762773,0.0,8546.071908451686,8546.071908451686,0.8833659913756644,3977.2954443083954,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.513286292384,1450.0,0.375,6.173730061729009,3.5
4636.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193664722051494,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96237664307,25749.998080300993,25749.998080300993,66809.96045694406,75524.06807930536,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57948038708,55462.4737777249,38293.45078073575,25959.11920302905,64252.5699837648,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.957507902604501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507902604501,1.2796588910813644,1.2799576155930534,3.0926272072866574,6552.905947148179,15440.51328081412,6479.644028232555,0.0003109667402124928,22723.032194377913,2317.1044336626587,19368.089618165475,1974.9954998052829,0.8523549785295595,0.8523549785295595,35720.83167892217,35405.22815468563,1.0111549346932651,0.8,4311.12595608803,4273.035954225843,1.0111549346932651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354095579726,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722450324925812,3.901290539464419,1.0398021506972477,0.6390400008438263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.26662398173,129606.2656520523,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.55066631502,75514.54000111627,0.010665198744391091,0.0,8546.071908451686,8546.071908451686,0.8833659915137133,3977.2954421175236,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.51328081412,1450.0,0.375,6.173730061729009,3.5
4637.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193664722051494,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.962354025396,25749.998080300993,25749.998080300993,66809.96043432639,75524.06809911171,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.5794922599,55462.47374717369,38293.45082787357,25959.11920302905,64252.570030902614,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575079004245284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575079004245284,1.2796588910813644,1.2799576155930534,3.0926272055830997,6552.905943538544,15440.513275335858,6479.644028232555,0.0003109667410282078,22723.03220989485,2317.104435244946,19368.089618165475,1974.9954998052829,0.8523549779475096,0.8523549779475096,35720.83166318086,35405.22815468563,1.0111549341362756,0.8,4311.125954188221,4273.035954225843,1.0111549341362756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354092232048,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722450305820468,3.901290540227401,1.0398021495824026,0.6390400000229934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.26655258879,129606.26558065935,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.5506365193,75514.54000111627,0.01063540302857291,0.0,8546.071908451686,8546.071908451686,0.8833659916517623,3977.295439926651,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.513275335858,1450.0,0.375,6.173730061729009,3.5
4638.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193664722051494,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96233140773,25749.998080300993,25749.998080300993,66809.96041170873,75524.06811891812,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57950413275,55462.47371662248,38293.45087501141,25959.11920302905,64252.57007804046,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.957507898244556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507898244556,1.2796588910813644,1.2799576155930534,3.0926272038795424,6552.905939928911,15440.513269857594,6479.644028232555,0.0003109667418439228,22723.032225411793,2317.104436827234,19368.089618165475,1974.9954998052829,0.8523549773654595,0.8523549773654595,35720.83164743956,35405.22815468563,1.0111549335792862,0.8,4311.125952288412,4273.035954225843,1.0111549335792862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735408888437,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722450286715117,3.9012905409903857,1.0398021484675568,0.6390399992021605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.2664811959,129606.26550926644,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.5506067236,75514.54000111627,0.010605607327306643,0.0,8546.071908451686,8546.071908451686,0.8833659917898112,3977.295437735779,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.513269857594,1450.0,0.375,6.173730061729009,3.5
4639.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193664722051494,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96230879007,25749.998080300993,25749.998080300993,66809.96038909107,75524.06813872448,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57951600557,55462.473686071266,38293.450922149226,25959.11920302905,64252.570125178274,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575078960645835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575078960645835,1.2796588910813644,1.2799576155930534,3.092627202175985,6552.905936319277,15440.513264379331,6479.644028232555,0.0003109667426596378,22723.032240928733,2317.1044384095217,19368.089618165475,1974.9954998052829,0.8523549767834095,0.8523549767834094,35720.83163169825,35405.22815468563,1.0111549330222969,0.8,4311.125950388602,4273.035954225843,1.0111549330222969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354085536691,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722450267609773,3.9012905417533688,1.0398021473527117,0.6390399983813277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.26640980292,129606.26543787352,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.55057692788,75514.54000111627,0.010575811611488461,0.0,8546.071908451686,8546.071908451686,0.8833659919278601,3977.2954355449065,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.513264379331,1450.0,0.375,6.173730061729009,3.5
4640.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.19366475697609,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.962286172406,25749.998080300993,25749.998080300993,66809.9603664734,75524.06815853089,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57952787844,55462.47365552005,38293.45096928709,25959.11920302905,64252.57017231615,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575078938846113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575078938846113,1.2796588910813644,1.2799576155930534,3.092627200472428,6552.905932709644,15440.513258901068,6479.644028232555,0.0003109667434753527,22723.03225644568,2317.1044399918096,19368.089618165475,1974.9954998052829,0.8523549762013592,0.8523549762013592,35720.831615956944,35405.22815468563,1.0111549324653075,0.8,4311.125948488794,4273.035954225843,1.0111549324653075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354082189013,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722450248504416,3.901290542516353,1.0398021462378657,0.6390399975604943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.26633841002,129606.26536648058,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.55066983649,75514.54000111627,0.010668720220564865,0.0,8546.071908451686,8546.071908451686,0.8833659920659092,3977.2954333540342,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.513258901068,1450.0,0.375,6.173730061729009,3.5
4641.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193664791900687,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96226355474,25749.998080300993,25749.998080300993,66809.96034385574,75524.06817833727,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57953975126,55462.473624968836,38293.45101642491,25959.11920302905,64252.57021945396,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575078917046387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575078917046387,1.2796588910813644,1.2799576155930534,3.09262719876887,6552.905929100009,15440.513253422805,6479.644028232555,0.0003109667442910677,22723.03227196262,2317.104441574097,19368.089618165475,1974.9954998052829,0.8523549756193092,0.8523549756193092,35720.83160021564,35405.22815468563,1.0111549319083182,0.8,4311.125946588985,4273.035954225843,1.0111549319083182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354078841334,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722450229399072,3.9012905432793366,1.0398021451230206,0.6390399967396616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.26626701708,129606.26529508765,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.55076274535,75514.54000111627,0.010761629077023827,0.0,8546.071908451686,8546.071908451686,0.8833659922039581,3977.295431163162,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.513253422805,1450.0,0.375,6.173730061729009,3.5
4642.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193664791900687,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96224093708,25749.998080300993,25749.998080300993,66809.96032123808,75524.06819814365,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57955162409,55462.47359441763,38293.45106356274,25959.11920302905,64252.57026659179,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575078895246665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575078895246665,1.2796588910813644,1.2799576155930534,3.0926271970653127,6552.905925490376,15440.513247944542,6479.644028232555,0.00031096674510678257,22723.03228747956,2317.104443156385,19368.089618165475,1974.9954998052829,0.8523549750372592,0.8523549750372592,35720.83158447434,35405.22815468563,1.0111549313513288,0.8,4311.125944689177,4273.035954225843,1.0111549313513288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354075493655,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722450210293726,3.90129054404232,1.0398021440081753,0.6390399959188288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.26619562415,129606.26522369472,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.55073294963,75514.54000111627,0.010731833361205645,0.0,8546.071908451686,8546.071908451686,0.883365992342007,3977.2954289722898,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.513247944542,1450.0,0.375,6.173730061729009,3.5
4643.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193664791900687,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.9622183194,25749.998080300993,25749.998080300993,66809.9602986204,75524.06821795,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57956349688,55462.4735638664,38293.45111070054,25959.11920302905,64252.57031372959,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575078873446925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575078873446925,1.2796588910813644,1.2799576155930534,3.092627195361754,6552.90592188074,15440.513242466279,6479.644028232555,0.0003109667459224975,22723.0323029965,2317.1044447386726,19368.089618165475,1974.9954998052829,0.8523549744552092,0.8523549744552092,35720.831568733025,35405.22815468563,1.011154930794339,0.8,4311.1259427893665,4273.035954225843,1.011154930794339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354072145974,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722450191188384,3.9012905448053026,1.0398021428933302,0.6390399950979959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.26612423117,129606.26515230174,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.5507031539,75514.54000111627,0.010702037630835548,0.0,8546.071908451686,8546.071908451686,0.8833659924800561,3977.295426781416,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.513242466279,1450.0,0.375,6.173730061729009,3.5
4644.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193664826825284,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96219570174,25749.998080300993,25749.998080300993,66809.96027600273,75524.06823775642,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.57957536976,55462.47353331519,38293.45115783841,25959.11920302905,64252.57036086747,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575078851647207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575078851647207,1.2796588910813644,1.2799576155930534,3.0926271936581973,6552.905918271107,15440.513236988016,6479.644028232555,0.00031096674673821253,22723.032318513448,2317.1044463209605,19368.089618165475,1974.9954998052829,0.852354973873159,0.852354973873159,35720.83155299172,35405.22815468563,1.0111549302373497,0.8,4311.1259408895585,4273.035954225843,1.0111549302373497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354068798296,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722450172083025,3.901290545568288,1.039802141778484,0.6390399942771626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.26605283825,129606.26508090882,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.55079606253,75514.54000111627,0.010794946254463866,0.0,8546.071908451686,8546.071908451686,0.883365992618105,3977.2954245905444,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.513236988016,1450.0,0.375,6.173730061729009,3.5
