time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4710.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193665839638584,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96070293556,25749.998080300993,25749.998080300993,66809.95878323655,75524.06954497808,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.58035897717,55462.471516934755,38293.45426893602,25959.11920302905,64252.573471965065,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575077412865096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077412865096,1.2796588910813644,1.2799576155930534,3.092627081223382,6552.9056800352255,15440.51287542265,6479.644028232555,0.00031096680057540103,22723.033342631887,2317.1045507519784,19368.089618165475,1974.9954998052829,0.8523549354578456,0.8523549354578456,35720.8305140653,35405.22815468563,1.0111548934760428,0.8,4311.125815502146,4273.035954225843,1.0111548934760428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353847851464,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.07224489111299,3.9012905959252215,1.0398020681986744,0.6390399401021813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.26134090385,129606.26036897438,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.55238797309,75514.54000111627,0.012386856818920933,0.0,8546.071908451686,8546.071908451686,0.8833660017293374,3977.295279992942,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.51287542265,1450.0,0.375,6.173730061729009,3.5
4711.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193665839638584,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96068031789,25749.998080300993,25749.998080300993,66809.95876061889,75524.06956478448,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.58037085,55462.47148638353,38293.454316073854,25959.11920302905,64252.57351910291,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.957507739106536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507739106536,1.2796588910813644,1.2799576155930534,3.0926270795198234,6552.905676425589,15440.512869944387,6479.644028232555,0.000310966801391116,22723.033358148838,2317.104552334267,19368.089618165475,1974.9954998052829,0.8523549348757953,0.8523549348757953,35720.83049832399,35405.22815468563,1.011154892919053,0.8,4311.125813602336,4273.035954225843,1.011154892919053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353844503784,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722448892024552,3.9012905966882063,1.0398020670838288,0.6390399392813483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.26126951085,129606.26029758142,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.55235817736,75514.54000111627,0.012357061088550836,0.0,8546.071908451686,8546.071908451686,0.8833660018673866,3977.2952778020685,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.512869944387,1450.0,0.375,6.173730061729009,3.5
4712.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.19366587456318,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.960657700205,25749.998080300993,25749.998080300993,66809.9587380012,75524.06958459085,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.58038272284,55462.471455832296,38293.45436321171,25959.11920302905,64252.57356624077,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.957507736926562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507736926562,1.2796588910813644,1.2799576155930534,3.092627077816265,6552.905672815953,15440.512864466124,6479.644028232555,0.00031096680220683105,22723.03337366579,2317.1045539165557,19368.089618165475,1974.9954998052829,0.8523549342937449,0.8523549342937449,35720.83048258267,35405.22815468563,1.0111548923620632,0.8,4311.125811702526,4273.035954225843,1.0111548923620632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353841156103,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722448872919195,3.9012905974511893,1.0398020659689826,0.6390399384605149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.26119811789,129606.26022618846,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.55245108617,75514.54000111627,0.012449969901354052,0.0,8546.071908451686,8546.071908451686,0.8833660020054355,3977.295275611195,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.512864466124,1450.0,0.375,6.173730061729009,3.5
4713.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193665909487777,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.960635082534,25749.998080300993,25749.998080300993,66809.95871538353,75524.06960439727,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.58039459569,55462.47142528107,38293.45441034957,25959.11920302905,64252.57361337863,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.957507734746589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507734746589,1.2796588910813644,1.2799576155930534,3.092627076112707,6552.905669206319,15440.51285898786,6479.644028232555,0.00031096680302254595,22723.03338918274,2317.104555498844,19368.089618165475,1974.9954998052829,0.8523549337116946,0.8523549337116946,35720.83046684136,35405.22815468563,1.0111548918050737,0.8,4311.1258098027165,4273.035954225843,1.0111548918050737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353837808424,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722448853813842,3.901290598214174,1.0398020648541368,0.6390399376396817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.26112672493,129606.2601547955,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.55254399475,75514.54000111627,0.012542878481326625,0.0,8546.071908451686,8546.071908451686,0.8833660021434846,3977.295273420322,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.51285898786,1450.0,0.375,6.173730061729009,3.5
4714.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193665909487777,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96061246487,25749.998080300993,25749.998080300993,66809.95869276587,75524.06962420366,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.58040646854,55462.47139472986,38293.454457487416,25959.11920302905,64252.57366051647,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575077325666164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077325666164,1.2796588910813644,1.2799576155930534,3.0926270744091493,6552.905665596684,15440.512853509597,6479.644028232555,0.000310966803838261,22723.033404699687,2317.1045570811325,19368.089618165475,1974.9954998052829,0.8523549331296443,0.8523549331296443,35720.830451100046,35405.22815468563,1.0111548912480843,0.8,4311.125807902907,4273.035954225843,1.0111548912480843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353834460745,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722448834708493,3.9012905989771585,1.0398020637392915,0.6390399368188487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.261055332,129606.26008340257,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.55251419905,75514.54000111627,0.012513082780060358,0.0,8546.071908451686,8546.071908451686,0.8833660022815335,3977.2952712294496,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.512853509597,1450.0,0.375,6.173730061729009,3.5
4715.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193665909487777,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96058984721,25749.998080300993,25749.998080300993,66809.9586701482,75524.0696440101,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.58041834143,55462.47136417865,38293.45450462531,25959.11920302905,64252.57370765436,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.957507730386644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507730386644,1.2796588910813644,1.2799576155930534,3.092627072705592,6552.905661987051,15440.512848031334,6479.644028232555,0.0003109668046539759,22723.03342021664,2317.1045586634214,19368.089618165475,1974.9954998052829,0.8523549325475939,0.8523549325475938,35720.830435358745,35405.22815468563,1.011154890691095,0.8,4311.125806003099,4273.035954225843,1.011154890691095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353831113067,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722448815603132,3.901290599740144,1.0398020626244453,0.6390399359980153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.26098393906,129606.26001200963,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.55248440334,75514.54000111627,0.012483287064242177,0.0,8546.071908451686,8546.071908451686,0.8833660024195824,3977.2952690385773,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.512848031334,1450.0,0.375,6.173730061729009,3.5
4716.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193665909487777,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96056722953,25749.998080300993,25749.998080300993,66809.95864753053,75524.06966381648,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.58043021425,55462.47133362742,38293.45455176314,25959.11920302905,64252.57375479219,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575077282066706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077282066706,1.2796588910813644,1.2799576155930534,3.092627071002034,6552.905658377415,15440.512842553071,6479.644028232555,0.00031096680546969103,22723.03343573359,2317.1045602457098,19368.089618165475,1974.9954998052829,0.8523549319655436,0.8523549319655436,35720.830419617436,35405.22815468563,1.0111548901341054,0.8,4311.125804103289,4273.035954225843,1.0111548901341054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353827765386,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722448796497783,3.9012906005031276,1.0398020615095998,0.6390399351771824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.26091254612,129606.25994061668,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.5524546076,75514.54000111627,0.01245349133387208,0.0,8546.071908451686,8546.071908451686,0.8833660025576314,3977.295266847704,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.512842553071,1450.0,0.375,6.173730061729009,3.5
4717.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193665944412373,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96054461185,25749.998080300993,25749.998080300993,66809.95862491285,75524.06968362285,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.58044208708,55462.471303076185,38293.454598901,25959.11920302905,64252.57380193005,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575077260266966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077260266966,1.2796588910813644,1.2799576155930534,3.092627069298475,6552.905654767779,15440.512837074808,6479.644028232555,0.000310966806285406,22723.03345125054,2317.1045618279986,19368.089618165475,1974.9954998052829,0.8523549313834933,0.8523549313834933,35720.83040387612,35405.22815468563,1.0111548895771156,0.8,4311.125802203479,4273.035954225843,1.0111548895771156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353824417705,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722448777392428,3.9012906012661106,1.0398020603947538,0.6390399343563491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.26084115314,129606.25986922371,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.55254751618,75514.54000111627,0.012546399913844652,0.0,8546.071908451686,8546.071908451686,0.8833660026956804,3977.29526465683,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.512837074808,1450.0,0.375,6.173730061729009,3.5
4718.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.19366597933697,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96052199418,25749.998080300993,25749.998080300993,66809.95860229517,75524.06970342924,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.58045395992,55462.47127252496,38293.45464603884,25959.11920302905,64252.57384906789,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.9575077238467236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077238467236,1.2796588910813644,1.2799576155930534,3.092627067594917,6552.905651158144,15440.512831596545,6479.644028232555,0.00031096680710112094,22723.033466767487,2317.1045634102866,19368.089618165475,1974.9954998052829,0.852354930801443,0.852354930801443,35720.830388134804,35405.22815468563,1.011154889020126,0.8,4311.125800303669,4273.035954225843,1.011154889020126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353821070025,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722448758287082,3.9012906020290945,1.0398020592799082,0.639039933535516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.26076976015,129606.25979783075,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.552640425,75514.54000111627,0.012639308726647869,0.0,8546.071908451686,8546.071908451686,0.8833660028337296,3977.295262465957,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.512831596545,1450.0,0.375,6.173730061729009,3.5
4719.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.19366597933697,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.960499376524,25749.998080300993,25749.998080300993,66809.95857967752,75524.0697232357,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.58046583283,55462.47124197376,38293.45469317674,25959.11920302905,64252.573896205795,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.957507721666752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507721666752,1.2796588910813644,1.2799576155930534,3.09262706589136,6552.905647548511,15440.512826118282,6479.644028232555,0.0003109668079168359,22723.033482284445,2317.104564992576,19368.089618165475,1974.9954998052829,0.8523549302193925,0.8523549302193923,35720.8303723935,35405.22815468563,1.0111548884631367,0.8,4311.125798403861,4273.035954225843,1.0111548884631367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353817722348,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.072244873918172,3.9012906027920815,1.039802058165062,0.6390399327146826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.26069836727,129606.25972643784,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.55261062931,75514.54000111627,0.012609513039933518,0.0,8546.071908451686,8546.071908451686,0.8833660029717784,3977.2952602750856,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.512826118282,1450.0,0.375,6.173730061729009,3.5
4720.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.19366597933697,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.96047675884,25749.998080300993,25749.998080300993,66809.95855705983,75524.06974304204,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.58047770562,55462.47121142253,38293.45474031454,25959.11920302905,64252.573943343596,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.957507719486778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507719486778,1.2796588910813644,1.2799576155930534,3.0926270641878015,6552.905643938875,15440.512820640019,6479.644028232555,0.0003109668087325509,22723.033497801385,2317.104566574864,19368.089618165475,1974.9954998052829,0.8523549296373424,0.8523549296373425,35720.830356652186,35405.22815468563,1.011154887906147,0.8,4311.12579650405,4273.035954225843,1.011154887906147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353814374667,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722448720076379,3.901290603555063,1.0398020570502167,0.6390399318938498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.2606269743,129606.25965504487,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.55258083355,75514.54000111627,0.01257971728045959,0.0,8546.071908451686,8546.071908451686,0.8833660031098275,3977.2952580842116,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.512820640019,1450.0,0.375,6.173730061729009,3.5
4721.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193666014261566,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.960454141175,25749.998080300993,25749.998080300993,66809.95853444216,75524.06976284845,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.58048957848,55462.47118087131,38293.454787452414,25959.11920302905,64252.57399048147,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.957507717306805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507717306805,1.2796588910813644,1.2799576155930534,3.092627062484244,6552.905640329241,15440.512815161755,6479.644028232555,0.0003109668095482658,22723.033513318336,2317.1045681571522,19368.089618165475,1974.9954998052829,0.8523549290552921,0.8523549290552921,35720.830340910885,35405.22815468563,1.0111548873491576,0.8,4311.125794604242,4273.035954225843,1.0111548873491576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353811026988,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722448700971023,3.9012906043180475,1.039802055935371,0.6390399310730166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.26055558135,129606.25958365192,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.55267374216,75514.54000111627,0.012672625889535993,0.0,8546.071908451686,8546.071908451686,0.8833660032478764,3977.2952558933393,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.512815161755,1450.0,0.375,6.173730061729009,3.5
4722.0,-30.000000260718416,4.864243264519704,34.9299662894038,25.193666049186163,6.207257779661077,-26.37927445668047,-39.887734421621985,2.586531975623127,-5.135755961541292,-5.13575598996612,39.859932705171644,41059.9604315235,25749.998080300993,25749.998080300993,66809.95851182449,75524.06978265484,75514.54000111627,25749.998080300993,101264.53808141727,101264.53808141727,101264.53808141727,127223.65728444632,123966.12335814247,3257.533926303855,0.0,89926.58050145133,55462.47115032008,38293.45483459028,25959.11920302905,64252.57403761933,19799.282586212106,1450.0,0.0,0.8867349485661626,2.870301903874137,0.001494314320929203,1.0,1.0,-5.135733249847306,352783.2536252404,1548502.7919277959,4.389388600550641,1548502.7919277959,4.389388600550641,0.762710107047924,0.09191366739397916,3.957507715126831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507715126831,1.2796588910813644,1.2799576155930534,3.092627060780685,6552.905636719604,15440.512809683492,6479.644028232555,0.00031096681036398076,22723.03352883529,2317.104569739441,19368.089618165475,1974.9954998052829,0.8523549284732416,0.8523549284732416,35720.83032516956,35405.22815468563,1.0111548867921678,0.8,4311.125792704432,4273.035954225843,1.0111548867921678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623457694507,4.864243264519704,-2.456296346084701,7.3205396106044045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838199641191,0.000233432359104196,198.9222123771135,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353807679307,0.09191366739405196,0.09191366739405196,0.09191366739405196,0.09191367162913894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09963596513,591.636994535924,0.0,0.09191366739405196,0.09191366739397916,0.09191366739397916,0.375,0.375,0.5,7.25065113318771,2.274011870895265e-05,2.274011870895265e-05,1.9610979506978765e-11,2.8424835818441352e-08,2.2740118822639488e-05,1.9610979506978765e-11,25959.11920302905,19799.282586212106,0.762710107047924,1.0722448681865666,3.901290605081032,1.039802054820525,0.6390399302521833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678504953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287333114,261.2536287333114,-11.896371266688561,244.96036259162645,277.5468948749964,129606.26048418834,129606.25951225891,0.0009719294338712879,0.0,nan,277.5468948749964,4.396894874996406,271.0295884183224,-2.1204115816775584,264.5122819616484,-8.63771803835158,257.99497550497443,-15.155024495025543,251.47766904830044,-21.672330951699536,244.96036259162645,-28.189637408373528,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135169199,3.700413516919923,276.8504135169199,276.8504135169199,75514.55276665074,75514.54000111627,0.012765534469508566,0.0,8546.071908451686,8546.071908451686,0.8833660033859254,3977.2952537024653,276.8504135169199,3.700413516919923,1.0,0.002,0.22118739024823283,0.004757161797265527,0.0003426266900333718,0.001657373309975297,0.1713133450166859,0.1713133450166859,0.0,8.6688468903251e-15,1.0,1.000000046744346,2.274009921165998e-05,0.09191366739397916,0.0,4.275402117805168e-09,0.005471254444658263,0.0,1601723.4071403658,268.0142440384587,2.8405224838934373e-08,1.0,1279705.2286316876,2617.6673875120127,,,,,,,,,,,,,,,,,,,2.0,15440.512809683492,1450.0,0.375,6.173730061729009,3.5
