time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4814.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193666747678094,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95960163738,25749.99758867633,25749.99758867633,66809.95719031371,75524.0707568479,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.5810664534,55462.469911242864,38293.45683912281,25959.119301650087,64252.5761407729,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575076113766015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076113766015,1.2796588910814266,1.2799576155931156,3.092626979704062,6552.905464927969,15440.512548968658,6479.644028237048,0.0003109668491861,22723.03426731069,2317.104645042975,19368.089618178903,1974.995499806652,0.8523549007731682,0.8523549007731682,35720.82957600223,35405.22815468563,1.0111548602836782,0.8,4311.125702287872,4273.035954225843,1.0111548602836782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353648355081,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.7025084136766964e-05,2.7025084136766964e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.072244790386439,3.9012906088492283,1.0398020002176687,0.6390398964187504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.25719656012,129606.25543537785,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.55240506059,75514.54159736639,0.010807694197865203,0.0,8546.071908451686,8546.071908451686,0.8833660099560131,3977.2951494334843,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.512548968658,1450.0,0.375,6.173730061729009,3.5
4815.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193666747678094,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.959585223725,25749.99758867633,25749.99758867633,66809.95717390005,75524.07077122138,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.5810750695,55462.46988907183,38293.45687333074,25959.119301650087,64252.57617498083,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.957507609794594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507609794594,1.2796588910814266,1.2799576155931156,3.092626978467789,6552.905462308455,15440.512544993084,6479.644028237048,0.0003109668497780642,22723.03427857134,2317.104646191242,19368.089618178903,1974.995499806652,0.8523549003507743,0.8523549003507743,35720.82956457875,35405.22815468563,1.0111548598794706,0.8,4311.125700909179,4273.035954225843,1.0111548598794706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353645925668,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.7025084932574828e-05,2.7025084932574828e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722447889999636,3.901290609402925,1.039801999408625,0.6390398958230716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.25714475026,129606.25538356799,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.5523834378,75514.54159736639,0.010786071405163966,0.0,8546.071908451686,8546.071908451686,0.8833660100561953,3977.295147843567,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.512544993084,1450.0,0.375,6.173730061729009,3.5
4816.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.19366678260269,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.9595688101,25749.99758867633,25749.99758867633,66809.95715748644,75524.0707855949,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58108368564,55462.46986690083,38293.456907538675,25959.119301650087,64252.57620918876,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575076082125893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076082125893,1.2796588910814266,1.2799576155931156,3.0926269772315185,6552.9054596889455,15440.51254101751,6479.644028237048,0.0003109668503700282,22723.034289831987,2317.104647339508,19368.089618178903,1974.995499806652,0.8523548999283805,0.8523548999283805,35720.829553155294,35405.22815468563,1.0111548594752637,0.8,4311.1256995304875,4273.035954225843,1.0111548594752637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735364349626,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508538732218e-05,2.702508538732218e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.072244787613489,3.9012906099566234,1.0398019985995821,0.6390398952273936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.25709294042,129606.25533175815,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.55248451936,75514.54159736639,0.010887152966461144,0.0,8546.071908451686,8546.071908451686,0.8833660101563774,3977.295146253652,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.51254101751,1450.0,0.375,6.173730061729009,3.5
4817.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193666817527287,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95955239645,25749.99758867633,25749.99758867633,66809.95714107278,75524.07079996842,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58109230179,55462.46984472981,38293.45694174664,25959.119301650087,64252.57624339673,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575076066305828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076066305828,1.2796588910814266,1.2799576155931156,3.0926269759952465,6552.905457069433,15440.512537041936,6479.644028237048,0.0003109668509619924,22723.034301092644,2317.1046484877756,19368.089618178903,1974.995499806652,0.8523548995059864,0.8523548995059864,35720.82954173182,35405.22815468563,1.0111548590710564,0.8,4311.125698151796,4273.035954225843,1.0111548590710564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353641066849,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508589891295e-05,2.702508589891295e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.072244786227013,3.9012906105103218,1.039801997790538,0.6390398946317145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.25704113056,129606.2552799483,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.5525856009,75514.54159736639,0.010988234513206407,0.0,8546.071908451686,8546.071908451686,0.8833660102565595,3977.2951446637358,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.512537041936,1450.0,0.375,6.173730061729009,3.5
4818.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193666817527287,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95953598282,25749.99758867633,25749.99758867633,66809.95712465915,75524.0708143419,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.5811009179,55462.4698225588,38293.456975954556,25959.119301650087,64252.57627760465,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.957507605048577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507605048577,1.2796588910814266,1.2799576155931156,3.092626974758975,6552.905454449922,15440.512533066361,6479.644028237048,0.0003109668515539566,22723.034312353288,2317.104649636042,19368.089618178903,1974.995499806652,0.8523548990835927,0.8523548990835929,35720.82953030836,35405.22815468563,1.0111548586668493,0.8,4311.125696773105,4273.035954225843,1.0111548586668493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353638637439,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.7025086183130043e-05,2.7025086183130043e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722447848405388,3.901290611064019,1.0398019969814951,0.6390398940360364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.25698932073,129606.25522813846,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.55256397836,75514.54159736639,0.01096661196788773,0.0,8546.071908451686,8546.071908451686,0.8833660103567417,3977.29514307382,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.512533066361,1450.0,0.375,6.173730061729009,3.5
4819.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193666817527287,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95951956917,25749.99758867633,25749.99758867633,66809.95710824551,75524.07082871543,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58110953403,55462.46980038778,38293.45701016251,25959.119301650087,64252.57631181259,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575076034665706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076034665706,1.2796588910814266,1.2799576155931156,3.092626973522703,6552.905451830411,15440.512529090787,6479.644028237048,0.0003109668521459208,22723.03432361394,2317.104650784309,19368.089618178903,1974.995499806652,0.8523548986611988,0.8523548986611988,35720.82951888489,35405.22815468563,1.011154858262642,0.8,4311.125695394413,4273.035954225843,1.011154858262642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353636208028,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.70250863536603e-05,2.70250863536603e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722447834540632,3.9012906116177173,1.0398019961724516,0.6390398934403577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.25693751086,129606.25517632859,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.55254235558,75514.54159736639,0.010944989189738408,0.0,8546.071908451686,8546.071908451686,0.8833660104569238,3977.2951414839035,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.512529090787,1450.0,0.375,6.173730061729009,3.5
4820.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193666817527287,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95950315553,25749.99758867633,25749.99758867633,66809.95709183186,75524.07084308892,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58111815016,55462.46977821675,38293.45704437046,25959.119301650087,64252.57634602055,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.957507601884564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507601884564,1.2796588910814266,1.2799576155931156,3.092626972286431,6552.905449210899,15440.512525115213,6479.644028237048,0.00031096685273788495,22723.034334874592,2317.1046519325755,19368.089618178903,1974.995499806652,0.852354898238805,0.852354898238805,35720.82950746143,35405.22815468563,1.0111548578584348,0.8,4311.125694015723,4273.035954225843,1.0111548578584348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353633778616,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.7025086524190556e-05,2.7025086524190556e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722447820675876,3.9012906121714144,1.039801995363408,0.639039892844679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.25688570099,129606.25512451872,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.5525207328,75514.54159736639,0.010923366411589086,0.0,8546.071908451686,8546.071908451686,0.883366010557106,3977.2951398939867,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.512525115213,1450.0,0.375,6.173730061729009,3.5
4821.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193666817527287,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.9594867419,25749.99758867633,25749.99758867633,66809.95707541824,75524.07085746244,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58112676631,55462.46975604575,38293.457078578394,25959.119301650087,64252.57638022848,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.957507600302559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507600302559,1.2796588910814266,1.2799576155931156,3.09262697105016,6552.905446591389,15440.512521139639,6479.644028237048,0.000310966853329849,22723.034346135242,2317.1046530808426,19368.089618178903,1974.995499806652,0.852354897816411,0.852354897816411,35720.829496037964,35405.22815468563,1.0111548574542277,0.8,4311.1256926370315,4273.035954225843,1.0111548574542277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353631349208,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508675156423e-05,2.702508675156423e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722447806811128,3.901290612725113,1.0398019945543646,0.6390398922490008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.25683389117,129606.2550727089,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.55249911005,75514.54159736639,0.010901743662543595,0.0,8546.071908451686,8546.071908451686,0.883366010657288,3977.2951383040718,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.512521139639,1450.0,0.375,6.173730061729009,3.5
4822.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193666852451884,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.959470328235,25749.99758867633,25749.99758867633,66809.95705900456,75524.07087183592,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.5811353824,55462.4697338747,38293.45711278633,25959.119301650087,64252.57641443642,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575075987205506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075987205506,1.2796588910814266,1.2799576155931156,3.0926269698138866,6552.905443971874,15440.512517164065,6479.644028237048,0.00031096685392181323,22723.034357395896,2317.1046542291097,19368.089618178903,1974.995499806652,0.852354897394017,0.852354897394017,35720.82948461448,35405.22815468563,1.01115485705002,0.8,4311.125691258338,4273.035954225843,1.01115485705002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353628919794,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.7025087035781326e-05,2.7025087035781326e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722447792946372,3.9012906132788094,1.0398019937453207,0.6390398916533219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.25678208123,129606.25502089896,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.55260019178,75514.54159736639,0.01100282538391184,0.0,8546.071908451686,8546.071908451686,0.8833660107574702,3977.295136714153,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.512517164065,1450.0,0.375,6.173730061729009,3.5
4823.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193666852451884,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.959453914606,25749.99758867633,25749.99758867633,66809.95704259093,75524.07088620943,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58114399854,55462.4697117037,38293.45714699427,25959.119301650087,64252.57644864435,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575075971385454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075971385454,1.2796588910814266,1.2799576155931156,3.0926269685776155,6552.905441352364,15440.51251318849,6479.644028237048,0.0003109668545137774,22723.034368656543,2317.104655377376,19368.089618178903,1974.995499806652,0.8523548969716233,0.8523548969716233,35720.82947319103,35405.22815468563,1.011154856645813,0.8,4311.125689879648,4273.035954225843,1.011154856645813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353626490385,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.7025086978937907e-05,2.7025086978937907e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722447779081625,3.9012906138325074,1.0398019929362776,0.6390398910576436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.25673027143,129606.25496908916,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.55257856903,75514.54159736639,0.01098120263486635,0.0,8546.071908451686,8546.071908451686,0.8833660108576523,3977.295135124238,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.51251318849,1450.0,0.375,6.173730061729009,3.5
4824.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.19366688737648,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95943750098,25749.99758867633,25749.99758867633,66809.9570261773,75524.07090058297,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.5811526147,55462.46968953269,38293.45718120223,25959.119301650087,64252.576482852324,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.95750759555654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750759555654,1.2796588910814266,1.2799576155931156,3.0926269673413445,6552.905438732853,15440.512509212916,6479.644028237048,0.0003109668551057415,22723.034379917197,2317.1046565256433,19368.089618178903,1974.995499806652,0.8523548965492294,0.8523548965492292,35720.829461767564,35405.22815468563,1.011154856241606,0.8,4311.125688500957,4273.035954225843,1.011154856241606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353624060975,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.7025087149468163e-05,2.7025087149468163e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.072244776521687,3.9012906143862063,1.039801992127234,0.639039890461965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.25667846159,129606.25491727932,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.55267965057,75514.54159736639,0.011082284181611612,0.0,8546.071908451686,8546.071908451686,0.8833660109578344,3977.2951335343228,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.512509212916,1450.0,0.375,6.173730061729009,3.5
4825.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.19366688737648,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95942108733,25749.99758867633,25749.99758867633,66809.95700976366,75524.07091495644,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.5811612308,55462.46966736167,38293.45721541015,25959.119301650087,64252.57651706024,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575075939745337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075939745337,1.2796588910814266,1.2799576155931156,3.0926269661050725,6552.905436113341,15440.512505237342,6479.644028237048,0.0003109668556977056,22723.03439117784,2317.104657673909,19368.089618178903,1974.995499806652,0.8523548961268357,0.8523548961268357,35720.82945034409,35405.22815468563,1.0111548558373986,0.8,4311.125687122265,4273.035954225843,1.0111548558373986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353621631564,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.7025087263155e-05,2.7025087263155e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722447751352124,3.9012906149399025,1.0398019913181908,0.6390398898662867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.25662665172,129606.25486546945,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.55265802781,75514.54159736639,0.011060661418014206,0.0,8546.071908451686,8546.071908451686,0.8833660110580165,3977.2951319444064,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.512505237342,1450.0,0.375,6.173730061729009,3.5
4826.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.19366688737648,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95940467368,25749.99758867633,25749.99758867633,66809.95699335002,75524.07092932997,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58116984696,55462.46964519065,38293.45724961813,25959.119301650087,64252.57655126821,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.957507592392527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507592392527,1.2796588910814266,1.2799576155931156,3.0926269648688005,6552.90543349383,15440.512501261768,6479.644028237048,0.0003109668562896698,22723.0344024385,2317.104658822177,19368.089618178903,1974.995499806652,0.8523548957044415,0.8523548957044415,35720.82943892063,35405.22815468563,1.0111548554331913,0.8,4311.125685743574,4273.035954225843,1.0111548554331913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353619202153,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.072244773748736,3.9012906154936013,1.039801990509147,0.6390398892706077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.25657484187,129606.2548136596,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.55263640502,75514.54159736639,0.011039038625312969,0.0,8546.071908451686,8546.071908451686,0.8833660111581987,3977.2951303544896,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.512501261768,1450.0,0.375,6.173730061729009,3.5
