time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5048.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.19366940194743,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95576084462,25749.99758867633,25749.99758867633,66809.95334952095,75524.07412025171,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.5830826309,55462.464723223806,38293.46484378565,25959.119301650087,64252.58414543574,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.957507241187085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507241187085,1.2796588910814266,1.2799576155931156,3.0926266904164095,6552.9048519621465,15440.511618684326,6479.644028237048,0.00031096698770570843,22723.03690230437,2317.104913737553,19368.089618178903,1974.995499806652,0.8523548019329564,0.8523548019329564,35720.82690291037,35405.22815468563,1.0111547656991655,0.8,4311.125379674002,4273.035954225843,1.0111547656991655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353079872888,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.072244465951164,3.901290738414634,1.0398018109014355,0.6390397570299335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.24507305158,129606.24331186932,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.55667086951,75514.54159736639,0.015073503120220266,0.0,8546.071908451686,8546.071908451686,0.8833660333986364,3977.2947773930205,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.511618684326,1450.0,0.375,6.173730061729009,3.5
5049.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.19366940194743,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.955744430976,25749.99758867633,25749.99758867633,66809.9533331073,75524.07413462526,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58309124708,55462.464701052784,38293.46487799367,25959.119301650087,64252.58417964376,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.957507239605079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507239605079,1.2796588910814266,1.2799576155931156,3.092626689180138,6552.904849342635,15440.511614708752,6479.644028237048,0.00031096698829767257,22723.036913565036,2317.104914885821,19368.089618178903,1974.995499806652,0.8523548015105621,0.8523548015105621,35720.8268914869,35405.22815468563,1.0111547652949584,0.8,4311.12537829531,4273.035954225843,1.0111547652949584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353077443477,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722444645646871,3.901290738968333,1.039801810092391,0.6390397564342544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.24502124175,129606.24326005948,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.55664924697,75514.54159736639,0.015051880574901588,0.0,8546.071908451686,8546.071908451686,0.8833660334988185,3977.2947758031046,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.511614708752,1450.0,0.375,6.173730061729009,3.5
5050.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.19366940194743,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95572801733,25749.99758867633,25749.99758867633,66809.95331669366,75524.07414899878,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58309986323,55462.464678881755,38293.464912201634,25959.119301650087,64252.58421385172,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.957507238023072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507238023072,1.2796588910814266,1.2799576155931156,3.0926266879438655,6552.904846723122,15440.511610733178,6479.644028237048,0.0003109669888896368,22723.036924825697,2317.104916034089,19368.089618178903,1974.995499806652,0.852354801088168,0.852354801088168,35720.826880063425,35405.22815468563,1.0111547648907508,0.8,4311.125376916619,4273.035954225843,1.0111547648907508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353075014065,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722444631782118,3.9012907395220315,1.0398018092833474,0.6390397558385758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.24496943186,129606.2432082496,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.55662762416,75514.54159736639,0.015030257767648436,0.0,8546.071908451686,8546.071908451686,0.8833660335990007,3977.2947742131873,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.511610733178,1450.0,0.375,6.173730061729009,3.5
5051.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.19366940194743,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95571160369,25749.99758867633,25749.99758867633,66809.95330028002,75524.07416337235,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.5831084794,55462.464656710734,38293.46494640964,25959.119301650087,64252.58424805972,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575072364410655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575072364410655,1.2796588910814266,1.2799576155931156,3.0926266867075936,6552.90484410361,15440.511606757604,6479.644028237048,0.00031096698948160085,22723.036936086366,2317.1049171823574,19368.089618178903,1974.995499806652,0.8523548006657735,0.8523548006657735,35720.82686863996,35405.22815468563,1.0111547644865437,0.8,4311.125375537927,4273.035954225843,1.0111547644865437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353072584654,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722444617917355,3.9012907400757317,1.039801808474303,0.6390397552428968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.24491762198,129606.24315643971,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.55660600138,75514.54159736639,0.015008634989499114,0.0,8546.071908451686,8546.071908451686,0.8833660336991829,3977.294772623271,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.511606757604,1450.0,0.375,6.173730061729009,3.5
5052.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193669436872028,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95569519004,25749.99758867633,25749.99758867633,66809.95328386637,75524.07417774586,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58311709554,55462.464634539705,38293.46498061759,25959.119301650087,64252.58428226768,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575072348590585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575072348590585,1.2796588910814266,1.2799576155931156,3.092626685471321,6552.904841484098,15440.51160278203,6479.644028237048,0.0003109669900735651,22723.036947347024,2317.104918330625,19368.089618178903,1974.995499806652,0.8523548002433794,0.8523548002433794,35720.82685721649,35405.22815468563,1.0111547640823362,0.8,4311.1253741592345,4273.035954225843,1.0111547640823362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353070155242,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722444604052603,3.9012907406294297,1.0398018076652595,0.6390397546472181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.2448658121,129606.24310462983,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.55670708288,75514.54159736639,0.015109716492588632,0.0,8546.071908451686,8546.071908451686,0.8833660337993651,3977.2947710333538,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.51160278203,1450.0,0.375,6.173730061729009,3.5
5053.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193669436872028,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95567877638,25749.99758867633,25749.99758867633,66809.95326745271,75524.0741921194,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.5831257117,55462.46461236867,38293.46501482558,25959.119301650087,64252.584316475666,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575072332770507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575072332770507,1.2796588910814266,1.2799576155931156,3.092626684235048,6552.904838864583,15440.511598806455,6479.644028237048,0.0003109669906655293,22723.036958607692,2317.104919478894,19368.089618178903,1974.995499806652,0.852354799820985,0.8523547998209849,35720.82684579301,35405.22815468563,1.0111547636781286,0.8,4311.125372780542,4273.035954225843,1.0111547636781286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353067725829,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722444590187838,3.9012907411831286,1.0398018068562151,0.639039754051539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.24481400222,129606.24305281995,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.55668546031,75514.54159736639,0.015088093918166123,0.0,8546.071908451686,8546.071908451686,0.8833660338995473,3977.294769443436,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.511598806455,1450.0,0.375,6.173730061729009,3.5
5054.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193669471796625,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.955662362736,25749.99758867633,25749.99758867633,66809.95325103907,75524.07420649292,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58313432786,55462.46459019765,38293.46504903356,25959.119301650087,64252.58435068365,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.957507231695044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507231695044,1.2796588910814266,1.2799576155931156,3.092626682998776,6552.904836245071,15440.511594830881,6479.644028237048,0.00031096699125749333,22723.036969868353,2317.104920627162,19368.089618178903,1974.995499806652,0.8523547993985908,0.8523547993985908,35720.82683436954,35405.22815468563,1.0111547632739213,0.8,4311.12537140185,4273.035954225843,1.0111547632739213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353065296418,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.072244457632308,3.901290741736827,1.0398018060471712,0.6390397534558601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.24476219232,129606.24300101005,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.55678654183,75514.54159736639,0.015189175435807556,0.0,8546.071908451686,8546.071908451686,0.8833660339997295,3977.2947678535193,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.511594830881,1450.0,0.375,6.173730061729009,3.5
5055.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193669471796625,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.955645949085,25749.99758867633,25749.99758867633,66809.95323462541,75524.07422086646,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.583142944,55462.46456802662,38293.465083241535,25959.119301650087,64252.58438489163,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575072301130376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575072301130376,1.2796588910814266,1.2799576155931156,3.092626681762504,6552.904833625559,15440.511590855307,6479.644028237048,0.00031096699184945747,22723.036981129015,2317.1049217754294,19368.089618178903,1974.995499806652,0.8523547989761966,0.8523547989761966,35720.82682294607,35405.22815468563,1.011154762869714,0.8,4311.125370023158,4273.035954225843,1.011154762869714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353062867006,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722444562458322,3.901290742290526,1.039801805238127,0.6390397528601812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.24471038247,129606.2429492002,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.55676491903,75514.54159736639,0.015167552643106319,0.0,8546.071908451686,8546.071908451686,0.8833660340999115,3977.294766263603,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.511590855307,1450.0,0.375,6.173730061729009,3.5
5056.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193669471796625,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95562953544,25749.99758867633,25749.99758867633,66809.95321821177,75524.07423524003,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58315156019,55462.46454585559,38293.46511744955,25959.119301650087,64252.58441909964,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575072285310307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575072285310307,1.2796588910814266,1.2799576155931156,3.0926266805262315,6552.904831006046,15440.511586879733,6479.644028237048,0.00031096699244142166,22723.036992389687,2317.1049229236987,19368.089618178903,1974.995499806652,0.852354798553802,0.852354798553802,35720.826811522595,35405.22815468563,1.0111547624655064,0.8,4311.125368644466,4273.035954225843,1.0111547624655064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353060437594,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722444548593555,3.901290742844226,1.0398018044290827,0.639039752264502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.24465857258,129606.24289739032,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.55674329624,75514.54159736639,0.015145929850405082,0.0,8546.071908451686,8546.071908451686,0.8833660342000937,3977.2947646736857,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.511586879733,1450.0,0.375,6.173730061729009,3.5
5057.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193669471796625,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95561312178,25749.99758867633,25749.99758867633,66809.95320179811,75524.07424961355,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58316017633,55462.46452368456,38293.465151657525,25959.119301650087,64252.584453307616,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575072269490232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575072269490232,1.2796588910814266,1.2799576155931156,3.0926266792899586,6552.904828386532,15440.511582904159,6479.644028237048,0.0003109669930333859,22723.03700365035,2317.1049240719663,19368.089618178903,1974.995499806652,0.8523547981314079,0.8523547981314078,35720.826800099116,35405.22815468563,1.0111547620612988,0.8,4311.125367265773,4273.035954225843,1.0111547620612988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353058008182,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722444534728797,3.9012907433979245,1.0398018036200385,0.6390397516688231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.24460676267,129606.2428455804,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.55672167367,75514.54159736639,0.015124307275982574,0.0,8546.071908451686,8546.071908451686,0.8833660343002759,3977.2947630837684,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.511582904159,1450.0,0.375,6.173730061729009,3.5
5058.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193669471796625,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95559670815,25749.99758867633,25749.99758867633,66809.95318538448,75524.07426398709,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.5831687925,55462.46450151354,38293.465185865505,25959.119301650087,64252.58448751559,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.957507225367017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507225367017,1.2796588910814266,1.2799576155931156,3.092626678053687,6552.904825767021,15440.511578928585,6479.644028237048,0.0003109669936253499,22723.03701491101,2317.1049252202342,19368.089618178903,1974.995499806652,0.8523547977090137,0.8523547977090137,35720.82678867565,35405.22815468563,1.0111547616570917,0.8,4311.125365887082,4273.035954225843,1.0111547616570917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077353055578772,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.072244452086404,3.9012907439516233,1.039801802810995,0.6390397510731445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.24455495282,129606.24279377055,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.55670005089,75514.54159736639,0.015102684497833252,0.0,8546.071908451686,8546.071908451686,0.8833660344004581,3977.294761493852,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.511578928585,1450.0,0.375,6.173730061729009,3.5
5059.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.19366950672122,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.955580294496,25749.99758867633,25749.99758867633,66809.95316897082,75524.07427836063,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58317740865,55462.46447934251,38293.46522007349,25959.119301650087,64252.58452172358,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.95750722378501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750722378501,1.2796588910814266,1.2799576155931156,3.0926266768174147,6552.904823147508,15440.51157495301,6479.644028237048,0.00031096699421731414,22723.037026171674,2317.1049263685027,19368.089618178903,1974.995499806652,0.8523547972866193,0.8523547972866193,35720.82677725217,35405.22815468563,1.0111547612528842,0.8,4311.12536450839,4273.035954225843,1.0111547612528842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735305314936,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722444506999278,3.901290744505322,1.0398018020019508,0.6390397504774655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.24450314295,129606.24274196068,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.5568011324,75514.54159736639,0.015203766015474685,0.0,8546.071908451686,8546.071908451686,0.8833660345006403,3977.2947599039353,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.51157495301,1450.0,0.375,6.173730061729009,3.5
5060.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193669541645818,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95556388085,25749.99758867633,25749.99758867633,66809.95315255718,75524.07429273416,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58318602483,55462.464457171496,38293.46525428148,25959.119301650087,64252.584555931564,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.957507222203004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507222203004,1.2796588910814266,1.2799576155931156,3.0926266755811427,6552.904820527996,15440.511570977436,6479.644028237048,0.0003109669948092782,22723.037037432336,2317.1049275167707,19368.089618178903,1974.995499806652,0.8523547968642252,0.8523547968642251,35720.826765828715,35405.22815468563,1.011154760848677,0.8,4311.125363129699,4273.035954225843,1.011154760848677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735305071995,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.072244449313452,3.9012907450590215,1.0398018011929067,0.6390397498817866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.24445133308,129606.24269015082,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.55690221392,75514.54159736639,0.015304847533116117,0.0,8546.071908451686,8546.071908451686,0.8833660346008224,3977.294758314019,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.511570977436,1450.0,0.375,6.173730061729009,3.5
