time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5295.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193672126065962,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.951706672604,25749.99758867633,25749.99758867633,66809.94929534894,75524.07767051848,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58521082482,55462.45924697892,38293.47329316211,25959.119301650087,64252.5925948122,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.957506850431303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506850431303,1.2796588910814266,1.2799576155931156,3.092626385057079,6552.904204942368,15440.510636717523,6479.644028237048,0.000310967133920852,22723.03968368982,2317.1051973599365,19368.089618178903,1974.995499806652,0.8523546976015256,0.8523546976015256,35720.82408131204,35405.22815468563,1.0111546658599115,0.8,4311.125039136976,4273.035954225843,1.0111546658599115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352479808071,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722441234915217,3.901290875178394,1.0398016110674921,0.6390396098972014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.23227600886,129606.23051482659,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.56090098743,75514.54159736639,0.019303621040307917,0.0,8546.071908451686,8546.071908451686,0.8833660581436388,3977.2943846834596,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.510636717523,1450.0,0.375,6.173730061729009,3.5
5296.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.19367216099056,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.951690258946,25749.99758867633,25749.99758867633,66809.94927893528,75524.07768489202,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58521944098,55462.45922480788,38293.47332737011,25959.119301650087,64252.592629020204,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575068488492953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068488492953,1.2796588910814266,1.2799576155931156,3.0926263838208063,6552.904202322854,15440.510632741949,6479.644028237048,0.00031096713451281613,22723.039694950494,2317.105198508206,19368.089618178903,1974.995499806652,0.852354697179131,0.852354697179131,35720.82406988856,35405.22815468563,1.0111546654557038,0.8,4311.125037758283,4273.035954225843,1.0111546654557038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352477378658,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722441221050456,3.901290875732093,1.0398016102584478,0.6390396093015224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.23222419895,129606.23046301668,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.56100206912,75514.54159736639,0.019404702732572332,0.0,8546.071908451686,8546.071908451686,0.883366058243821,3977.294383093542,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.510632741949,1450.0,0.375,6.173730061729009,3.5
5297.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193672195915155,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95167384529,25749.99758867633,25749.99758867633,66809.94926252162,75524.0776992656,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58522805719,55462.45920263685,38293.47336157815,25959.119301650087,64252.592663228235,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.957506847267288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506847267288,1.2796588910814266,1.2799576155931156,3.0926263825845335,6552.90419970334,15440.510628766375,6479.644028237048,0.00031096713510478033,22723.039706211173,2317.1051996564756,19368.089618178903,1974.995499806652,0.8523546967567363,0.8523546967567363,35720.82405846508,35405.22815468563,1.0111546650514962,0.8,4311.12503637959,4273.035954225843,1.0111546650514962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352474949246,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722441207185684,3.9012908762857936,1.039801609449403,0.639039608705843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.23217238906,129606.2304112068,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.56110315061,75514.54159736639,0.019505784221109934,0.0,8546.071908451686,8546.071908451686,0.8833660583440033,3977.294381503624,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.510628766375,1450.0,0.375,6.173730061729009,3.5
5298.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193672195915155,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95165743164,25749.99758867633,25749.99758867633,66809.94924610796,75524.07771363916,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58523667335,55462.45918046581,38293.473395786146,25959.119301650087,64252.59269743624,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575068456852804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068456852804,1.2796588910814266,1.2799576155931156,3.0926263813482606,6552.904197083826,15440.5106247908,6479.644028237048,0.00031096713569674436,22723.039717471846,2317.1052008047445,19368.089618178903,1974.995499806652,0.8523546963343418,0.8523546963343418,35720.8240470416,35405.22815468563,1.0111546646472886,0.8,4311.125035000897,4273.035954225843,1.0111546646472886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352472519833,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722441193320926,3.9012908768394934,1.0398016086403588,0.639039608110164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.23212057915,129606.23035939688,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.5610815278,75514.54159736639,0.019484161413856782,0.0,8546.071908451686,8546.071908451686,0.8833660584441854,3977.294379913707,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.5106247908,1450.0,0.375,6.173730061729009,3.5
5299.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193672195915155,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95164101799,25749.99758867633,25749.99758867633,66809.94922969432,75524.07772801274,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58524528955,55462.45915829479,38293.47342999418,25959.119301650087,64252.59273164427,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.957506844103274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506844103274,1.2796588910814266,1.2799576155931156,3.0926263801119886,6552.904194464314,15440.510620815227,6479.644028237048,0.0003109671362887085,22723.03972873252,2317.105201953014,19368.089618178903,1974.995499806652,0.8523546959119471,0.8523546959119472,35720.82403561813,35405.22815468563,1.0111546642430813,0.8,4311.125033622205,4273.035954225843,1.0111546642430813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352470090422,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722441179456161,3.901290877393194,1.0398016078313141,0.6390396075144849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.23206876928,129606.23030758701,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.56105990525,75514.54159736639,0.01946253885398619,0.0,8546.071908451686,8546.071908451686,0.8833660585443676,3977.29437832379,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.510620815227,1450.0,0.375,6.173730061729009,3.5
5300.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193672195915155,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95162460433,25749.99758867633,25749.99758867633,66809.94921328066,75524.07774238633,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58525390577,55462.45913612374,38293.47346420225,25959.119301650087,64252.59276585234,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575068425212656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068425212656,1.2796588910814266,1.2799576155931156,3.0926263788757153,6552.904191844799,15440.510616839652,6479.644028237048,0.00031096713688067275,22723.039739993208,2317.105203101284,19368.089618178903,1974.995499806652,0.8523546954895521,0.8523546954895521,35720.82402419465,35405.22815468563,1.0111546638388735,0.8,4311.125032243513,4273.035954225843,1.0111546638388735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352467661008,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722441165591376,3.901290877946895,1.0398016070222686,0.6390396069188049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.23201695936,129606.23025577709,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.56103828242,75514.54159736639,0.01944091603218112,0.0,8546.071908451686,8546.071908451686,0.8833660586445499,3977.294376733872,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.510616839652,1450.0,0.375,6.173730061729009,3.5
5301.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193672195915155,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95160819067,25749.99758867633,25749.99758867633,66809.949196867,75524.07775675987,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58526252191,55462.459113952704,38293.47349841023,25959.119301650087,64252.592800060316,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.957506840939258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506840939258,1.2796588910814266,1.2799576155931156,3.0926263776394425,6552.904189225285,15440.51061286408,6479.644028237048,0.00031096713747263657,22723.039751253877,2317.105204249553,19368.089618178903,1974.995499806652,0.8523546950671578,0.8523546950671578,35720.824012771176,35405.22815468563,1.011154663434666,0.8,4311.12503086482,4273.035954225843,1.011154663434666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352465231595,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722441151726623,3.901290878500594,1.039801606213225,0.6390396063231261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.23196514948,129606.2302039672,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.5610166596,75514.54159736639,0.019419293210376054,0.0,8546.071908451686,8546.071908451686,0.8833660587447321,3977.2943751439543,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.51061286408,1450.0,0.375,6.173730061729009,3.5
5302.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193672230839752,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.951591777026,25749.99758867633,25749.99758867633,66809.94918045336,75524.07777113344,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58527113812,55462.459091781675,38293.47353261826,25959.119301650087,64252.59283426835,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575068393572512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068393572512,1.2796588910814266,1.2799576155931156,3.09262637640317,6552.904186605772,15440.510608888506,6479.644028237048,0.00031096713806460076,22723.039762514552,2317.1052053978224,19368.089618178903,1974.995499806652,0.8523546946447631,0.8523546946447632,35720.824001347704,35405.22815468563,1.0111546630304586,0.8,4311.1250294861275,4273.035954225843,1.0111546630304586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352462802184,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722441137861856,3.901290879054294,1.0398016054041803,0.6390396057274469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.23191333956,129606.2301521573,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.5611177411,75514.54159736639,0.01952037471346557,0.0,8546.071908451686,8546.071908451686,0.8833660588449143,3977.2943735540375,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.510608888506,1450.0,0.375,6.173730061729009,3.5
5303.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193672230839752,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95157536336,25749.99758867633,25749.99758867633,66809.94916403969,75524.07778550699,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58527975428,55462.45906961063,38293.47356682627,25959.119301650087,64252.592868476364,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.957506837775243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506837775243,1.2796588910814266,1.2799576155931156,3.0926263751668968,6552.904183986258,15440.510604912932,6479.644028237048,0.00031096713865656495,22723.03977377523,2317.1052065460917,19368.089618178903,1974.995499806652,0.8523546942223685,0.8523546942223685,35720.82398992422,35405.22815468563,1.0111546626262509,0.8,4311.125028107434,4273.035954225843,1.0111546626262509,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735246037277,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.072244112399709,3.901290879607994,1.0398016045951355,0.6390396051317676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.23186152968,129606.23010034741,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.5610961185,75514.54159736639,0.019498752109939232,0.0,8546.071908451686,8546.071908451686,0.8833660589450965,3977.2943719641194,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.510604912932,1450.0,0.375,6.173730061729009,3.5
5304.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.19367226576435,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.951558949695,25749.99758867633,25749.99758867633,66809.94914762603,75524.07779988056,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58528837045,55462.45904743958,38293.4736010343,25959.119301650087,64252.59290268438,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575068361932346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068361932346,1.2796588910814266,1.2799576155931156,3.092626373930623,6552.904181366743,15440.510600937358,6479.644028237048,0.0003109671392485291,22723.039785035908,2317.1052076943615,19368.089618178903,1974.995499806652,0.8523546937999738,0.8523546937999738,35720.82397850073,35405.22815468563,1.011154662222043,0.8,4311.1250267287405,4273.035954225843,1.011154662222043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352457943356,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722441110132321,3.9012908801616937,1.039801603786091,0.6390396045360882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.23180971974,129606.23004853747,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.56119719998,75514.54159736639,0.01959983358392492,0.0,8546.071908451686,8546.071908451686,0.8833660590452788,3977.2943703742008,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.510600937358,1450.0,0.375,6.173730061729009,3.5
5305.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.19367226576435,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.951542536044,25749.99758867633,25749.99758867633,66809.94913121237,75524.07781425412,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58529698665,55462.45902526855,38293.473635242335,25959.119301650087,64252.592936892426,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575068346112277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068346112277,1.2796588910814266,1.2799576155931156,3.0926263726943506,6552.90417874723,15440.510596961783,6479.644028237048,0.0003109671398404931,22723.039796296584,2317.105208842631,19368.089618178903,1974.995499806652,0.8523546933775792,0.8523546933775792,35720.82396707726,35405.22815468563,1.0111546618178355,0.8,4311.125025350048,4273.035954225843,1.0111546618178355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352455513944,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722441096267552,3.901290880715394,1.039801602977046,0.6390396039404088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.23175790985,129606.22999672758,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.56117557717,75514.54159736639,0.019578210776671767,0.0,8546.071908451686,8546.071908451686,0.883366059145461,3977.294368784284,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.510596961783,1450.0,0.375,6.173730061729009,3.5
5306.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.19367226576435,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95152612239,25749.99758867633,25749.99758867633,66809.94911479873,75524.07782862769,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58530560283,55462.45900309752,38293.47366945034,25959.119301650087,64252.59297110043,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575068330292202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068330292202,1.2796588910814266,1.2799576155931156,3.092626371458078,6552.904176127717,15440.51059298621,6479.644028237048,0.0003109671404324574,22723.03980755726,2317.1052099909,19368.089618178903,1974.995499806652,0.8523546929551845,0.8523546929551845,35720.82395565378,35405.22815468563,1.011154661413628,0.8,4311.125023971355,4273.035954225843,1.011154661413628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352453084531,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722441082402794,3.901290881269094,1.0398016021680019,0.6390396033447299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.23170609995,129606.22994491768,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.56115395436,75514.54159736639,0.019556587969418615,0.0,8546.071908451686,8546.071908451686,0.8833660592456432,3977.2943671943663,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.51059298621,1450.0,0.375,6.173730061729009,3.5
5307.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.19367226576435,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95150970874,25749.99758867633,25749.99758867633,66809.94909838507,75524.07784300126,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58531421902,55462.45898092649,38293.47370365837,25959.119301650087,64252.59300530846,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.957506831447213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506831447213,1.2796588910814266,1.2799576155931156,3.0926263702218053,6552.904173508203,15440.510589010635,6479.644028237048,0.0003109671410244215,22723.039818817935,2317.1052111391696,19368.089618178903,1974.995499806652,0.85235469253279,0.85235469253279,35720.82394423031,35405.22815468563,1.0111546610094204,0.8,4311.125022592663,4273.035954225843,1.0111546610094204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352450655119,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722441068538027,3.9012908818227943,1.0398016013589573,0.6390396027490506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.23165429004,129606.22989310777,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.56113233179,75514.54159736639,0.019534965394996107,0.0,8546.071908451686,8546.071908451686,0.8833660593458253,3977.294365604449,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.510589010635,1450.0,0.375,6.173730061729009,3.5
