time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5308.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193672300688945,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95149329507,25749.99758867633,25749.99758867633,66809.9490819714,75524.07785737482,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58532283519,55462.45895875543,38293.4737378664,25959.119301650087,64252.59303951649,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.957506829865204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506829865204,1.2796588910814266,1.2799576155931156,3.0926263689855316,6552.904170888687,15440.510585035061,6479.644028237048,0.00031096714161638566,22723.03983007862,2317.10521228744,19368.089618178903,1974.995499806652,0.852354692110395,0.852354692110395,35720.82393280682,35405.22815468563,1.0111546606052126,0.8,4311.125021213969,4273.035954225843,1.0111546606052126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352448225705,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722441054673253,3.901290882376494,1.0398016005499122,0.639039602153371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.2316024801,129606.22984129783,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.56123341323,75514.54159736639,0.019636046839877963,0.0,8546.071908451686,8546.071908451686,0.8833660594460077,3977.29436401453,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.510585035061,1450.0,0.375,6.173730061729009,3.5
5309.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193672300688945,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.951476881426,25749.99758867633,25749.99758867633,66809.94906555775,75524.07787174839,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58533145138,55462.45893658441,38293.473772074416,25959.119301650087,64252.59307372451,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575068282831976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068282831976,1.2796588910814266,1.2799576155931156,3.0926263677492596,6552.904168269175,15440.510581059487,6479.644028237048,0.0003109671422083499,22723.03984133929,2317.1052134357087,19368.089618178903,1974.995499806652,0.8523546916880005,0.8523546916880005,35720.82392138335,35405.22815468563,1.0111546602010053,0.8,4311.125019835277,4273.035954225843,1.0111546602010053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352445796293,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.072244104080849,3.901290882930194,1.0398015997408678,0.6390396015576919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.23155067024,129606.22978948797,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.56121179045,75514.54159736639,0.01961442406172864,0.0,8546.071908451686,8546.071908451686,0.8833660595461897,3977.2943624246136,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.510581059487,1450.0,0.375,6.173730061729009,3.5
5310.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.19367233561354,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.951460467775,25749.99758867633,25749.99758867633,66809.94904914411,75524.07788612197,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.5853400676,55462.45891441338,38293.47380628247,25959.119301650087,64252.59310793255,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575068267011906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068267011906,1.2796588910814266,1.2799576155931156,3.092626366512987,6552.904165649662,15440.510577083913,6479.644028237048,0.00031096714280031394,22723.03985259997,2317.1052145839785,19368.089618178903,1974.995499806652,0.8523546912656058,0.8523546912656057,35720.82390995987,35405.22815468563,1.0111546597967978,0.8,4311.125018456585,4273.035954225843,1.0111546597967978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352443366881,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722441026943719,3.901290883483895,1.0398015989318232,0.6390396009620125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.23149886036,129606.22973767809,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.56131287216,75514.54159736639,0.019715505768544972,0.0,8546.071908451686,8546.071908451686,0.883366059646372,3977.2943608346964,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.510577083913,1450.0,0.375,6.173730061729009,3.5
5311.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.19367233561354,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.9514440541,25749.99758867633,25749.99758867633,66809.94903273044,75524.07790049553,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58534868376,55462.45889224232,38293.473840490486,25959.119301650087,64252.59314214057,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575068251191814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068251191814,1.2796588910814266,1.2799576155931156,3.092626365276713,6552.904163030145,15440.510573108339,6479.644028237048,0.00031096714339227813,22723.03986386065,2317.105215732248,19368.089618178903,1974.995499806652,0.852354690843211,0.852354690843211,35720.823898536386,35405.22815468563,1.0111546593925897,0.8,4311.125017077891,4273.035954225843,1.0111546593925897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352440937466,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.072244101307895,3.9012908840375946,1.0398015981227784,0.6390396003663331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.23144705042,129606.22968586815,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.56129124932,75514.54159736639,0.01969388293218799,0.0,8546.071908451686,8546.071908451686,0.8833660597465544,3977.2943592447773,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.510573108339,1450.0,0.375,6.173730061729009,3.5
5312.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.19367233561354,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95142764046,25749.99758867633,25749.99758867633,66809.9490163168,75524.07791486908,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58535729993,55462.45887007129,38293.47387469849,25959.119301650087,64252.59317634857,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575068235371744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068235371744,1.2796588910814266,1.2799576155931156,3.0926263640404406,6552.904160410632,15440.510569132766,6479.644028237048,0.000310967143984242,22723.03987512132,2317.105216880517,19368.089618178903,1974.995499806652,0.8523546904208166,0.8523546904208165,35720.823887112914,35405.22815468563,1.0111546589883824,0.8,4311.125015699199,4273.035954225843,1.0111546589883824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352438508054,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722440999214191,3.901290884591294,1.0398015973137344,0.6390395997706542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.23139524055,129606.22963405828,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.56126962653,75514.54159736639,0.019672260139486752,0.0,8546.071908451686,8546.071908451686,0.8833660598467366,3977.2943576548605,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.510569132766,1450.0,0.375,6.173730061729009,3.5
5313.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.19367233561354,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.9514112268,25749.99758867633,25749.99758867633,66809.94899990314,75524.07792924266,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58536591614,55462.458847900256,38293.47390890653,25959.119301650087,64252.59321055662,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.957506821955167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506821955167,1.2796588910814266,1.2799576155931156,3.0926263628041677,6552.904157791118,15440.510565157192,6479.644028237048,0.00031096714457620614,22723.039886382,2317.105218028787,19368.089618178903,1974.995499806652,0.8523546899984218,0.8523546899984218,35720.82387568944,35405.22815468563,1.0111546585841749,0.8,4311.125014320506,4273.035954225843,1.0111546585841749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352436078642,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722440985349417,3.9012908851449946,1.0398015965046894,0.6390395991749747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.23134343063,129606.22958224836,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.56124800372,75514.54159736639,0.0196506373322336,0.0,8546.071908451686,8546.071908451686,0.8833660599469187,3977.294356064943,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.510565157192,1450.0,0.375,6.173730061729009,3.5
5314.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.19367237053814,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95139481316,25749.99758867633,25749.99758867633,66809.94898348949,75524.07794361621,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58537453231,55462.458825729234,38293.47394311453,25959.119301650087,64252.59324476462,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575068203731605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068203731605,1.2796588910814266,1.2799576155931156,3.0926263615678957,6552.904155171606,15440.510561181618,6479.644028237048,0.0003109671451681703,22723.03989764267,2317.1052191770555,19368.089618178903,1974.995499806652,0.8523546895760273,0.8523546895760274,35720.82386426597,35405.22815468563,1.0111546581799675,0.8,4311.125012941815,4273.035954225843,1.0111546581799675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735243364923,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722440971484664,3.9012908856986943,1.0398015956956452,0.6390395985792958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.23129162077,129606.2295304385,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.56134908544,75514.54159736639,0.019751719053601846,0.0,8546.071908451686,8546.071908451686,0.8833660600471008,3977.2943544750265,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.510561181618,1450.0,0.375,6.173730061729009,3.5
5315.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.19367237053814,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95137839949,25749.99758867633,25749.99758867633,66809.94896707582,75524.07795798978,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58538314849,55462.458803558184,38293.47397732256,25959.119301650087,64252.59327897265,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575068187911517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068187911517,1.2796588910814266,1.2799576155931156,3.092626360331622,6552.904152552091,15440.510557206044,6479.644028237048,0.0003109671457601345,22723.039908903353,2317.1052203253257,19368.089618178903,1974.995499806652,0.8523546891536325,0.8523546891536325,35720.823852842484,35405.22815468563,1.0111546577757595,0.8,4311.125011563121,4273.035954225843,1.0111546577757595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352431219816,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722440957619892,3.9012908862523945,1.0398015948866004,0.6390395979836163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.23123981083,129606.22947862856,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.56132746261,75514.54159736639,0.019730096217244864,0.0,8546.071908451686,8546.071908451686,0.8833660601472831,3977.2943528851074,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.510557206044,1450.0,0.375,6.173730061729009,3.5
5316.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193672405462735,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95136198583,25749.99758867633,25749.99758867633,66809.94895066216,75524.07797236333,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58539176466,55462.45878138714,38293.474011530576,25959.119301650087,64252.59331318067,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.957506817209144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506817209144,1.2796588910814266,1.2799576155931156,3.0926263590953487,6552.904149932576,15440.51055323047,6479.644028237048,0.0003109671463520985,22723.03992016403,2317.105221473595,19368.089618178903,1974.995499806652,0.8523546887312379,0.8523546887312379,35720.823841419005,35405.22815468563,1.011154657371552,0.8,4311.125010184428,4273.035954225843,1.011154657371552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352428790403,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722440943755127,3.901290886806094,1.0398015940775558,0.6390395973879371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.23118800092,129606.22942681865,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.56142854408,75514.54159736639,0.01983117769123055,0.0,8546.071908451686,8546.071908451686,0.8833660602474653,3977.2943512951897,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.51055323047,1450.0,0.375,6.173730061729009,3.5
5317.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193672405462735,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95134557218,25749.99758867633,25749.99758867633,66809.94893424852,75524.07798673693,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58540038088,55462.45875921611,38293.47404573863,25959.119301650087,64252.59334738871,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.957506815627137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506815627137,1.2796588910814266,1.2799576155931156,3.0926263578590762,6552.904147313063,15440.510549254896,6479.644028237048,0.0003109671469440627,22723.039931424708,2317.105222621865,19368.089618178903,1974.995499806652,0.8523546883088431,0.8523546883088431,35720.82382999553,35405.22815468563,1.0111546569673444,0.8,4311.125008805736,4273.035954225843,1.0111546569673444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352426360991,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722440929890353,3.9012908873597953,1.039801593268511,0.6390395967922577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.23113619104,129606.22937500877,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.56140692129,75514.54159736639,0.019809554898529314,0.0,8546.071908451686,8546.071908451686,0.8833660603476475,3977.2943497052725,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.510549254896,1450.0,0.375,6.173730061729009,3.5
5318.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193672405462735,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95132915853,25749.99758867633,25749.99758867633,66809.94891783486,75524.07800111051,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58540899708,55462.45873704508,38293.47407994667,25959.119301650087,64252.59338159676,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.95750681404513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750681404513,1.2796588910814266,1.2799576155931156,3.092626356622804,6552.90414469355,15440.510545279321,6479.644028237048,0.00031096714753602695,22723.039942685387,2317.105223770134,19368.089618178903,1974.995499806652,0.8523546878864484,0.8523546878864484,35720.823818572055,35405.22815468563,1.011154656563137,0.8,4311.125007427044,4273.035954225843,1.011154656563137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352423931579,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722440916025584,3.901290887913496,1.0398015924594661,0.6390395961965784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.23108438114,129606.22932319887,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.56138529872,75514.54159736639,0.019787932324106805,0.0,8546.071908451686,8546.071908451686,0.8833660604478297,3977.2943481153557,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.510545279321,1450.0,0.375,6.173730061729009,3.5
5319.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193672405462735,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.951312744866,25749.99758867633,25749.99758867633,66809.9489014212,75524.07801548405,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58541761323,55462.45871487404,38293.474114154655,25959.119301650087,64252.593415804746,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575068124631216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068124631216,1.2796588910814266,1.2799576155931156,3.0926263553865305,6552.904142074036,15440.510541303747,6479.644028237048,0.00031096714812799104,22723.03995394606,2317.1052249184036,19368.089618178903,1974.995499806652,0.8523546874640539,0.8523546874640539,35720.82380714857,35405.22815468563,1.0111546561589293,0.8,4311.12500604835,4273.035954225843,1.0111546561589293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352421502165,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722440902160826,3.901290888467195,1.039801591650422,0.6390395956008993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.2310325712,129606.22927138893,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.56136367588,75514.54159736639,0.019766309487749822,0.0,8546.071908451686,8546.071908451686,0.883366060548012,3977.294346525437,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.510541303747,1450.0,0.375,6.173730061729009,3.5
5320.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193672405462735,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95129633121,25749.99758867633,25749.99758867633,66809.94888500754,75524.0780298576,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.5854262294,55462.45869270299,38293.47414836268,25959.119301650087,64252.59345001276,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575068108811133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068108811133,1.2796588910814266,1.2799576155931156,3.092626354150257,6552.904139454521,15440.510537328173,6479.644028237048,0.00031096714871995523,22723.03996520674,2317.1052260666734,19368.089618178903,1974.995499806652,0.8523546870416592,0.8523546870416592,35720.8237957251,35405.22815468563,1.0111546557547215,0.8,4311.125004669657,4273.035954225843,1.0111546557547215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352419072751,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722440888296059,3.901290889020894,1.0398015908413776,0.63903959500522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.2309807613,129606.22921957904,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.56134205306,75514.54159736639,0.019744686665944755,0.0,8546.071908451686,8546.071908451686,0.8833660606481942,3977.294344935519,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.510537328173,1450.0,0.375,6.173730061729009,3.5
