time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5347.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.1936727547087,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95085316248,25749.99758867633,25749.99758867633,66809.94844183882,75524.07841794398,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58565886648,55462.45809408496,38293.47507197946,25959.119301650087,64252.594373629545,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575067681669065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575067681669065,1.2796588910814266,1.2799576155931156,3.0926263207708877,6552.904068727642,15440.510429987675,6479.644028237048,0.00031096716470298676,22723.040269245055,2317.105257069953,19368.089618178903,1974.995499806652,0.852354675637002,0.852354675637002,35720.82348729118,35405.22815468563,1.0111546448411157,0.8,4311.124967444951,4273.035954225843,1.0111546448411157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352353478603,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722440513947333,3.9012909039708,1.0398015689971711,0.6390395789218785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.22958189389,129606.22782071162,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.56198528182,75514.54159736639,0.020387915428727865,0.0,8546.071908451686,8546.071908451686,0.8833660633531143,3977.294302007741,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.510429987675,1450.0,0.375,6.173730061729009,3.5
5348.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.1936727547087,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95083674882,25749.99758867633,25749.99758867633,66809.94842542516,75524.07843231755,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58566748266,55462.45807191393,38293.475106187485,25959.119301650087,64252.594407837576,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.957506766584899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506766584899,1.2796588910814266,1.2799576155931156,3.092626319534615,6552.904066108128,15440.5104260121,6479.644028237048,0.00031096716529495084,22723.040280505735,2317.105258218223,19368.089618178903,1974.995499806652,0.8523546752146073,0.8523546752146073,35720.8234758677,35405.22815468563,1.0111546444369082,0.8,4311.124966066258,4273.035954225843,1.0111546444369082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352351049191,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722440500082566,3.9012909045245,1.0398015681881265,0.6390395783261991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.22953008398,129606.2277689017,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.56196365901,75514.54159736639,0.020366292621474713,0.0,8546.071908451686,8546.071908451686,0.8833660634532965,3977.2943004178237,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.5104260121,1450.0,0.375,6.173730061729009,3.5
5349.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.1936727547087,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.950820335165,25749.99758867633,25749.99758867633,66809.9484090115,75524.0784466911,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58567609882,55462.458049742876,38293.475140395494,25959.119301650087,64252.59444204558,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.957506765002891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506765002891,1.2796588910814266,1.2799576155931156,3.0926263182983416,6552.904063488613,15440.510422036527,6479.644028237048,0.00031096716588691504,22723.04029176641,2317.105259366492,19368.089618178903,1974.995499806652,0.8523546747922126,0.8523546747922126,35720.82346444421,35405.22815468563,1.0111546440327004,0.8,4311.124964687565,4273.035954225843,1.0111546440327004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352348619777,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722440486217804,3.9012909050781994,1.0398015673790821,0.63903957773052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.22947827408,129606.22771709181,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.56194203619,75514.54159736639,0.020344669799669646,0.0,8546.071908451686,8546.071908451686,0.8833660635534788,3977.294298827905,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.510422036527,1450.0,0.375,6.173730061729009,3.5
5350.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.1936727547087,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95080392151,25749.99758867633,25749.99758867633,66809.94839259784,75524.07846106468,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58568471503,55462.45802757185,38293.47517460353,25959.119301650087,64252.594476253624,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575067634208834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575067634208834,1.2796588910814266,1.2799576155931156,3.0926263170620687,6552.904060869099,15440.510418060952,6479.644028237048,0.0003109671664788791,22723.04030302709,2317.105260514762,19368.089618178903,1974.995499806652,0.8523546743698178,0.8523546743698179,35720.823453020734,35405.22815468563,1.0111546436284928,0.8,4311.124963308872,4273.035954225843,1.0111546436284928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352346190364,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722440472353034,3.9012909056319,1.0398015665700373,0.6390395771348405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.22942646417,129606.2276652819,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.5619204136,75514.54159736639,0.020323047210695222,0.0,8546.071908451686,8546.071908451686,0.883366063653661,3977.294297237988,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.510418060952,1450.0,0.375,6.173730061729009,3.5
5351.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.1936727547087,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95078750785,25749.99758867633,25749.99758867633,66809.94837618418,75524.07847543826,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58569333123,55462.458005400804,38293.475208811586,25959.119301650087,64252.59451046167,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575067618388755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575067618388755,1.2796588910814266,1.2799576155931156,3.092626315825796,6552.904058249585,15440.510414085378,6479.644028237048,0.00031096716707084326,22723.040314287773,2317.1052616630323,19368.089618178903,1974.995499806652,0.852354673947423,0.852354673947423,35720.823441597255,35405.22815468563,1.011154643224285,0.8,4311.124961930179,4273.035954225843,1.011154643224285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352343760951,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722440458488258,3.9012909061856007,1.0398015657609923,0.639039576539161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.22937465427,129606.227613472,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.56189879078,75514.54159736639,0.020301424388890155,0.0,8546.071908451686,8546.071908451686,0.8833660637538432,3977.2942956480697,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.510414085378,1450.0,0.375,6.173730061729009,3.5
5352.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193672789633297,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95077109419,25749.99758867633,25749.99758867633,66809.94835977053,75524.07848981181,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.5857019474,55462.45798322976,38293.4752430196,25959.119301650087,64252.594544669686,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575067602568677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575067602568677,1.2796588910814266,1.2799576155931156,3.0926263145895225,6552.904055630071,15440.510410109804,6479.644028237048,0.0003109671676628075,22723.04032554845,2317.1052628113016,19368.089618178903,1974.995499806652,0.8523546735250284,0.8523546735250284,35720.82343017378,35405.22815468563,1.0111546428200775,0.8,4311.124960551486,4273.035954225843,1.0111546428200775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352341331538,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722440444623496,3.9012909067393005,1.0398015649519479,0.6390395759434818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.22932284435,129606.22756166208,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.56199987225,75514.54159736639,0.02040250586287584,0.0,8546.071908451686,8546.071908451686,0.8833660638540255,3977.294294058152,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.510410109804,1450.0,0.375,6.173730061729009,3.5
5353.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193672824557893,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95075468054,25749.99758867633,25749.99758867633,66809.94834335687,75524.07850418538,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.5857105636,55462.45796105873,38293.475277227626,25959.119301650087,64252.59457887772,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575067586748607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575067586748607,1.2796588910814266,1.2799576155931156,3.09262631335325,6552.9040530105585,15440.51040613423,6479.644028237048,0.0003109671682547716,22723.040336809125,2317.105263959571,19368.089618178903,1974.995499806652,0.8523546731026338,0.8523546731026338,35720.823418750304,35405.22815468563,1.01115464241587,0.8,4311.124959172794,4273.035954225843,1.01115464241587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352338902126,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.072244043075873,3.901290907293,1.039801564142903,0.6390395753478026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.22927103449,129606.22750985222,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.56210095376,75514.54159736639,0.02050358736596536,0.0,8546.071908451686,8546.071908451686,0.8833660639542076,3977.294292468235,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.51040613423,1450.0,0.375,6.173730061729009,3.5
5354.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193672824557893,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95073826687,25749.99758867633,25749.99758867633,66809.9483269432,75524.07851855899,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58571917981,55462.457938887674,38293.47531143571,25959.119301650087,64252.59461308579,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575067570928515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575067570928515,1.2796588910814266,1.2799576155931156,3.092626312116976,6552.904050391042,15440.510402158656,6479.644028237048,0.00031096716884673585,22723.04034806982,2317.105265107842,19368.089618178903,1974.995499806652,0.8523546726802386,0.8523546726802385,35720.82340732681,35405.22815468563,1.011154642011662,0.8,4311.124957794099,4273.035954225843,1.011154642011662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352336472711,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722440416893944,3.901290907846702,1.0398015633338575,0.6390395747521226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.2292192245,129606.22745804222,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.56207933114,75514.54159736639,0.020481964747887105,0.0,8546.071908451686,8546.071908451686,0.88336606405439,3977.2942908783157,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.510402158656,1450.0,0.375,6.173730061729009,3.5
5355.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193672824557893,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95072185321,25749.99758867633,25749.99758867633,66809.94831052954,75524.07853293253,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58572779597,55462.45791671663,38293.47534564371,25959.119301650087,64252.594647293794,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.957506755510843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506755510843,1.2796588910814266,1.2799576155931156,3.0926263108807026,6552.904047771527,15440.510398183082,6479.644028237048,0.00031096716943869993,22723.040359330495,2317.1052662561115,19368.089618178903,1974.995499806652,0.8523546722578439,0.8523546722578439,35720.82339590333,35405.22815468563,1.0111546416074542,0.8,4311.124956415406,4273.035954225843,1.0111546416074542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352334043297,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722440403029185,3.901290908400401,1.0398015625248131,0.6390395741564435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.22916741461,129606.22740623234,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.5620577083,75514.54159736639,0.020460341911530122,0.0,8546.071908451686,8546.071908451686,0.8833660641545722,3977.2942892883975,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.510398183082,1450.0,0.375,6.173730061729009,3.5
5356.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193672824557893,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95070543957,25749.99758867633,25749.99758867633,66809.94829411591,75524.07854730614,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.5857364122,55462.457894545616,38293.47537985176,25959.119301650087,64252.594681501854,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575067539288376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575067539288376,1.2796588910814266,1.2799576155931156,3.092626309644431,6552.904045152016,15440.510394207507,6479.644028237048,0.00031096717003066413,22723.040370591174,2317.1052674043813,19368.089618178903,1974.995499806652,0.8523546718354491,0.8523546718354491,35720.82338447987,35405.22815468563,1.011154641203247,0.8,4311.124955036716,4273.035954225843,1.011154641203247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352331613887,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722440389164416,3.901290908954103,1.0398015617157685,0.6390395735607642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.22911560476,129606.22735442249,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.56203608552,75514.54159736639,0.0204387191333808,0.0,8546.071908451686,8546.071908451686,0.8833660642547543,3977.2942876984816,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.510394207507,1450.0,0.375,6.173730061729009,3.5
5357.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.193672824557893,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95068902592,25749.99758867633,25749.99758867633,66809.94827770225,75524.07856167972,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.5857450284,55462.45787237459,38293.47541405979,25959.119301650087,64252.59471570987,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575067523468306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575067523468306,1.2796588910814266,1.2799576155931156,3.0926263084081587,6552.904042532503,15440.510390231933,6479.644028237048,0.00031096717062262816,22723.04038185185,2317.1052685526506,19368.089618178903,1974.995499806652,0.8523546714130545,0.8523546714130545,35720.823373056395,35405.22815468563,1.0111546407990397,0.8,4311.1249536580235,4273.035954225843,1.0111546407990397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352329184475,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.072244037529965,3.9012909095078037,1.039801560906724,0.6390395729650852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.22906379486,129606.22730261259,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.56201446273,75514.54159736639,0.020417096340679564,0.0,8546.071908451686,8546.071908451686,0.8833660643549365,3977.294286108565,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.510390231933,1450.0,0.375,6.173730061729009,3.5
5358.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.19367285948249,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95067261224,25749.99758867633,25749.99758867633,66809.94826128858,75524.07857605325,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58575364454,55462.45785020352,38293.475448267796,25959.119301650087,64252.59474991789,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.957506750764821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506750764821,1.2796588910814266,1.2799576155931156,3.0926263071718845,6552.904039912986,15440.51038625636,6479.644028237048,0.00031096717121459236,22723.04039311253,2317.1052697009204,19368.089618178903,1974.995499806652,0.8523546709906598,0.8523546709906598,35720.823361632894,35405.22815468563,1.0111546403948315,0.8,4311.124952279328,4273.035954225843,1.0111546403948315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352326755059,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.0722440361434884,3.901290910061502,1.0398015600976793,0.6390395723694056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.22901198489,129606.22725080262,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.5621155444,75514.54159736639,0.02051817800384015,0.0,8546.071908451686,8546.071908451686,0.8833660644551188,3977.294284518645,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.51038625636,1450.0,0.375,6.173730061729009,3.5
5359.0,-30.000000189203273,4.864243284614062,34.92996629616597,25.19367285948249,6.207257771700079,-26.379274393112965,-39.887734421621985,2.5865319756097485,-5.135755745206666,-5.135755778949562,39.85993277396191,41059.95065619859,25749.99758867633,25749.99758867633,66809.94824487492,75524.07859042684,75514.54159736639,25749.99758867633,101264.53918604272,101264.53918604272,101264.53918604272,127223.65848769281,123966.12449333226,3257.533994360544,0.0,89926.58576226076,55462.457828032486,38293.47548247586,25959.119301650087,64252.59478412595,19799.28266729104,1450.0,0.0,0.886734949392011,2.870301926128654,0.001494314320929203,1.0,1.0,-5.135728753861997,352783.2565296729,1548502.7948854319,4.389388572796924,1548502.7948854319,4.389388572796924,0.762710107273651,0.0919136674063469,3.9575067491828135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575067491828135,1.2796588910814266,1.2799576155931156,3.0926263059356116,6552.904037293472,15440.510382280785,6479.644028237048,0.00031096717180655644,22723.040404373212,2317.1052708491907,19368.089618178903,1974.995499806652,0.852354670568265,0.852354670568265,35720.82335020942,35405.22815468563,1.011154639990624,0.8,4311.124950900635,4273.035954225843,1.011154639990624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623351568037,4.864243284614062,-2.45629618622498,7.3205394708390426,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125208957,0.0002334323608417133,198.92221231860657,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077352324325647,0.09191366740645875,0.09191366740645875,0.09191366740645875,0.09191367242738233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09924005467,591.636994669321,0.0,0.09191366740645875,0.0919136674063469,0.0919136674063469,0.375,0.375,0.5,7.250651283843505,2.702508731999842e-05,2.702508731999842e-05,-1.4551915228366852e-11,3.3742878713383107e-08,2.7025087547372095e-05,-1.4551915228366852e-11,25959.119301650087,19799.28266729104,0.762710107273651,1.072244034757011,3.901290910615203,1.039801559288634,0.6390395717737261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536287438454,261.2536287438454,-11.896371256154566,244.96036261293835,277.54689487475247,129606.22896017502,129606.22719899275,0.0017611822790775133,0.0,nan,277.54689487475247,4.3968948747524905,271.0295884223897,-2.120411577610298,264.51228197002683,-8.637718029973144,257.994975517664,-15.155024482335989,251.47766906530117,-21.672330934698806,244.96036261293835,-28.189637387061623,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139147182,3.70041391471824,276.8504139147182,276.8504139147182,75514.56209392159,75514.54159736639,0.020496555196586996,0.0,8546.071908451686,8546.071908451686,0.8833660645553011,3977.2942829287276,276.8504139147182,3.70041391471824,1.0,0.002,0.22118738516719505,0.004757161856444503,0.0003426266823123596,0.0016573733176995214,0.1713133411561798,0.1713133411561798,0.0,1.1881121086965152e-14,1.0,1.0000000555203827,2.7025102099287324e-05,0.0919136674063469,0.0,5.081032315904197e-09,0.00650222361782123,0.0,1601723.4073975715,268.0142442547933,3.3757430628611473e-08,1.0,1279705.2279058618,2617.6673904806908,,,,,,,,,,,,,,,,,,,2.0,15440.510382280785,1450.0,0.375,6.173730061729009,3.5
