time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
0.0,-30.0,5.0,35.0,24.080207046959572,5.0,-26.5,-39.99988246997816,1.5,-4.99999999999244,-5.0,40.0,42257.45940475719,25750.0,25750.0,68007.45940475719,77249.97054748026,73465.84783559169,25750.0,99215.84783559169,99215.84783559169,99215.84783559169,125280.61294225253,120775.90988202971,4504.703060222819,0.0,91420.4088757777,56427.897733054655,38880.567936358944,26064.76510666084,64945.33304301978,19890.671880607337,1450.0,0.0,0.8869186971918838,2.884698101094474,0.0014947054983599872,1.0,1.0,-4.99999999999244,354655.99021540873,1554533.227913749,4.3832143564516315,1554533.227913749,4.3832143564516315,0.7631249235975,0.09241799940247608,4.028046144702076,101325.0,128350.76405519308,1.2667235534684735,1.0,0.0,4.028046144704595,1.2847212910722052,1.2850212022149787,3.1353462986048446,0.0,16522.262687969924,0.0,0.0,22695.96861396914,2314.344716490253,19291.56982474675,1967.1926524090034,0.85,0.8499998459141763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885672607504562e-05,0.00015457563936351016,0.0006226378082030456,0.09241799940247608,0.09241799940247608,0.09241799940247608,0.09241799940247608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.55335087446,595.7628554101648,0.0,0.09241799940247608,0.09241799940247608,0.09241799940247608,0.375,0.375,0.5,10.0,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,26064.76510666084,19890.671880607337,0.7631249235975,1.0471492903071118,0.6506619863934773,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.65000000000003,260.65000000000003,-12.499999999999943,244.89999999999998,276.4,127517.87082590596,127517.87082590596,0.0,0.0,nan,276.4,3.25,270.09999999999997,-3.0500000000000114,263.79999999999995,-9.350000000000023,257.5,-15.649999999999977,251.2,-21.94999999999999,244.89999999999998,-28.25,1.0,1.0,26381.15544483698,26381.15544483698,276.64930650455307,3.49930650455309,276.64930650455307,276.64930650455307,73465.84783559182,73465.84783559169,1.3096723705530167e-10,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.64930650455307,3.49930650455309,1.0,0.002,0.1290764584623183,0.005192456612122998,0.0002000000000000031,0.0017999999999995032,0.10000000000000155,0.10000000000000155,0.0,-4.939625097843958e-16,0.9679920919395641,0.9679920919395641,0.0,0.0894598925744722,0.0029581068280038697,0.0,0.0,0.0,1601879.7459045043,268.15000000000754,0.0,1.0,1279238.0167156027,2619.5792953992536,1.0,813.0,813.0,0.0,16522.262687969924,4.028046144702076,36438.26998705061,4321.873072599273,4632.441516551485,17892.171525676506,0.0014947054983599872,0.375,6.517862268040517e-06,42257.45940475719,42257.45940475719,6.17534620354742,0.0,,,,,
1.0,-29.99687223782115,4.9954914058680995,34.99788786665151,25.044548184983455,6.082631207052708,-26.38892189331227,-39.84612469850106,2.4746808625131735,-5.214617832948932,-5.214617832954379,39.93907785033057,41631.7343581606,26291.03128996788,26291.03128996788,67922.76564812848,76771.05003384326,75676.42514119837,26291.03128996788,101967.45643116625,101967.45643116625,101967.45643116625,127954.14859930349,123459.53255005214,4494.61604925135,0.0,91378.54656208806,56239.230886281366,39043.68408422966,25986.692168137233,65030.37625236689,19824.73501281424,1451.0,0.0,0.8860445087741297,2.861965122159983,0.0014947054983599872,1.0,1.0,-5.214617832948932,351698.93395724637,1551908.1179028023,4.412603986145313,1551908.1179028023,4.412603986145313,0.7628802805892207,0.09243516052297227,4.028046144702076,101325.0,128233.65011667307,1.2655677287606522,1.0,0.0,4.0280461447031275,1.2801781810279491,1.2804770316065872,3.1464730491404422,0.0,16522.262687969924,0.0,0.0,22685.575904405792,2313.2849550464016,19282.73867735529,1966.2921259915763,0.85,0.84999996291081,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.441516551485,4632.441516551485,5.675415695164488,4.9954914058680995,-2.478860062495192,7.474351468363292,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9996745176687775,0.0002335083682866257,198.91965214952535,0.0,0.0,0.0,0.0,8.023991737660377e-05,0.00015319244806195204,0.0006170662498134189,0.09243516055061585,0.09243516055061585,0.09243516055061585,0.09166249396374608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487195.75021504326,595.8192974917135,0.0,0.09243516055061585,0.09243516052297227,0.09243516052297227,0.375,0.375,0.5,9.976820003508424,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,25986.692168137233,19824.73501281424,0.7628802805892207,1.0444775128554837,0.6401890432956758,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.748705360837,260.748705360837,-12.401294639162984,244.9103823517181,276.5870283699566,139942.94486858143,122958.85283120455,16984.09203737689,0.0,nan,276.5870283699566,3.4370283699566357,270.2516991663034,-2.8983008336965668,263.9163699626603,-9.233630037339651,257.5810407590164,-15.568959240983588,251.24571155536736,-21.904288444632613,244.9103823517181,-28.239617648281865,1.0,1.0,26381.15544483698,26381.15544483698,276.69043164096325,3.540431640963277,276.69043164096325,276.69043164096325,76761.37157393286,75676.42514119837,1084.9464327344904,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.69043164096325,3.540431640963277,1.0,0.002,0.12989341118044412,0.005148170420622978,0.0002011764054997036,0.0017988235953233349,0.1005882027498518,0.1005882027498518,0.0,8.230382521345891e-13,0.9911618835021081,0.9911618835021081,0.0,0.0916182078057689,0.0008169527172033674,0.0,0.0,0.0,1601632.4656795727,267.93538216705105,0.0,1.0,1279976.4704512034,2616.558323983928,,,,,,,,,,,,,,,,,5.0,16522.262687969924,1451.0,0.375,6.17534620354742,3.5
2.0,-29.993660413072977,4.991329107360897,34.996243951496304,25.073810072522633,6.114998609528275,-26.382794510808004,-39.83897510971872,2.504132707266805,-5.205840803562978,-5.205840803552147,39.948355596162465,41615.04737958367,26249.47581935149,26249.47581935149,67864.52319893516,76758.47677652224,75883.9299407083,26249.47581935149,102133.40576005979,102133.40576005979,102133.40576005979,128145.82339076874,123660.73834052835,4485.085050240391,0.0,91377.77751359323,56234.348116668814,39048.25488547157,26012.417630708947,65060.67251618052,19844.05656972166,1452.0,0.0,0.886055694133596,2.8628920281474604,0.0014947054983599872,1.0,1.0,-5.205840803562978,351819.4851575758,1552307.6756741554,4.412227693923477,1552307.6756741554,4.412227693923477,0.7628685980458336,0.09241947959218698,4.028046144702076,101325.0,128230.28265952053,1.2655344945425169,1.0,0.0,4.028046144700523,1.2800414023456408,1.2803402209940453,3.1468092651696984,0.0,16522.32534747224,0.0,0.0,22685.38498094881,2313.265486271949,19282.575723894406,1966.275509362974,0.85,0.8499999334411965,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.361338433668,4632.441516551485,5.667766753917131,4.991329107360897,-2.4741094925848968,7.465438599945794,3.4986399074368766,3.5,0.9996114021248219,0.6,0.0002334323654385558,0.9993404065089023,0.00023358643753236083,198.91702464220742,0.0,0.0,0.0,0.0,8.03047768792865e-05,0.0001531275885592693,0.0006168049927436904,0.0924194796057587,0.0924194796057587,0.0924194796057587,0.09175653145739113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487336.46037376067,595.7740130264541,0.0,0.0924194796057587,0.09241947959218698,0.09241947959218698,0.37490705925216233,0.37490705925216233,0.5,9.95693156143153,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,26012.417630708947,19844.05656972166,0.7628685980458336,1.043095937596669,0.6396344484332537,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514765918764396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.83269876763717,260.83269876763717,-12.317301232362809,244.9197260219622,276.7456715133111,138783.43678276447,124330.80989956438,14452.626883200104,0.0,nan,276.7456715133111,3.5956715133111175,270.3804824150398,-2.7695175849601696,264.01529331676926,-9.134706683230718,257.6501042185063,-15.499895781493649,251.2849151202343,-21.865084879765675,244.9197260219622,-28.230273978037786,1.0,1.0,26381.15544483698,26381.15544483698,276.7232150208557,3.5732150208557414,276.7232150208557,276.7232150208557,76748.80120944124,75883.9299407083,864.8712687329389,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.7232150208557,3.5732150208557414,1.0,0.002,0.1305576476397079,0.0051468820262350005,0.0002022088356106257,0.0017977911656289272,0.10110441780531285,0.10110441780531285,0.0,1.2395527312913934e-12,0.992812808937148,0.992812808937148,0.0,0.09175524313442858,0.0006642364577584026,0.0,0.0,0.0,1601642.591539238,267.944159196437,0.0,1.0,1279946.2882630704,2616.6817012259235,,,,,,,,,,,,,,,,,4.0,16522.32534747224,1452.0,0.37490705925216233,6.17534620354742,3.4986399074368766
3.0,-29.990383318973876,4.987493670959948,34.99495004041387,25.097563373297476,6.141168257542675,-26.377228161343563,-39.832636854238785,2.5280130998545793,-5.197407412438679,-5.197407412452041,39.95516204065462,41601.9935085721,26210.252367127014,26210.252367127014,67812.24587569911,76748.6936832894,76040.04338369083,26210.252367127014,102250.29575081785,102250.29575081785,102250.29575081785,128287.4257720893,123811.07418892847,4476.35158316083,0.0,91377.26292117193,56230.562746220705,39051.889083279144,26037.13002127144,65089.019104550585,19862.4213123176,1453.0,0.0,0.8860741099625539,2.863782867244104,0.0014947054983599872,1.0,1.0,-5.197407412438679,351935.34708898753,1552600.8531899252,4.411608171876373,1552600.8531899252,4.411608171876373,0.7628498723204395,0.09238550610544081,4.028046144702076,101325.0,128227.58994094297,1.2655079194763679,1.0,0.0,4.028046144704208,1.27993051975884,1.2802293125223125,3.147081878679654,0.0,16522.38979528677,0.0,0.0,22685.257228583814,2313.252459156166,19282.472588176264,1966.2649924465811,0.85,0.8500001738521182,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.358008244488,4632.441516551485,5.660523942308324,4.987493670959948,-2.469481897756521,7.456975568716469,3.497376766396984,3.5,0.9992505046848527,0.6,0.0002334323654385558,0.9989996298308299,0.0002336661180526014,198.9143438113336,0.0,0.0,0.0,0.0,8.036231666830241e-05,0.0001530700487702534,0.0006165732198183779,0.09238550611067774,0.09238550611067774,0.09238550611067774,0.09185020495948328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.77209625044,595.7384856167281,0.0,0.09238550611067774,0.09238550610544081,0.09238550610544081,0.3747527427099792,0.3747527427099792,0.5,9.940872527649958,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,26037.13002127144,19862.4213123176,0.7628498723204395,1.0418384976239123,0.6391553303599189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514574194853473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.90409762248265,260.90409762248265,-12.245902377517325,244.9281747924892,276.88002045247714,137783.2793915459,125497.77927552836,12285.500116017507,0.0,nan,276.88002045247714,3.730020452477163,270.48965132047596,-2.66034867952402,264.0992821884887,-9.050717811511277,257.7089130564802,-15.441086943519792,251.31854392448466,-21.83145607551532,244.9281747924892,-28.22182520751079,1.0,1.0,26381.15544483698,26381.15544483698,276.74970926663156,3.599709266631578,276.74970926663156,276.74970926663156,76739.01709683886,76040.04338369083,698.9737131480215,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.74970926663156,3.599709266631578,1.0,0.002,0.13109373516400763,0.005146095625479776,0.00020304267710739,0.001796957323288356,0.101521338553695,0.101521338553695,0.0,3.9574593602154096e-13,0.9941972767545062,0.9941972767545062,0.0,0.09184941858161606,0.0005360875238247509,0.0,0.0,0.0,1601652.3199023572,267.9525925875613,0.0,1.0,1279917.2863488619,2616.8002615419337,,,,,,,,,,,,,,,,,5.0,16522.38979528677,1453.0,0.3747527427099792,6.17534620354742,3.497376766396984
4.0,-29.987054383115716,4.983911726866075,34.993963124546944,25.11659263344484,6.162023557624888,-26.372146589042718,-39.82699296958742,2.5471157635437627,-5.191920526306092,-5.191920526299903,39.961428943429944,41592.03281620003,26179.833291157818,26179.833291157818,67771.86610735784,76741.3005320281,76174.9941352954,26179.833291157818,102354.82742645322,102354.82742645322,102354.82742645322,128415.44817452772,123946.52881998708,4468.919354540637,0.0,91376.96566303037,56227.697947169494,39054.74190651208,26060.62074807449,65115.36265458657,19879.79973740835,1454.0,0.0,0.8860794005760624,2.8643625775784605,0.0014947054983599872,1.0,1.0,-5.191920526306092,352010.744615855,1552870.8277484984,4.411430194959325,1552870.8277484984,4.411430194959325,0.7628290948855155,0.09234433909028991,4.028046144702076,101325.0,128225.46795799803,1.2654869771329684,1.0,0.0,4.028046144704174,1.2798418351812126,1.2801406072417567,3.147299950647218,0.0,16522.455657724782,0.0,0.0,22685.18343147949,2313.244933945791,19282.408812856185,1966.258489173794,0.85,0.8500001276647653,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.427360241253,4632.441516551485,5.655091062881158,4.983911726866075,-2.466905142200656,7.450816869066731,3.4962052915949657,3.5,0.9989157975985616,0.6,0.0002334323654385558,0.9986535905978369,0.0002337470847111391,198.91162064522726,0.0,0.0,0.0,0.0,8.041358491378241e-05,0.00015301878052477339,0.0006163667089598265,0.09234433909012695,0.09234433909012695,0.09234433909012695,0.09193257391810712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.6156675448,595.7095835565887,0.0,0.09234433909012695,0.09234433909028991,0.09234433909028991,0.37456449022232213,0.37456449022232213,0.5,9.928519572250192,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,26060.62074807449,19879.79973740835,0.7628290948855155,1.0407968771803215,0.6387437790499718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514378580030196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9647134342585,260.9647134342585,-12.185286565741478,244.9358520145677,276.99357485395007,136919.422885659,126489.3457613678,10430.077124291196,0.0,nan,276.99357485395007,3.843574853950088,270.58203028607096,-2.567969713929017,264.170485718204,-8.979514281795957,257.75894115031673,-15.391058849683247,251.3473965824414,-21.802603417558572,244.9358520145677,-28.214147985432277,1.0,1.0,26381.15544483698,26381.15544483698,276.7708086834316,3.620808683431619,276.7708086834316,276.7708086834316,76731.62743897,76174.9941352954,556.6333036745928,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.7708086834316,3.620808683431619,1.0,0.002,0.13150629555062,0.005145300418036687,0.00020368397884997576,0.0017963160210371055,0.10184198942498787,0.10184198942498787,0.0,-1.129187889026273e-13,0.9955323694896209,0.9955323694896209,0.0,0.09193177870350934,0.0004125603867805752,0.0,0.0,0.0,1601658.6487639735,267.9580794736939,0.0,1.0,1279898.4165375084,2616.8774057226037,,,,,,,,,,,,,,,,,4.0,16522.455657724782,1454.0,0.37456449022232213,6.17534620354742,3.4962052915949657
5.0,-29.983689868310964,4.980521507966245,34.99324611830451,25.1316265197471,6.178385295290544,-26.367482351907555,-39.821954258345045,2.5621777790356295,-5.18895442051155,-5.188954420533268,39.96724082039453,41584.72905839386,26156.826275122792,26156.826275122792,67741.55533351665,76735.92455721527,76292.00148003448,26156.826275122792,102448.82775515727,102448.82775515727,102448.82775515727,128531.89491990287,124068.95872337488,4462.93619652799,0.0,91376.85186904842,56225.65637082828,39056.883886911266,26083.067164745604,65139.95105165687,19896.335494018575,1455.0,0.0,0.8860734411706417,2.864675996497871,0.0014947054983599872,1.0,1.0,-5.18895442051155,352051.5083572192,1553121.2317674428,4.411630670224323,1553121.2317674428,4.411630670224323,0.7628065889778047,0.09230115247766324,4.028046144702076,101325.0,128223.83670413971,1.2654708779091015,1.0,0.0,4.028046144702455,1.2797719180752516,1.2800706738140304,3.1474718954297476,0.0,16522.52266796251,0.0,0.0,22685.155181062823,2313.242053205001,19282.384927412648,1966.256053536391,0.85,0.8500001332814003,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.552269960334,4632.441516551485,5.651189561989531,4.980521507966245,-2.4660934128208485,7.446614920787093,3.4951038945782473,3.5,0.9986011127366421,0.6,0.0002334323654385558,0.9983039843457212,0.000233828942986284,198.9088684502701,0.0,0.0,0.0,0.0,8.0459381394693e-05,0.0001529729840438628,0.0006161822386214537,0.09230115248155957,0.09230115248155957,0.09230115248155957,0.09200524867166608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.5072497492,595.6868193278935,0.0,0.09230115248155957,0.09230115247766324,0.09230115247766324,0.37436379564461886,0.37436379564461886,0.5,9.919642463016777,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,26083.067164745604,19896.335494018575,0.7628065889778047,1.039938689542408,0.6383905481509589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451417987609037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0161014850256,261.0161014850256,-12.133898514974362,244.94286326461778,277.08933970542904,136172.87264608502,127330.60332584837,8842.269320236623,0.0,nan,277.08933970542904,3.939339705429063,270.66004441728313,-2.4899555827168456,264.23074912909215,-8.919250870907831,257.80145384094305,-15.348546159056923,251.37215855278848,-21.7778414472115,244.94286326461778,-28.207136735382193,1.0,1.0,26381.15544483698,26381.15544483698,276.7873114367089,3.637311436708899,276.7873114367089,276.7873114367089,76726.38415248432,76292.00148003448,434.3826724498358,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.7873114367089,3.637311436708899,1.0,0.002,0.1318029560668615,0.005144543561314135,0.00020414471596627473,0.00179585528615955,0.10207235798313737,0.10207235798313737,0.0,2.12582468989142e-12,0.9967859500604185,0.9967859500604185,0.0,0.0920044919641191,0.0002966605135441382,0.0,0.0,0.0,1601662.069844408,267.9610455794884,0.0,1.0,1279888.2156328924,2616.9191107317997,,,,,,,,,,,,,,,,,4.0,16522.52266796251,1455.0,0.37436379564461886,6.17534620354742,3.4951038945782473
6.0,-29.961619462794296,4.95033054020563,34.99271509439308,25.144296150561445,6.190032206364124,-26.346454295867243,-39.801266324333824,2.5748670394747557,-5.192888687270909,-5.192888687299058,39.971171935418425,41592.73876390983,26082.96701114468,26082.96701114468,67675.7057750545,76740.12151293697,76425.80955734011,26082.96701114468,102508.77656848478,102508.77656848478,102508.77656848478,128611.17880952239,124152.97615373094,4458.202655791448,0.0,91376.83940983804,56229.45666096349,39052.647498749495,26102.402241037613,65155.04973978711,19910.326441769346,1456.0,0.0,0.8860389932015925,2.8642602809664695,0.0014947054983599872,1.0,1.0,-5.192888687270909,351997.43980240537,1553290.620684184,4.412789540617475,1553290.620684184,4.412789540617475,0.7627775504304648,0.09225998193066817,4.028046144702076,101325.0,128222.47397607952,1.2654574288288134,1.0,0.0,4.028046144700028,1.2797122054147896,1.2800114547455248,3.1476187596385987,0.0,16522.59050192966,0.0,0.0,22685.152087947714,2313.2417377950387,19282.378680969367,1966.2554165764423,0.85,0.8499999738248971,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.718286952198,4632.441516551485,5.636247799414525,4.95033054020563,-2.477487775361593,7.427818315567222,3.4940543647549087,3.5,0.9983012470728311,0.6,0.000233828942986284,0.9977060477011512,0.0002343665687153619,198.89068983022585,0.07386527421032561,0.00016209596060388958,459.37995235142307,0.00016209596060388958,8.064766536100065e-05,0.00015318127762528334,0.000617021254779061,0.09225998192344413,0.09225998192344413,0.09225998192344413,0.09205154290569882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.65813805006,595.6710308478813,0.0,0.09225998192344413,0.09225998193066817,0.09225998193066817,0.37416696623564655,0.37416696623564655,0.5,9.913389292800098,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,26102.402241037613,19910.326441769346,0.7627775504304648,1.0386870403036184,0.638365543883717,42257.45940475719,25750.0,0.0,3289.9491238455867,-3289.9491238455867,0.05852907304047338,1.4632268260118333,2604.6279127106086,685.3212111349781,3289.9491238455867,0.030066784906177948,0.6334315264120491,1.4513573364798225,1.451397905397383,1.2664389107380278,0.0002334323654385558,0.0034958415888731104,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46006.7884809542,22460.05087615441,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0612114644369,261.0612114644369,-12.088788535563083,244.95251778389985,277.1699051449702,135594.76658661375,127832.75613858028,7762.010448033449,0.0,nan,277.1699051449702,4.01990514497021,270.7264276727693,-2.4235723272306586,264.28295020053235,-8.867049799467623,257.83947272832984,-15.31052727167014,251.39599525612005,-21.754004743879932,244.95251778389985,-28.197482216100127,1.0,1.0,26381.15544483698,26381.15544483698,276.79885750393925,3.6488575039392686,276.79885750393925,276.79885750393925,76730.3948395348,76425.80955734011,304.5852821946901,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.79885750393925,3.6488575039392686,1.0,0.002,0.13201306901661414,0.0051428696273310625,0.0002044684868947361,0.0017955315135454583,0.10223424344736805,0.10223424344736805,0.0,4.401943219656257e-13,0.9977225992767964,0.9977225992767964,0.0,0.09204986898109652,0.00021011294957165412,0.0,0.0,0.0,1601657.532068068,267.95711131272907,0.0,1.0,1279901.7461581829,2616.863793225071,,,,,,,,,,,,,,,,,4.0,16522.59050192966,1456.0,0.37416696623564655,6.17534620354742,3.4940543647549087
7.0,-29.905928152803767,4.874658179341405,34.99221831576618,25.15580691341313,6.195817552680397,-26.295753582255802,-39.75329987062139,2.5856429821539817,-5.210475819604028,-5.210475819613347,39.971097810242654,41625.18706558982,25878.817206480686,25878.817206480686,67504.00427207051,76763.37839201321,76621.20189909083,25878.817206480686,102500.01910557151,102500.01910557151,102500.01910557151,128615.4781322582,124161.41767408294,4454.060458175256,0.0,91379.90540494907,56241.71407861277,39042.43480704033,26115.459026686694,65157.89383372702,19919.167133345276,1457.0,0.0,0.8859491698356807,2.862402513621757,0.0014947054983599872,1.0,1.0,-5.210475819604028,351755.8198570739,1553287.4265545893,4.415811591079642,1553287.4265545893,4.415811591079642,0.762734712531394,0.0922232974888731,4.028046144702076,101325.0,128222.28573520794,1.2654555710358544,1.0,0.0,4.028046144705974,1.2796610876053767,1.2799610129972083,3.1477444955677587,0.0,16523.033189391237,0.0,0.0,22685.91324981153,2313.319354704362,19283.02900087431,1966.3217307515117,0.85,0.850000120715198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.451112419214,4632.441516551485,5.600928692205303,4.874658179341405,-2.514351912320953,7.3890100916623584,3.484914291993734,3.5,0.9956897977124954,0.6,0.0002343665687153619,0.9942235044535276,0.00023572825191271342,198.84498151048967,0.2013253897212399,0.0005483081262592731,1553.9052298187798,0.0007104040868631627,8.108578325416903e-05,0.00015328078546119288,0.000617422076933864,0.09222329748435798,0.09222329748435798,0.09222329748435798,0.09204568702282773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.9852841216,595.6627921859946,0.0,0.09222329748435798,0.0922232974888731,0.0922232974888731,0.3739836651637239,0.3739836651637239,0.5,9.908060979842636,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,26115.459026686694,19919.167133345276,0.762734712531394,1.0360065419599105,0.638835674643059,42257.45940475719,25750.0,0.0,8951.866098506876,-8951.866098506876,0.15950621118286515,3.987655279571625,7088.446947222908,1863.419151283968,8951.866098506876,0.17009715955689303,0.8631288483921268,1.4511686755305804,1.4512658351072785,1.2665820396867622,0.000233828942986284,0.0034884451605101154,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52763.23073308285,16798.13390149312,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.10370841634557,261.10370841634557,-12.046291583654408,244.97008893818438,277.2373278945037,135188.13083277107,127875.74033646527,7312.39049630579,0.0,nan,277.2373278945037,4.087327894503744,270.78388010325097,-2.3661198967490122,264.33043231196496,-8.819567688035022,257.8769845207147,-15.273015479285277,251.42353672945478,-21.726463270545196,244.97008893818438,-28.179911061815602,1.0,1.0,26381.15544483698,26381.15544483698,276.80387542485863,3.6538754248586542,276.80387542485863,276.80387542485863,76753.57177178006,76621.20189909083,132.36987268923258,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.80387542485863,3.6538754248586542,1.0,0.002,0.1321947994909859,0.005138749592877587,0.0002047425065453082,0.0017952574938669187,0.10237125327265409,0.10237125327265409,0.0,4.122266764050586e-13,0.9980294515733825,0.9980294515733825,0.0,0.09204156701510893,0.00018173047376417468,0.0,0.0,0.0,1601637.2443651238,267.93952418039595,0.0,1.0,1279962.2272063566,2616.6165457856114,,,,,,,,,,,,,,,,,4.0,16523.033189391237,1457.0,0.3739836651637239,6.17534620354742,3.484914291993734
8.0,-29.84722898655591,4.793569514549825,34.99165526748225,25.16291239243003,6.194871070477228,-26.243018980796286,-39.703345054853685,2.590661064935529,-5.237784000466263,-5.237784000493306,39.96819248687694,41671.029528145285,25604.05173869329,25604.05173869329,67275.08126683858,76796.1719078081,76839.7200617374,25604.05173869329,102443.7718004307,102443.7718004307,102443.7718004307,128567.80935805054,124117.85147386126,4449.957884189287,0.0,91388.58693462644,56263.444555846,39027.935976422705,26124.037557619842,65151.97353404255,19924.33155597935,1458.0,0.0,0.8858197411234718,2.859519776781029,0.0014947054983599872,1.0,1.0,-5.237784000466263,351380.90579559695,1553162.2371097205,4.4201668659059585,1553162.2371097205,4.4201668659059585,0.7626819365893858,0.0921909009951318,4.028046144702076,101325.0,128224.45944124355,1.2654770238464699,1.0,0.0,4.028046144701976,1.2796349990461668,1.279936660871585,3.1478086702103023,0.0,16524.150151319285,0.0,0.0,22688.06852047266,2313.539131148013,19284.859060764204,1966.508344925556,0.85,0.8500000360701679,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4602.201543226184,4632.441516551485,5.563435564089751,4.793569514549825,-2.56536789465542,7.358937409205245,3.4620036807000356,3.5,0.9891439087714388,0.6,0.00023572825191271342,0.9939153121727681,0.00023717136563415554,198.7965731392729,0.223062153002673,0.0004509762433692099,1278.0666737083409,0.0011613803302323725,8.154440056437124e-05,0.00015418385134834218,0.0006210596679990076,0.09219090098563716,0.09219090098563716,0.09219090098563716,0.09200265595461668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.1610710957,595.6583659064169,0.0,0.09219090098563716,0.0921909009951318,0.0921909009951318,0.3738148354446401,0.3738148354446401,0.5,9.902413630711578,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,26124.037557619842,19924.33155597935,0.7626819365893858,1.0325870056980957,0.6395973485956149,42257.45940475719,25750.0,0.0,9876.588044274851,-9876.588044274851,0.17667452012883667,4.416863003220913,7824.079051019285,2052.508993255567,9876.588044274851,0.3391345212391769,0.9560309530781197,1.4509417866962644,1.4509330904992512,1.266940876728709,0.0002343665687153619,0.0034699675160489323,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53412.11412274038,15873.411955725149,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.143728893737,261.143728893737,-12.006271106263,244.99459567966926,277.2928621078065,134757.75806438777,127871.49104230532,6886.267022082445,0.0,nan,277.2928621078065,4.142862107806536,270.83320882218715,-2.3167911778128314,264.3735555365475,-8.776444463452492,257.9139022509114,-15.236097749088572,251.45424896530005,-21.695751034699924,244.99459567966926,-28.155404320330717,1.0,1.0,26381.15544483698,26381.15544483698,276.80184773683163,3.6518477368316553,276.80184773683163,276.80184773683163,76786.17364257392,76839.7200617374,-53.546419163481914,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.80184773683163,3.6518477368316553,1.0,0.002,0.13238904687392042,0.005132747197349738,0.0002050317670965758,0.0017949682353059042,0.10251588354828789,0.10251588354828789,0.0,2.4024801245636773e-12,0.997892987493373,0.997892987493373,0.0,0.09199665361373785,0.0001942473813939577,0.0,0.0,0.0,1601605.73405089,267.9122159995337,0.0,1.0,1280056.1263462892,2616.232750042986,,,,,,,,,,,,,,,,,4.0,16524.150151319285,1458.0,0.3738148354446401,6.17534620354742,3.4620036807000356
9.0,-29.78725533877057,4.712321732287788,34.99098986864723,25.164858705271058,6.187860400725465,-26.189743764825508,-39.65312111014498,2.5903488267806423,-5.269050458534878,-5.26905045854351,39.96411382314518,41721.82560416863,25329.67314257196,25329.67314257196,67051.49874674059,76832.6412960692,77039.01634816475,25329.67314257196,102368.68949073671,102368.68949073671,102368.68949073671,128499.45819355582,124053.8625543613,4445.5956391945265,0.0,91397.97518646355,56287.15949456403,39012.01743544391,26130.768702819118,65142.78613826302,19927.973215481474,1459.0,0.0,0.8856741307551669,2.8562220078845266,0.0014947054983599872,1.0,1.0,-5.269050458534878,350952.0337745101,1552986.501675257,4.4250676793999295,1552986.501675257,4.4250676793999295,0.7626248367248203,0.0921611879752428,4.028046144702076,101325.0,128227.42731107438,1.2655063144443561,1.0,0.0,4.028046144699917,1.2796334800184828,1.279936988238577,3.1478124069119353,0.0,16525.32922701136,0.0,0.0,22690.39924149716,2313.7767985496744,19286.84198895216,1966.7105473277993,0.85,0.8500001160702174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4582.495903171278,4632.441516551485,5.527484078063828,4.712321732287788,-2.620006745906179,7.332328478193967,3.4373330304534777,3.5,0.9820951515581365,0.6,0.00023717136563415554,0.9937866216562735,0.0002386542145625576,198.7471212737161,0.23074156889687664,0.0004548409771902229,1289.0193293570917,0.0016162213074225953,8.200790484129022e-05,0.00015516346079286534,0.0006250055800453329,0.09216118797205566,0.09216118797205566,0.09216118797205566,0.09194446594038559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.7818694215,595.6543877941908,0.0,0.09216118797205566,0.0921611879752428,0.0921611879752428,0.3736562528788557,0.3736562528788557,0.5,9.89591196917244,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,26130.768702819118,19927.973215481474,0.7626248367248203,1.0293004447864174,0.6404673192149886,42257.45940475719,25750.0,0.0,10170.060729159983,-10170.060729159983,0.18269787881687996,4.567446970421995,8060.753655864424,2109.307073295559,10170.060729159983,0.5191873175761701,0.9886248853727263,1.45070107912486,1.4505818389157406,1.2673255417228582,0.00023572825191271342,0.0034502640774651287,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53716.53946327426,15579.939270840017,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1812877368713,261.1812877368713,-11.96871226312868,245.02494200122064,277.3376334725242,134301.92459866384,127839.22750511156,6462.697093552286,0.0,nan,277.3376334725242,4.187633472524226,270.8750951782689,-2.27490482173107,264.4125568839989,-8.737443116001089,257.9500185897314,-15.199981410268549,251.48748029548395,-21.66251970451603,245.02494200122064,-28.12505799877934,1.0,1.0,26381.15544483698,26381.15544483698,276.79363798163683,3.643637981636857,276.79363798163683,276.79363798163683,76822.42687393226,77039.01634816475,-216.589474232489,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.79363798163683,3.643637981636857,1.0,0.002,0.13261263942151214,0.005125876701953858,0.0002053647584430235,0.0017946352412544586,0.10268237922151176,0.10268237922151176,0.0,-3.025179932947264e-13,0.997573896855128,0.997573896855128,0.0,0.09193759542726092,0.00022359254798187756,0.0,0.0,0.0,1601569.6431372408,267.8809495414651,0.0,1.0,1280163.618117347,2615.793494504259,,,,,,,,,,,,,,,,,5.0,16525.32922701136,1459.0,0.3736562528788557,6.17534620354742,3.4373330304534777
10.0,-29.72731868051285,4.632768207203638,34.99020090485906,25.1622925157659,6.175732691403886,-26.137013543346207,-39.60362013950942,2.5854275548740655,-5.3028244449100725,-5.302824444924116,39.95921859904114,41775.906440184146,25065.99634131812,25065.99634131812,66841.90278150227,76871.56430776385,77215.0223703445,25065.99634131812,102281.01871166262,102281.01871166262,102281.01871166262,128417.31006474851,123976.55279361854,4440.757271129967,0.0,91407.76120454526,56312.10333954386,38995.17540555711,26136.2913530859,65131.46675864301,19930.6110352554,1460.0,0.0,0.8855184374399147,2.8526631377589715,0.0014947054983599872,1.0,1.0,-5.3028244449100725,350489.22855165956,1552775.603336983,4.430309056154389,1552775.603336983,4.430309056154389,0.7625646181397576,0.09213253698405897,4.028046144702076,101325.0,128231.00839739702,1.2655416570184754,1.0,0.0,4.0280461447038665,1.2796532688641333,1.2799586794090854,3.147763728433653,0.0,16526.53579145577,0.0,0.0,22692.828711699378,2314.024535565089,19288.902837158468,1966.920695360645,0.85,0.8499999309127115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4562.5866850040775,4632.441516551485,5.493812626881788,4.632768207203638,-2.676079172147341,7.308847379350979,3.4124792319953463,3.5,0.9749940662843847,0.6,0.0002386542145625576,0.9937934784784279,0.00024014467767282497,198.69771128150177,0.2331864250628808,0.0004499573662368516,1275.1791759152375,0.002066178673659447,8.246711890535299e-05,0.0001561870956572046,0.0006291288285142174,0.09213253661704475,0.09213253661704475,0.09213253661704475,0.0918766889643947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.1128118209,595.6498136389337,0.0,0.09213253661704475,0.09213253698405897,0.09213253698405897,0.37350238886549225,0.37350238886549225,0.5,9.888236537029211,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,26136.2913530859,19930.6110352554,0.7625646181397576,1.0262612851818247,0.6414089612781589,42257.45940475719,25750.0,0.0,10230.426801906038,-10230.426801906038,0.1845739123356558,4.614347808391391,8112.793983209255,2117.632818696783,10230.426801906038,0.7029435459962532,0.9987765819028985,1.4504564183111304,1.4502230902453748,1.2677111113204682,0.00023717136563415554,0.003430621935665262,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53763.06538257847,15519.573198093962,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.2163639675197,261.2163639675197,-11.933636032480251,245.0600132533817,277.3727146816548,133825.7777947756,127790.26032522105,6035.51746955455,0.0,nan,277.3727146816548,4.22271468165485,270.9101743960077,-2.2398256039923012,264.4476341103479,-8.702365889652071,257.9850938246904,-15.164906175309568,251.52255353903578,-21.627446460964194,245.0600132533817,-28.08998674661828,1.0,1.0,26381.15544483698,26381.15544483698,276.7802262339457,3.6302262339457343,276.7802262339457,276.7802262339457,76861.14131821715,77215.0223703445,-353.8810521273408,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.7802262339457,3.6302262339457343,1.0,0.002,0.1328759967562869,0.005118367459382862,0.00020575821670948998,0.001794241795296914,0.102879108354745,0.102879108354745,0.0,1.2006404117442804e-11,0.9971415382085713,0.9971415382085713,0.0,0.09186917964734265,0.00026335733671632223,0.0,0.0,0.0,1601530.6419180029,267.8471755550899,0.0,1.0,1280279.7091245893,2615.3192160295416,,,,,,,,,,,,,,,,,4.0,16526.53579145577,1460.0,0.37350238886549225,6.17534620354742,3.4124792319953463
11.0,-29.667825255575945,4.555466967414433,34.98927601965197,25.155893072392814,6.159352394284891,-26.085107490596236,-39.55507742995394,2.576634629272165,-5.338340761728318,-5.338340761770954,39.953719934040436,41832.23601296917,24815.637364206414,24815.637364206414,66647.8733771756,76912.18632523245,77368.88657292412,24815.637364206414,102184.52393713054,102184.52393713054,102184.52393713054,128325.47551304418,123890.18570869257,4435.289804351608,0.0,91417.7039668955,56337.75365449851,38977.722569329984,26140.951575913637,65118.674145243625,19932.527234283112,1461.0,0.0,0.8853557829051515,2.848924451649357,0.0014947054983599872,1.0,1.0,-5.338340761728318,350003.06510553724,1552538.7330892303,4.43578610553336,1552538.7330892303,4.43578610553336,0.7625019761196838,0.0921034376133195,4.028046144702076,101325.0,128235.04597200887,1.2655815047817307,1.0,0.0,4.028046144703273,1.2796910114764284,1.2799983384608256,3.147670889752336,0.0,16527.743613998242,0.0,0.0,22695.29709512724,2314.2762406252127,19291.004741816865,1967.135029986475,0.85,0.8500000974192451,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4542.921639872617,4632.441516551485,5.4624841305654215,4.555466967414433,-2.7326582711615335,7.288125238575967,3.3880011214821075,3.5,0.9680003204234593,0.6,0.00024014467767282497,0.9938422341522769,0.00024163259461162112,198.64868480452577,0.23379902464162527,0.0004456533479966699,1262.9815882225626,0.002511832021656117,8.29197506029183e-05,0.00015722492706990665,0.0006333092613350026,0.09210343761543907,0.09210343761543907,0.09210343761543907,0.09180225700090015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.0821393259,595.6440268596489,0.0,0.09210343761543907,0.0921034376133195,0.0921034376133195,0.37334753151229555,0.37334753151229555,0.5,9.879201118780454,4.263256414560601e-11,4.263256414560601e-11,4.263256414560601e-11,4.263256414560601e-11,4.263256414560601e-11,4.263256414560601e-11,26140.951575913637,19932.527234283112,0.7625019761196838,1.0234832673116343,0.642399996038996,42257.45940475719,25750.0,0.0,10210.511409928386,-10210.511409928386,0.18500015869815797,4.625003967453945,8101.064280086307,2109.447129842078,10210.511409928386,0.8877613060162305,1.0010831098385164,1.450211336534111,1.449864703676577,1.2680887863655046,0.0002386542145625576,0.0034114859143242284,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53730.95240290813,15539.488590071614,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.2489820769435,261.2489820769435,-11.901017923056486,245.09883513947943,277.3991290144056,133337.85919985798,127725.30717795562,5612.552021902368,0.0,nan,277.3991290144056,4.249129014405639,270.93907023942666,-2.210929760573322,264.4790114644364,-8.670988535563595,258.01895268944827,-15.131047310551708,251.55889391446462,-21.59110608553536,245.09883513947943,-28.051164860520544,1.0,1.0,26381.15544483698,26381.15544483698,276.76251055584913,3.6125105558491555,276.76251055584913,276.76251055584913,76901.53589553671,77368.88657292412,-467.35067738741054,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.76251055584913,3.6125105558491555,1.0,0.002,0.13318520643339649,0.005110338389085217,0.00020622187572383278,0.0017937781243941595,0.10311093786191639,0.10311093786191639,0.0,1.1799242138899046e-13,0.9966427998236738,0.9966427998236738,0.0,0.09179422793632382,0.0003092096769956887,0.0,0.0,0.0,1601489.610942604,267.81165923827166,0.0,1.0,1280401.7649956627,2614.8206998253872,,,,,,,,,,,,,,,,,5.0,16527.743613998242,1461.0,0.37334753151229555,6.17534620354742,3.3880011214821075
12.0,-29.60891194101635,4.48052807066619,34.98820865739446,25.146327609568857,6.139501508725507,-26.03407059603926,-39.507503633480496,2.5646601637365287,-5.375113122136099,-5.375113122144513,39.94776049989323,41890.18875488824,24578.48102790954,24578.48102790954,66468.66978279778,76954.04121959307,77503.23209175984,24578.48102790954,102081.71311966938,102081.71311966938,102081.71311966938,128226.6852202673,123797.59522212649,4429.089998140813,0.0,91427.7090810009,56363.85661624775,38959.83607194794,26144.97210059793,65104.80817254587,19933.90374280908,1462.0,0.0,0.8851881240399024,2.8450576246050105,0.0014947054983599872,1.0,1.0,-5.375113122136099,349500.26633439126,1552282.0447732746,4.441433081164231,1552282.0447732746,4.441433081164231,0.7624373690707896,0.09207252734972142,4.028046144702076,101325.0,128239.43714548938,1.2656248422944918,1.0,0.0,4.028046144701706,1.2797435288557262,1.2800527727037552,3.1475417174437488,0.0,16528.944554988462,0.0,0.0,22697.780957959487,2314.529524145298,19293.109705179428,1967.3496765133282,0.85,0.8499998189652925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4523.640902113789,4632.441516551485,5.433340435228757,4.48052807066619,-2.7892971818196135,7.269825252485804,3.3640698611577036,3.5,0.9611628174736296,0.6,0.00024163259461162112,0.9939050372813639,0.00024311436761862142,198.60015615614262,0.23378539284649116,0.00044151474578926964,1251.2527895667902,0.0029533467674453867,8.336557484460173e-05,0.0001582670197670194,0.0006375068588060297,0.0920725273558024,0.0920725273558024,0.0920725273558024,0.09172303153476087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.8111317847,595.6366697833276,0.0,0.0920725273558024,0.09207252734972142,0.09207252734972142,0.3731863534912077,0.3731863534912077,0.5,9.868716245186949,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,26144.97210059793,19933.90374280908,0.7624373690707896,1.020948707914741,0.6434269592480416,42257.45940475719,25750.0,0.0,10164.186581130367,-10164.186581130367,0.18493242160936563,4.623310540234137,8068.19301608457,2095.9935650457965,10164.186581130367,1.0727274462148313,1.0007165671502463,1.4499670331651309,1.4495091255256083,1.2684559073615707,0.00024014467767282497,0.003392982756241272,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53672.89877545434,15585.813418869633,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.27922075092914,261.27922075092914,-11.870779249070836,245.14059397438825,277.4178475274679,132846.17920630611,127643.0532802804,5203.125926025694,0.0,nan,277.4178475274679,4.26784752746795,270.96239681685927,-2.187603183140709,264.5069461062358,-8.643053893764204,258.0514953956185,-15.098504604381503,251.59604468500498,-21.553955314994994,245.14059397438825,-28.009406025611725,1.0,1.0,26381.15544483698,26381.15544483698,276.74128070639375,3.591280706393775,276.74128070639375,276.74128070639375,76943.1732403942,77503.23209175984,-560.0588513656403,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.74128070639375,3.591280706393775,1.0,0.002,0.13354317062610427,0.005101869980833142,0.00020676041653792414,0.0017932395840056104,0.10338020826896206,0.10338020826896206,0.0,5.435344015147781e-13,0.9961121498193808,0.9961121498193808,0.0,0.09171456315763474,0.0003579641920866818,0.0,0.0,0.0,1601447.1097167742,267.7748868778639,0.0,1.0,1280528.111456356,2614.3048010752177,,,,,,,,,,,,,,,,,5.0,16528.944554988462,1462.0,0.3731863534912077,6.17534620354742,3.3640698611577036
