time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
13.0,-29.550621519337714,4.407915447676841,34.986996434390385,25.134170287661277,6.1168354827270175,-25.983875819124385,-39.46085086846722,2.5500897825160154,-5.412793132408979,-5.412793132396055,39.941447530602005,41949.35225461907,24353.618359535303,24353.618359535303,66302.97061415437,76996.79951445514,77620.83085967471,24353.618359535303,101974.44921921002,101974.44921921002,101974.44921921002,128122.96380190457,123700.86644603286,4422.097355871708,0.0,91437.72966537326,56390.28240554654,38941.60806647414,26148.514582694548,65090.12264916868,19934.872866849466,1463.0,0.0,0.8850168458739378,2.841099653950576,0.0014947054983599872,1.0,1.0,-5.412793132408979,348985.6454085392,1552010.1637662875,4.44720344285058,1552010.1637662875,4.44720344285058,0.7623711398139091,0.09203864082912358,4.028046144702076,101325.0,128244.11761195085,1.2656710349069908,1.0,0.0,4.028046144704226,1.2798081136544812,1.2801192695929597,3.1473828785160802,0.0,16530.135857548285,0.0,0.0,22700.2686614297,2314.7831993014643,19295.226576819052,1967.5655373465,0.85,0.8499999213491161,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4504.777575448492,4632.441516551485,5.406175543996904,4.407915447676841,-2.8457420362951016,7.253657483971943,3.3407224055843407,3.5,0.9544921158812402,0.6,0.00024311436761862142,0.9939721654640138,0.0002445887078790872,198.55216064757545,0.23356137163873347,0.0004375836966347915,1240.112196262999,0.0033909304640801783,8.380491865402062e-05,0.0001593094489646008,0.0006417058117164724,0.09203864083082561,0.09203864083082561,0.09203864083082561,0.09164034435095758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.88868327625,595.627556080277,0.0,0.09203864083082561,0.09203864082912358,0.09203864082912358,0.37301422125848904,0.37301422125848904,0.5,9.856767350685091,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,26148.514582694548,19934.872866849466,0.7623711398139091,1.0186333642590115,0.6444810755807485,42257.45940475719,25750.0,0.0,10109.896398373186,-10109.896398373186,0.1847000838974323,4.617502097435803,8028.793321447329,2081.1030769258573,10109.896398373186,1.2575332563569042,0.9994593284493082,1.449723896045504,1.4491571752039967,1.2688119397732147,0.00024163259461162112,0.0033751304075335005,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53607.467999393375,15640.103601626814,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.3072000656147,261.3072000656147,-11.842799934385255,245.18462258464035,277.4297775465875,132356.8427148305,127542.48155247507,4814.361162355441,0.0,nan,277.4297775465875,4.279777546587525,270.9807465542029,-2.1692534457970964,264.53171556180973,-8.618284438190244,258.0826845694182,-15.0673154305818,251.63365357702958,-21.5163464229704,245.18462258464035,-27.965377415359626,1.0,1.0,26381.15544483698,26381.15544483698,276.71720576574273,3.567205765742756,276.71720576574273,276.71720576574273,76985.71452586235,77620.83085967471,-635.1163338123588,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.71720576574273,3.567205765742756,1.0,0.002,0.13395030970730773,0.005093027381013011,0.00020737461826098792,0.0017926253816438107,0.10368730913049395,0.10368730913049395,0.0,-9.520162436160717e-14,0.9955764331414355,0.9955764331414355,0.0,0.09163150174784455,0.00040713908127903135,0.0,0.0,0.0,1601403.5392034976,267.737206867591,0.0,1.0,1280657.5491478522,2613.7764296331347,,,,,,,,,,,,,,,,,5.0,16530.135857548285,1463.0,0.37301422125848904,6.17534620354742,3.3407224055843407
14.0,-29.49296396079948,4.337549854961753,34.985640140907456,25.119913124386244,6.091909760577063,-25.934476588661976,-39.415044780448056,2.533422388438777,-5.451110564846658,-5.451110564859536,39.93486780948558,42009.363422546056,24139.993826538866,24139.993826538866,66149.35724908492,77040.20420636292,77724.21879186759,24139.993826538866,101864.21261840645,101864.21261840645,101864.21261840645,128015.9186282675,123601.62992199784,4414.28870626966,0.0,91447.73759995788,56416.89681613801,38923.15642646652,26151.70600986104,65074.86243632756,19935.53877765492,1464.0,0.0,0.8848430119221536,2.8370791883890396,0.0014947054983599872,1.0,1.0,-5.451110564846658,348462.9290637396,1551726.8328502462,4.453061440479397,1551726.8328502462,4.453061440479397,0.7623035671224592,0.0920008408879732,4.028046144702076,101325.0,128249.01476976756,1.2657193660968917,1.0,0.0,4.02804614470022,1.279882456060812,1.2801955171544104,3.1472000617146425,0.0,16531.316645264546,0.0,0.0,22702.753224472202,2315.0365542231243,19297.33912263646,1967.7809570685667,0.85,0.8499999507476075,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4486.329455933047,4632.441516551485,5.380789365483266,4.337549854961753,-2.9018242294977004,7.239374084459453,3.3179518111003308,3.5,0.9479862317429516,0.6,0.0002445887078790872,0.9940402315210839,0.00024605513954381575,198.5047060619194,0.23326911458818014,0.00043385265564124554,1229.53842608729,0.0038247831197214237,8.423837037482711e-05,0.00016035033750426013,0.0006458985587857117,0.09200084088891693,0.09200084088891693,0.09200084088891693,0.09155522658695306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.52017620945,595.6166230944747,0.0,0.09200084088891693,0.0920008408879732,0.0920008408879732,0.37282735577383697,0.37282735577383697,0.5,9.843398921900212,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,26151.70600986104,19935.53877765492,0.7623035671224592,1.0165116724420078,0.645554394581319,42257.45940475719,25750.0,0.0,10053.87729933289,-10053.87729933289,0.18441564265875196,4.610391066468795,7987.817864401612,2066.059434931278,10053.87729933289,1.4420774404284191,0.9979201442573151,1.449482036327341,1.4488091051805556,1.2691570432256767,0.00024311436761862142,0.003357912060271472,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53540.87513017737,15696.12270066711,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.3330678536644,261.3330678536644,-11.816932146335603,245.23037842839108,277.43575727893653,131874.29775134026,127423.26399486924,4451.033756471008,0.0,nan,277.43575727893653,4.285757278936558,270.9946815088318,-2.1553184911682024,264.55360573871866,-8.596394261281318,258.11252996860804,-15.037470031391933,251.67145419850024,-21.478545801499735,245.23037842839108,-27.9196215716089,1.0,1.0,26381.15544483698,26381.15544483698,276.6908493430609,3.540849343060927,276.6908493430609,276.6908493430609,77028.90419818369,77724.21879186759,-695.3145936838991,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.6908493430609,3.540849343060927,1.0,0.002,0.13440508188208297,0.005083869499219496,0.0002080621894068561,0.001791937810730979,0.10403109470342804,0.10403109470342804,0.0,1.3783505586895117e-13,0.9950568693694926,0.9950568693694926,0.0,0.09154606871334742,0.00045477217462578176,0.0,0.0,0.0,1601359.2106278595,267.6988894351533,0.0,1.0,1280789.148102311,2613.239390900861,,,,,,,,,,,,,,,,,6.0,16531.316645264546,1464.0,0.37282735577383697,6.17534620354742,3.3179518111003308
15.0,-29.43593927144686,4.269343007354685,34.98414299504313,25.103963375464105,6.065182082142943,-25.88582713619988,-39.370025822985895,2.515069946115967,-5.489850320623361,-5.489850320638272,39.92809293290457,42069.97068401898,23936.61262552785,23936.61262552785,66006.58330954684,77084.05085515058,77815.58540958296,23936.61262552785,101752.1980351108,101752.1980351108,101752.1980351108,127906.84668237902,123501.17398639696,4405.672695982071,0.0,91457.71376237762,56443.63358808794,38904.53352698853,26154.648647268215,65059.18217425675,19935.98555953836,1465.0,0.0,0.8846674621013303,2.8330189797376057,0.0014947054983599872,1.0,1.0,-5.489850320623361,347935.07659527345,1551435.1391511096,4.458978825396718,1551435.1391511096,4.458978825396718,0.7622348833051757,0.09195842869840293,4.028046144702076,101325.0,128254.07940127296,1.265769350123592,1.0,0.0,4.02804614470247,1.2799646476880664,1.280279605964262,3.1469979674655284,0.0,16532.486697636617,0.0,0.0,22705.22989977863,2315.2891048195493,19299.446629390357,1967.9958629491578,0.85,0.8500000534933373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4468.283603700378,4632.441516551485,5.357003885273736,4.269343007354685,-2.957422178857744,7.226765186212429,3.2957380497107405,3.5,0.9416394427744973,0.6,0.00024605513954381575,0.994108208619353,0.00024751343707899207,198.4577918022484,0.23295707013478056,0.00043030748284369585,1219.491406379034,0.00425509060256512,8.466639188399542e-05,0.00016138874765982033,0.0006500813228094355,0.09195842877346333,0.09195842877346333,0.09195842877346333,0.09146849740318869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487856.61803143367,595.6039026661028,0.0,0.09195842877346333,0.09195842869840293,0.09195842869840293,0.37262289823213673,0.37262289823213673,0.5,9.828700990828697,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,26154.648647268215,19935.98555953836,0.7622348833051757,1.0145621433228678,0.6466415543210692,42257.45940475719,25750.0,0.0,9998.209074048254,-9998.209074048254,0.18411736869068254,4.60293421726706,7946.927317991369,2051.281756056886,9998.209074048254,1.626329428595633,0.996306107633563,1.4492414717860111,1.4484649704048955,1.2694915831957307,0.0002445887078790872,0.0033413012008424916,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53475.159885184476,15751.790925951746,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.356986681215,261.356986681215,-11.793013318784972,245.27742176796295,277.4365515944665,131401.47963925678,127285.80075742198,4115.678881834805,0.0,nan,277.4365515944665,4.286551594466516,271.00472562916923,-2.145274370830748,264.5728996638895,-8.577100336110504,258.14107369854673,-15.008926301453243,251.7092477332548,-21.440752266745164,245.27742176796295,-27.87257823203703,1.0,1.0,26381.15544483698,26381.15544483698,276.66267984422643,3.5126798442264544,276.66267984422643,276.66267984422643,77072.52397496643,77815.58540958296,-743.0614346165239,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.66267984422643,3.5126798442264544,1.0,0.002,0.1349044310733762,0.005074451308162971,0.00020881847228127582,0.0017911815328472756,0.1044092361406379,0.1044092361406379,0.0,5.128551229527378e-12,0.9945698378011184,0.9945698378011184,0.0,0.0914590795150163,0.000499349183386616,0.0,0.0,0.0,1601314.371966102,267.6601496793766,0.0,1.0,1280922.1684037948,2612.6967107977803,,,,,,,,,,,,,,,,,5.0,16532.486697636617,1465.0,0.37262289823213673,6.17534620354742,3.2957380497107405
16.0,-29.379540272122835,4.203208051663651,34.98250986591751,25.0865998788737,6.036964723465642,-25.837889772539267,-39.32574325064195,2.4953142238741317,-5.528856496972651,-5.528856496989645,39.92117694175428,42130.99024160272,23742.63252485565,23742.63252485565,65873.62276645837,77128.20403721169,77896.6491077868,23742.63252485565,101639.28163264245,101639.28163264245,101639.28163264245,127796.69922745998,123400.41585490867,4396.283372551307,0.0,91467.64624037658,56470.432444735394,38885.79310626798,26157.417594817525,65043.2107010855,19936.275084746856,1466.0,0.0,0.8844907988678985,2.8289354862524942,0.0014947054983599872,1.0,1.0,-5.528856496972651,347404.22848867683,1551137.4124830496,4.464935326869825,1551137.4124830496,4.464935326869825,0.7621652639248593,0.09191094065947615,4.028046144702076,101325.0,128259.28405815303,1.2658207160932942,1.0,0.0,4.028046144699963,1.2800533835861283,1.280370230493261,3.146779811180468,0.0,16533.645993447957,0.0,0.0,22707.695730020427,2315.5405495271502,19301.544458429995,1968.2097819775352,0.85,0.8500001359852919,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4450.624541428729,4632.441516551485,5.334674337016496,4.203208051663651,-3.012457733164892,7.215665784828543,3.2740582337742112,3.5,0.9354452096497746,0.6,0.00024751343707899207,0.9941753581628202,0.000248963560650289,198.41141135255208,0.23264169480791552,0.00042694321178141255,1209.9570621885232,0.004682033814346532,8.508937243295946e-05,0.0001624240646460326,0.0006542516274042924,0.0919109406455277,0.0919109406455277,0.0919109406455277,0.09138074932037268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.8572178068,595.5895029778688,0.0,0.0919109406455277,0.09191094065947615,0.09191094065947615,0.37239890905535555,0.37239890905535555,0.5,9.812795240284515,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,26157.417594817525,19936.275084746856,0.7621652639248593,1.012767082934899,0.647738477044455,42257.45940475719,25750.0,0.0,9943.562148223713,-9943.562148223713,0.18381820430267973,4.595455107566989,7906.664919915391,2036.8972283083228,9943.562148223713,1.8102826675567043,0.9946872527201278,1.4490021891512515,1.448124765857531,1.2698159689812376,0.00024605513954381575,0.003325269813399388,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53410.97861516942,15806.437851776287,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.3791185984005,261.3791185984005,-11.770881401599468,245.32539689700036,277.43284029979594,130939.4555547975,127131.2478242028,3808.2077305946923,0.0,nan,277.43284029979594,4.282840299795964,271.0113516192459,-2.1386483807540912,264.5898629387352,-8.560137061264754,258.1683742580914,-14.981625741908601,251.7468855775344,-21.403114422465563,245.32539689700036,-27.824603102999617,1.0,1.0,26381.15544483698,26381.15544483698,276.63305197409113,3.483051974091154,276.63305197409113,276.63305197409113,77116.30304084325,77896.6491077868,-780.3460669435444,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.63305197409113,3.483051974091154,1.0,0.002,0.13544425306403973,0.0050648209757239845,0.00020963716362500627,0.0017903628311579274,0.10481858181250313,0.10481858181250313,0.0,-5.217066362250833e-12,0.994126684009349,0.994126684009349,0.0,0.09137111866198508,0.0005398219974910761,0.0,0.0,0.0,1601269.203099246,267.6211435030273,0.0,1.0,1281056.0739657907,2612.1505805792335,,,,,,,,,,,,,,,,,5.0,16533.645993447957,1466.0,0.37239890905535555,6.17534620354742,3.2740582337742112
17.0,-29.323758017297934,4.139063913568684,34.98074751591346,25.068287446070485,6.007778310251182,-25.79060438455078,-39.28211642252279,2.47462467777856,-5.5679414713796405,-5.567941471326991,39.91418415623662,42192.12359871236,23557.167312445014,23557.167312445014,65749.29091115737,77172.43778917426,77969.32668730873,23557.167312445014,101526.49399975374,101526.49399975374,101526.49399975374,127686.59727678655,123300.41912383561,4386.178152950932,0.0,91477.51624455169,56497.20205520119,38867.015765945,26160.103277032795,65027.11904297779,19936.482061559804,1467.0,0.0,0.8843137550975394,2.8248484076192955,0.0014947054983599872,1.0,1.0,-5.5679414713796405,346872.9460710055,1550836.4238022412,4.470906253625159,1550836.4238022412,4.470906253625159,0.7620949294593571,0.09185812867735557,4.028046144702076,101325.0,128264.56744102917,1.2658728590281685,1.0,0.0,4.028046144700501,1.280146486193373,1.2804652126130904,3.1465509518991235,0.0,16534.794655425365,0.0,0.0,22710.14605055315,2315.7904126845715,19303.623551527027,1968.4217904714687,0.85,0.849999973956876,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4433.336799546412,4632.441516551485,5.313642607720491,4.139063913568684,-3.0668266025504813,7.205890516119165,3.2528897604863403,3.5,0.9293970744246687,0.6,0.000248963560650289,0.9942415006926691,0.0002504055206676052,198.36555672035294,0.23232851846510102,0.00042373330692211167,1200.8601918172644,0.005105767121268644,8.550799859006385e-05,0.00016345556206022514,0.0006584065465868008,0.0918581286450558,0.0918581286450558,0.0918581286450558,0.09129269392744703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.8233557837,595.5735617662953,0.0,0.0918581286450558,0.09185812867735557,0.09185812867735557,0.3721543118092804,0.3721543118092804,0.5,9.79583219777568,-5.263700586510822e-11,-5.263700586510822e-11,-5.263700586510822e-11,-5.263700586510822e-11,-5.263700586510822e-11,-5.263700586510822e-11,26160.103277032795,19936.482061559804,0.7620949294593571,1.0111057029560586,0.6488388878311938,42257.45940475719,25750.0,0.0,9890.129276356913,-9890.129276356913,0.1835224476526388,4.588061191315966,7867.19418352274,2022.935092834173,9890.129276356913,1.9939386824835612,0.9930868379471791,1.4487641652840613,1.447788443690779,1.2701306039017668,0.00024751343707899207,0.003309790836509016,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53348.44887293137,15859.870723643087,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.39964433441446,261.39964433441446,-11.750355665585516,245.37401906101405,277.4252696078127,130491.69678925873,126959.86238201063,3531.8344072481113,0.0,nan,277.4252696078127,4.2752696078127315,271.0150194984582,-2.134980501541804,264.60476938913797,-8.545230610862006,258.1945192797108,-14.955480720289188,251.78426917035293,-21.36573082964705,245.37401906101405,-27.775980938985924,1.0,1.0,26381.15544483698,26381.15544483698,276.6023751110404,3.4523751110403964,276.6023751110404,276.6023751110404,77160.4392704152,77969.32668730873,-808.887416893529,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.6023751110404,3.4523751110403964,1.0,0.002,0.13601947212152607,0.005055036695486999,0.00021051047320759365,0.0017894895359753416,0.10525523660379682,0.10525523660379682,0.0,9.182935228196909e-12,0.993737962369486,0.993737962369486,0.0,0.09128290961890938,0.0005752190584462003,0.0,0.0,0.0,1601223.9210124852,267.58205852862034,0.0,1.0,1281190.220314544,2611.6036307980353,,,,,,,,,,,,,,,,,4.0,16534.794655425365,1467.0,0.3721543118092804,6.17534620354742,3.2528897604863403
18.0,-29.268586055060837,4.076834705370007,34.97886358974476,25.04916574051606,5.977778460974894,-25.743949603459498,-39.239115722570546,2.453142009674897,-5.606996796258784,-5.606996796218929,39.907153523656596,42253.27461038093,23379.561498855495,23379.561498855495,65632.83610923644,77216.68732980726,78034.85907989898,23379.561498855495,101414.42057875448,101414.42057875448,101414.42057875448,127577.1794259162,123201.74937485375,4375.430051062447,0.0,91487.3193891652,56523.9066709589,38848.236353562555,26162.758847161727,65010.99520072428,19936.65050715792,1468.0,0.0,0.8841367498970947,2.820769088994182,0.0014947054983599872,1.0,1.0,-5.606996796258784,346342.70414459915,1550533.850583832,4.476877474330972,1550533.850583832,4.476877474330972,0.7620240137374026,0.09179994879816118,4.028046144702076,101325.0,128269.90945083149,1.2659255805658178,1.0,0.0,4.028046144701864,1.2802433038234864,1.280563900504285,3.1463129958752303,0.0,16535.932841921287,0.0,0.0,22712.57977257652,2316.0385832650823,19305.695257047955,1968.6330456422893,0.85,0.8500001078854951,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4416.406001256624,4632.441516551485,5.293798054844409,4.076834705370007,-3.120480312119061,7.197315017489068,3.2322116255804647,3.5,0.9234890358801328,0.6,0.0002504055206676052,0.9943068952998612,0.00025183926798786645,198.32022194702455,0.2320193402548128,0.000420666839138673,1192.1698221189993,0.005526433960407317,8.592247871428789e-05,0.00016448304195331733,0.0006625452830089297,0.09179994849762091,0.09179994849762091,0.09179994849762091,0.09120474131499944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487999.91383804113,595.5562767475939,0.0,0.09179994849762091,0.09179994879816118,0.09179994879816118,0.37188883738712564,0.37188883738712564,0.5,9.777975980642896,-3.984723662142642e-11,-3.984723662142642e-11,-3.984723662142642e-11,-3.984723662142642e-11,-3.984723662142642e-11,-3.984723662142642e-11,26162.758847161727,19936.65050715792,0.7620240137374026,1.0095651651938597,0.6499404366895493,42257.45940475719,25750.0,0.0,9837.943552030047,-9837.943552030047,0.18323145083508316,4.580786270877075,7828.551085893282,2009.3924661367648,9837.943552030047,2.1773016395053166,0.991512179843523,1.448527374327189,1.4474559455518856,1.2704358645621419,0.000248963560650289,0.0032948391327727224,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53287.57277890624,15912.056447969953,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.4187264923343,261.4187264923343,-11.731273507665662,245.42305780823972,277.41439517642874,130057.18733676891,126773.7473740104,3283.4399627584853,0.0,nan,277.41439517642874,4.2643951764287635,271.0161277027885,-2.1338722972114965,264.6178602291884,-8.532139770811568,258.219592755499,-14.930407244500998,251.82132528186165,-21.32867471813833,245.42305780823972,-27.72694219176026,1.0,1.0,26381.15544483698,26381.15544483698,276.57090126661876,3.4209012666187846,276.57090126661876,276.57090126661876,77204.5316245177,78034.85907989898,-830.3274553812807,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.57090126661876,3.4209012666187846,1.0,0.002,0.13662457308057316,0.005045143267768119,0.00021142989991790664,0.001788570095360142,0.10571494995895332,0.10571494995895332,0.0,-4.7219511287166505e-12,0.9934084825961117,0.9934084825961117,0.0,0.09119484783798205,0.0006051009601791346,0.0,0.0,0.0,1601178.6513170365,267.5430032037412,0.0,1.0,1281324.2351978428,2611.0573794667416,,,,,,,,,,,,,,,,,4.0,16535.932841921287,1468.0,0.37188883738712564,6.17534620354742,3.2322116255804647
19.0,-29.21401565102995,4.016449560341717,34.97686639024375,25.029434880148642,5.947188630199325,-25.69789522291938,-39.19670640081165,2.431068202078309,-5.64592998004116,-5.645929979943509,39.90011927868095,42314.33466124462,23209.230923515166,23209.230923515166,65523.56558475978,77260.8583368954,78094.32810312239,23209.230923515166,101303.55902663755,101303.55902663755,101303.55902663755,127468.98921281507,123104.86601231522,4364.123200499852,0.0,91497.0482883794,56550.52461268639,38829.47075077001,26165.430186177513,64994.900936947524,19936.818539122083,1469.0,0.0,0.8839601391928917,2.816707160086419,0.0014947054983599872,1.0,1.0,-5.64592998004116,345814.75419946125,1550231.1665543702,4.4828369747932095,1550231.1665543702,4.4828369747932095,0.7619526374022378,0.09173653136315922,4.028046144702076,101325.0,128275.29845125663,1.265978765864857,1.0,0.0,4.028046144704067,1.2803428998755777,1.2806653572808455,3.1460682486648825,0.0,16537.06066163086,0.0,0.0,22714.995062487484,2316.284874293208,19307.74976519489,1968.8425471690018,0.85,0.8500001744257711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4399.818744982219,4632.441516551485,5.275042511690777,4.016449560341717,-3.1733796816524267,7.189829241994143,3.2120042542964784,3.5,0.9177155012275653,0.6,0.00025183926798786645,0.9943713093883757,0.0002532648172871856,198.27539925573512,0.231714691051223,0.00041775113031743697,1183.9067033196163,0.0059441850907247535,8.63330766444307e-05,0.00016550619134343575,0.0006666665759652504,0.09173653125453676,0.09173653125453676,0.09173653125453676,0.09111724014223499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488055.4716890727,595.5378631088834,0.0,0.09173653125453676,0.09173653136315922,0.09173653136315922,0.37160291846640064,0.37160291846640064,0.5,9.759397248812133,-9.765699360286817e-11,-9.765699360286817e-11,-9.765699360286817e-11,-9.765699360286817e-11,-9.765699360286817e-11,-9.765699360286817e-11,26165.430186177513,19936.818539122083,0.7619526374022378,1.0081339403582616,0.651040836300287,42257.45940475719,25750.0,0.0,9786.98650427531,-9786.98650427531,0.18294556755767064,4.573639188941762,7790.730070236423,1996.2564340388865,9786.98650427531,2.3603764954600663,0.9899651924116369,1.448291790077654,1.44712722800117,1.2707321035962553,0.0002504055206676052,0.0032803912928360086,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53228.352612352115,15963.01349572469,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.43651921910674,261.43651921910674,-11.713480780893235,245.4723281272917,277.40071031092015,129635.98198684935,126574.41261984127,3061.5693670080973,0.0,nan,277.40071031092015,4.250710310920169,271.0150338741954,-2.134966125804567,264.6293574374969,-8.520642562503099,258.2436810007311,-14.906318999268876,251.85800456400523,-21.29199543599475,245.4723281272917,-27.677671872708288,1.0,1.0,26381.15544483698,26381.15544483698,276.53884808864916,3.3888480886491834,276.53884808864916,276.53884808864916,77248.51752824814,78094.32810312239,-845.8105748742528,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.53884808864916,3.3888480886491834,1.0,0.002,0.13725382404158748,0.005035183481127665,0.00021238660381081467,0.0017876133959752844,0.10619330190540734,0.10619330190540734,0.0,-2.1390094556705819e-13,0.9931406719794148,0.9931406719794148,0.0,0.0911072804030686,0.0006292509600906109,0.0,0.0,0.0,1601133.5013594585,267.5040700199588,0.0,1.0,1281457.8014265248,2610.5131184549236,,,,,,,,,,,,,,,,,4.0,16537.06066163086,1469.0,0.37160291846640064,6.17534620354742,3.2120042542964784
20.0,-29.1600379033833,3.9578421236339363,34.974764587547824,25.009242386464052,5.9161730482631185,-25.65241680822932,-39.154862228874094,2.408551953660179,-5.684668676145179,-5.6846686761613014,39.89310866948687,42375.23132431388,23045.669367859784,23045.669367859784,65420.90069217366,77304.88318943641,78148.60950535808,23045.669367859784,101194.27887321786,101194.27887321786,101194.27887321786,127362.43241204985,123010.08325795403,4352.349154095816,0.0,91506.69820850469,56577.046345613366,38810.72429210147,26168.15353883199,64978.87783093346,19937.016352270202,1470.0,0.0,0.8837842018017965,2.812670108657042,0.0014947054983599872,1.0,1.0,-5.684668676145179,345290.0690505878,1549929.5440144902,4.488775331060602,1549929.5440144902,4.488775331060602,0.76188089934144,0.0916681684360663,4.028046144702076,101325.0,128280.71005617565,1.2660321742529055,1.0,0.0,4.0280461447028095,1.2804445846658028,1.2807688931125363,3.1458184078722935,0.0,16538.17826918978,0.0,0.0,22717.39074510348,2316.529165933676,19309.781399581098,1969.0497162212478,0.85,0.8499999677006542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4383.562589219214,4632.441516551485,5.257292190725764,3.9578421236339363,-3.225498208415544,7.183340332049481,3.1922494600552276,3.5,0.9120712743014936,0.6,0.0002532648172871856,0.9944347281932978,0.000254682192915085,198.231080734309,0.23141466914850461,0.00041496812951698886,1176.0196790511463,0.006359153220241743,8.673997959548132e-05,0.00016652483769170426,0.0006707697304612083,0.09166815340140999,0.09166815340140999,0.09166815340140999,0.09103046229088212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488113.80674265313,595.5185465187325,0.0,0.09166815340140999,0.0916681684360663,0.0916681684360663,0.37129757694772436,0.37129757694772436,0.5,9.74026652830546,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,26168.15353883199,19937.016352270202,0.76188089934144,1.0068025622478474,0.6521385523857258,42257.45940475719,25750.0,0.0,9737.223182564263,-9737.223182564263,0.1826648139266711,4.566620348166774,7753.7116607855405,1983.511521778723,9737.223182564263,2.5431683711867294,0.9884459628066612,1.4480573867856463,1.4468022342450346,1.2710196503886364,0.00025183926798786645,0.003266425545362282,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53170.7022663726,16012.776817435737,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.45316437426067,261.45316437426067,-11.696835625739311,245.52168167582337,277.384647072696,129227.5895177796,126363.48117903611,2864.108338743509,0.0,nan,277.384647072696,4.234647072696021,271.01205399332605,-2.1379460066739284,264.6394609139713,-8.5105390860287,258.2668678345605,-14.883132165439463,251.89427475518693,-21.25572524481305,245.52168167582337,-27.628318324176604,1.0,1.0,26381.15544483698,26381.15544483698,276.50638923930836,3.3563892393083847,276.50638923930836,276.50638923930836,77292.30366949477,78148.60950535808,-856.3058358633134,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.50638923930836,3.3563892393083847,1.0,0.002,0.13790151746791565,0.005025195833400314,0.0002133717773613583,0.0017866282251782894,0.10668588868067914,0.10668588868067914,0.0,2.5396477455752464e-12,0.9929343693636138,0.9929343693636138,0.0,0.09102047501678302,0.0006476934192832816,0.0,0.0,0.0,1601088.555314308,267.4653313238548,0.0,1.0,1281590.6711784732,2609.971855568647,,,,,,,,,,,,,,,,,4.0,16538.17826918978,1470.0,0.37129757694772436,6.17534620354742,3.1922494600552276
21.0,-29.10664407349295,3.9009503141480377,34.972567151371905,24.98875519903379,5.8849177162381,-25.607487894519235,-39.11353770000858,2.38576153726657,-5.723142711320236,-5.723142711354392,39.88614745106576,42435.81175266276,22888.402366408478,22888.402366408478,65324.21411907124,77348.68457255635,78198.5286068421,22888.402366408478,101086.93097325058,101086.93097325058,101086.93097325058,127257.89489468897,122917.69481205873,4340.20008263024,0.0,91516.26361643692,56603.3907965522,38792.080910983015,26170.9639214384,64963.044832421416,19937.273161019668,1471.0,0.0,0.8836092123513464,2.8086651625794525,0.0014947054983599872,1.0,1.0,-5.723142711320236,344769.5875073392,1549630.0903383994,4.494683250753409,1549630.0903383994,4.494683250753409,0.7618088970994188,0.09159520666535662,4.028046144702076,101325.0,128286.11575942874,1.2660855243960398,1.0,0.0,4.028046144702862,1.2805475771001662,1.2808737267440355,3.1455653946288296,0.0,16539.285822879265,0.0,0.0,22719.765446779827,2316.7713181137115,19311.800756353354,1969.2556333052933,0.85,0.8500000055718225,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4367.625950447808,4632.441516551485,5.240467619270775,3.9009503141480377,-3.2768089083631646,7.177759222511202,3.17293029924895,3.5,0.9065515140711286,0.6,0.000254682192915085,0.9944971709109475,0.0002560914202317933,198.18725862090727,0.2311192286999622,0.00041231045775745313,1168.4878372846222,0.006771463677999196,8.714356833552098e-05,0.00016753862457956402,0.0006748533108264013,0.09159520666502914,0.09159520666502914,0.09159520666502914,0.09094467117734961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488174.2402650351,595.4985488885401,0.0,0.09159520666502914,0.09159520666535662,0.09159520666535662,0.37097430719864527,0.37097430719864527,0.5,9.720750463678856,3.416289473534562e-11,3.416289473534562e-11,3.416289473534562e-11,3.416289473534562e-11,3.416289473534562e-11,3.416289473534562e-11,26170.9639214384,19937.273161019668,0.7618088970994188,1.0055596114311067,0.6532300304293022,42257.45940475719,25750.0,0.0,9688.614772039284,-9688.614772039284,0.18238909607924123,4.559727401981027,7717.472718459836,1971.1420535794484,9688.614772039284,2.725682341922871,0.9869539831127766,1.4478241393927396,1.4464809065941349,1.2712988134374743,0.0002532648172871856,0.0032529215926324997,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53114.56201408109,16061.385227960716,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.4687957282813,261.4687957282813,-11.681204271718684,245.57100028312723,277.36659117343345,128831.95982784216,126142.29481785103,2689.665009991142,0.0,nan,277.36659117343345,4.216591173433471,271.00747299537636,-2.1425270046236164,264.6483548173309,-8.501645182669051,258.28923663924024,-14.860763360759734,251.93011846117952,-21.21988153882046,245.57100028312723,-27.578999716872744,1.0,1.0,26381.15544483698,26381.15544483698,276.4736903738907,3.323690373890713,276.4736903738907,276.4736903738907,77335.89463263036,78198.5286068421,-862.6339742117416,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.4736903738907,3.323690373890713,1.0,0.002,0.1385620309364795,0.0050152178527322535,0.0002143767472224739,0.0017856232528007142,0.10718837361123695,0.10718837361123695,0.0,2.318804870338198e-14,0.9927887769173855,0.9927887769173855,0.0,0.09093469319679455,0.0006605134685620614,0.0,0.0,0.0,1601043.8949923303,267.42685728867974,0.0,1.0,1281722.6042992342,2609.434566210636,,,,,,,,,,,,,,,,,5.0,16539.285822879265,1471.0,0.37097430719864527,6.17534620354742,3.17293029924895
22.0,-29.05382472307536,3.8457158318898217,34.97028313432758,24.968084203451895,5.85354568925337,-25.56308768184417,-39.072722162213154,2.36280864802185,-5.761296863537666,-5.761296863531224,39.87925613110489,42496.070777421955,22737.015061799244,22737.015061799244,65233.085839221196,77392.21335581692,78244.74301010165,22737.015061799244,100981.7580719009,100981.7580719009,100981.7580719009,127155.64723120668,122827.87457650846,4327.772654698222,0.0,91525.74138019476,56629.59880179832,38773.491753773815,26173.889159305778,64947.38091307959,19937.612262279577,1472.0,0.0,0.8834353883077656,2.8046979637970155,0.0014947054983599872,1.0,1.0,-5.761296863537666,344254.04206921184,1549333.686589543,4.500553362502136,1549333.686589543,4.500553362502136,0.7617367117637932,0.09151817159281568,4.028046144702076,101325.0,128291.52374540166,1.2661388970678673,1.0,0.0,4.028046144702474,1.2806513585715698,1.2809793394709414,3.145310484185901,0.0,16540.383478007956,0.0,0.0,22722.11838997297,2317.0112515459377,19313.80340669277,1969.4598468072961,0.85,0.8500001221371923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4351.998065691896,4632.441516551485,5.224500268288708,3.8457158318898217,-3.327294051080297,7.173009882970119,3.1540310069267603,3.5,0.9011517162647886,0.6,0.0002560914202317933,0.9945585680304712,0.00025749254841666316,198.14392460569252,0.23082827886012824,0.000409772675314416,1161.295761841055,0.007181236353313612,8.754388903793386e-05,0.00016854753119385942,0.0006789172332244783,0.09151817160877043,0.09151817160877043,0.09151817160877043,0.09086007333180414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488236.10753955995,595.4780873515691,0.0,0.09151817160877043,0.09151817159281568,0.09151817159281568,0.37063496762148207,0.37063496762148207,0.5,9.701007515401855,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,26173.889159305778,19937.612262279577,0.7617367117637932,1.0043990215174954,0.6543153885496217,42257.45940475719,25750.0,0.0,9641.122821519042,-9641.122821519042,0.18211828832025498,4.5529572080063705,7681.989833243487,1959.1329882755547,9641.122821519042,2.9079233712553325,0.9854885731615521,1.4475920235817243,1.446163188469582,1.2715698814340661,0.000254682192915085,0.003239860514172987,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53059.87798811729,16108.877178480958,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.48353477460995,261.48353477460995,-11.666465225390027,245.62019001302025,277.34687953619806,128448.45061746701,125912.32373175534,2536.126885711661,0.0,nan,277.34687953619806,4.196879536198082,271.0015416315658,-2.1484583684342056,264.6562037269431,-8.493796273056887,258.31086582228386,-14.839134177716119,251.96552791764861,-21.184472082351363,245.62019001302025,-27.52980998697973,1.0,1.0,26381.15544483698,26381.15544483698,276.44088279280504,3.290882792805064,276.44088279280504,276.44088279280504,77379.21754466856,78244.74301010165,-865.5254654330929,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.44088279280504,3.290882792805064,1.0,0.002,0.13923006426152199,0.005005282784854048,0.00021539333530111465,0.0017846066922078707,0.10769666765055733,0.10769666765055733,0.0,2.750898510719968e-11,0.9927005389715201,0.9927005389715201,0.0,0.09085013826587619,0.0006680333269394936,0.0,0.0,0.0,1600999.584988938,267.3887031364623,0.0,1.0,1281853.4120934743,2608.9020151832046,,,,,,,,,,,,,,,,,4.0,16540.383478007956,1472.0,0.37063496762148207,6.17534620354742,3.1540310069267603
23.0,-29.001571408861658,3.792083718411031,34.96792151323929,24.947319260705285,5.822156425516571,-25.51919862542688,-39.032382786367066,2.339783642084736,-5.7990885524556575,-5.799088552463524,39.87245054020423,42555.907081561614,22591.143417212443,22591.143417212443,65147.05049877406,77435.4305725577,78287.79051371777,22591.143417212443,100878.93393093022,100878.93393093022,100878.93393093022,127055.88482713462,122740.72670386653,4315.158123268098,0.0,91535.12939046827,56655.605899483904,38755.02610109374,26176.95089620441,64931.976997298145,19938.051848016676,1473.0,0.0,0.8832628995062404,2.800772817351059,0.0014947054983599872,1.0,1.0,-5.7990885524556575,343743.99134842947,1549041.0122057593,4.5063798966469895,1549041.0122057593,4.5063798966469895,0.7616644095438801,0.09143759120037692,4.028046144702076,101325.0,128296.90934958507,1.2661920488486067,1.0,0.0,4.028046144702525,1.2807555092923224,1.2810853114612544,3.145054708316469,0.0,16541.471404192205,0.0,0.0,22724.44905102705,2317.248912832318,19315.7794111071,1969.6613431811172,0.85,0.8499998995678228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4336.668889760723,4632.441516551485,5.20933093844269,3.792083718411031,-3.37694369418491,7.169027412595941,3.1355368553024454,3.5,0.8958676729435558,0.6,0.00025749254841666316,0.9946190241395335,0.00025888560561107863,198.10107119945505,0.23054171629883993,0.0004073451089614533,1154.4160387967586,0.007588581462275065,8.794120885913819e-05,0.000169551339557525,0.0006829606196337611,0.09143759120024743,0.09143759120024743,0.09143759120024743,0.09077682735110215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488298.7768229743,595.4573681259953,0.0,0.09143759120024743,0.09143759120037692,0.09143759120037692,0.3702816766191711,0.3702816766191711,0.5,9.68118459992797,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,26176.95089620441,19938.051848016676,0.7616644095438801,1.0033122894361413,0.6553921357320198,42257.45940475719,25750.0,0.0,9594.71020026876,-9594.71020026876,0.18185225840760805,4.5463064601901975,7647.240099571668,1947.470100697093,9594.71020026876,3.089896293492491,0.9840490173571858,1.4473610157737944,1.4458490192946927,1.2718331255604611,0.0002560914202317933,0.003227224616357262,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53006.585643822706,16155.28979973124,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.4974907261948,261.4974907261948,-11.652509273805151,245.6691763711721,277.3258050812162,128076.33694416446,125674.95606502132,2401.3808791431443,0.0,nan,277.3258050812162,4.175805081216197,270.99447933920976,-2.1555206607902164,264.66315359721233,-8.486846402787648,258.33182785518375,-14.81817214481623,252.0005021131747,-21.149497886825287,245.6691763711721,-27.480823628827864,1.0,1.0,26381.15544483698,26381.15544483698,276.4080712945092,3.25807129450925,276.4080712945092,276.4080712945092,77422.21908462049,78287.79051371777,-865.5714290972828,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.4080712945092,3.25807129450925,1.0,0.002,0.13990069151203421,0.004995419383577834,0.0002164139398775907,0.0017835860601221074,0.10820696993879535,0.10820696993879535,0.0,-3.0184188481996443e-16,0.9926657379999353,0.9926657379999353,0.0,0.09076696394985855,0.0006706272505183754,0.0,0.0,0.0,1600955.6753245299,267.3509114475443,0.0,1.0,1281982.9493504134,2608.374789464451,,,,,,,,,,,,,,,,,5.0,16541.471404192205,1473.0,0.3702816766191711,6.17534620354742,3.1355368553024454
24.0,-28.94987459205099,3.7400021642262424,34.96549116348762,24.926560674235247,5.790861072390572,-25.47580102560606,-38.992505288310326,2.3167875059435157,-5.836476282126455,-5.836476282168093,39.86574569156139,42615.30082478411,22450.444693163965,22450.444693163965,65065.745517948075,77478.29236405397,78328.17117985016,22450.444693163965,100778.61587301413,100778.61587301413,100778.61587301413,126958.78600764972,122656.3418210103,4302.444186639416,0.0,91544.42493275301,56681.43339347464,38736.65726586486,26180.17013463558,64916.827400500435,19938.609604574387,1474.0,0.0,0.8830919140445332,2.7968938975826747,0.0014947054983599872,1.0,1.0,-5.836476282126455,343239.9768491074,1548752.7111081637,4.512157136605958,1548752.7111081637,4.512157136605958,0.761592056202729,0.09135404667529169,4.028046144702076,101325.0,128302.25831889916,1.2662448390712968,1.0,0.0,4.02804614470162,1.2808595598136792,1.2811911731797578,3.144799220055021,0.0,16542.549751429517,0.0,0.0,22726.75675604105,2317.4842332540725,19317.744091745164,1969.8616848511128,0.85,0.8500000373617002,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4321.629003019599,4632.441516551485,5.194903282414442,3.7400021642262424,-3.425747212256996,7.165749376483238,3.11743402745616,3.5,0.8906954364160456,0.6,0.00025888560561107863,0.9946784290101368,0.00026027065437491287,198.05869005023982,0.23025943802670068,0.00040502725938059943,1147.8472530846188,0.007993608721655665,8.833561685292596e-05,0.00017054998875815267,0.0006869832246962593,0.09135404668017272,0.09135404668017272,0.09135404668017272,0.09069508764289397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488361.67409531825,595.4365786509491,0.0,0.09135404668017272,0.09135404667529169,0.09135404667529169,0.3699167158182833,0.3699167158182833,0.5,9.661415828734297,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,26180.17013463558,19938.609604574387,0.761592056202729,1.0022939832923272,0.6564600047668935,42257.45940475719,25750.0,0.0,9549.341808030547,-9549.341808030547,0.18159087731789936,4.53977193294748,7613.201827309002,1936.139980721546,9549.341808030547,3.2716058125969214,0.9826346175210998,1.4471310930941983,1.4455383445147578,1.2720888015405938,0.00025749254841666316,0.00321499729902517,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52954.64846587236,16200.658191969453,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.5107639105557,261.5107639105557,-11.639236089444296,245.71790106571558,277.3036267553931,127715.2245535397,125431.32646675759,2283.8980867821165,0.0,nan,277.3036267553931,4.153626755393134,270.9864816174645,-2.1635183825354716,264.66933647953505,-8.48066352046493,258.3521913415804,-14.79780865841957,252.03504620364538,-21.114953796354598,245.71790106571558,-27.432098934284397,1.0,1.0,26381.15544483698,26381.15544483698,276.37535522746737,3.2253552274673893,276.37535522746737,276.37535522746737,77464.90266138503,78328.17117985016,-863.2685184651345,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.37535522746737,3.2253552274673893,1.0,0.002,0.1405694152849189,0.004985654645225153,0.00021743162433653353,0.0017825683772311077,0.10871581216826677,0.10871581216826677,0.0,1.567640982302887e-12,0.9926798669862449,0.9926798669862449,0.0,0.09068532290228376,0.0006687237730079284,0.0,0.0,0.0,1600912.214845329,267.3135237178735,0.0,1.0,1282111.074692144,2607.8534597964194,,,,,,,,,,,,,,,,,4.0,16542.549751429517,1474.0,0.3699167158182833,6.17534620354742,3.11743402745616
25.0,-28.898725600237523,3.6894219599717584,34.9630006264891,24.90583900306376,5.7596924919435235,-25.432883791024384,-38.953072869311995,2.293850682717759,-5.873438969778476,-5.8734389697676495,39.859149690794155,42674.21848380921,22314.64043995177,22314.64043995177,64988.85892376098,77520.78939108238,78366.2057911058,22314.64043995177,100680.84623105757,100680.84623105757,100680.84623105757,126864.40428501203,122574.69227778859,4289.712007223439,0.0,91553.62846706796,56707.057559743705,38718.41211924917,26183.55805395446,64901.970173203634,19939.295074842907,1475.0,0.0,0.882922519400245,2.7930632472048686,0.0014947054983599872,1.0,1.0,-5.873438969778476,342742.26300330576,1548469.12992562,4.517882085381122,1548469.12992562,4.517882085381122,0.761519692386937,0.09126813747982832,4.028046144702076,101325.0,128307.58390425396,1.2662973985122523,1.0,0.0,4.028046144701369,1.2809633683717678,1.2812967829028834,3.1445443672773594,0.0,16543.618691945994,0.0,0.0,22729.04161921896,2317.717224456768,19319.684823919037,1970.0595844573875,0.85,0.8499999756955402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4306.869578818005,4632.441516551485,5.181173943529512,3.6894219599717584,-3.473707960455871,7.163129920427629,3.099709564807767,3.5,0.8856313042307906,0.6,0.00026027065437491287,0.9947368738847286,0.0002616477394252838,198.01677351775558,0.2299813429427925,0.00040280792128565625,1141.5576489235498,0.008396416642941322,8.872722968685949e-05,0.00017154342468805338,0.0006909848304637044,0.09126813747690776,0.09126813747690776,0.09126813747690776,0.09061493140867578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488424.2674137036,595.4158923753104,0.0,0.09126813747690776,0.09126813747982832,0.09126813747982832,0.36954244748164344,0.36954244748164344,0.5,9.641819645865379,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,26183.55805395446,19939.295074842907,0.761519692386937,1.0013387690747364,0.6575180748739166,42257.45940475719,25750.0,0.0,9504.984070506674,-9504.984070506674,0.18133402028934106,4.533350507233522,7579.854050833276,1925.1300196733982,9504.984070506674,3.4530565059843443,0.9812446985353945,1.4469022333496637,1.445231103248691,1.272337150519282,0.00025888560561107863,0.003203162982384223,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52904.00112418741,16245.015929493326,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.52344018970035,261.52344018970035,-11.626559810299625,245.76631820001614,277.28056217938223,127363.95704795436,125182.76759827328,2181.189449681083,0.0,nan,277.28056217938223,4.1305621793822525,270.97771338351464,-2.172286616485337,264.6748645876458,-8.475135412354177,258.37201579175826,-14.777984208241719,252.0691669958851,-21.08083300411488,245.76631820001614,-27.383681799983833,1.0,1.0,26381.15544483698,26381.15544483698,276.3427927860824,3.192792786082407,276.3427927860824,276.3427927860824,77507.16962735022,78366.2057911058,-859.0361637555761,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.3427927860824,3.192792786082407,1.0,0.002,0.14123226697433983,0.004976009051220901,0.00021844026321785317,0.001781559736369814,0.10922013160892659,0.10922013160892659,0.0,-4.123329282179622e-13,0.9927373154721802,0.9927373154721802,0.0,0.09060528578987063,0.0006628516899576751,0.0,0.0,0.0,1600869.2287343536,267.2765610302215,0.0,1.0,1282237.716784099,2607.338311434772,,,,,,,,,,,,,,,,,5.0,16543.618691945994,1475.0,0.36954244748164344,6.17534620354742,3.099709564807767
