time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
26.0,-28.84811666130817,3.6402966443284472,34.9604582804107,24.885262234043353,5.728770651885846,-25.39042793000312,-38.91406003441659,2.271081920025523,-5.909940745279016,-5.909940745266044,39.85267489955882,42732.58644550006,22183.4326476762,22183.4326476762,64916.01909317626,77562.87320931042,78402.30894133079,22183.4326476762,100585.741589007,100585.741589007,100585.741589007,126772.87431892137,122495.83817737685,4277.036141544527,0.0,91562.73698294297,56732.45021688427,38700.31862895411,26187.13272991437,64887.45135886848,19940.123550279375,1476.0,0.0,0.8827548653527553,2.7892844313214473,0.0014947054983599872,1.0,1.0,-5.909940745279016,342251.3119764863,1548190.7980648524,4.523549637031684,1548190.7980648524,4.523549637031684,0.7614473778376338,0.09118046113510377,4.028046144702076,101325.0,128312.85030592157,1.2663493738556286,1.0,0.0,4.028046144698625,1.2810664289286469,1.281401634514068,3.1442913917201953,0.0,16544.678380928923,0.0,0.0,22731.302893183507,2317.947810229131,19321.609129148197,1970.2558089814768,0.85,0.8500000734644303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4292.382259918153,4632.441516551485,5.1680934512340455,3.6402966443284472,-3.520817008923996,7.161113653252443,3.0823512067980414,3.5,0.880671773370869,0.6,0.0002616477394252838,0.9947944532744757,0.00026301688611556025,197.9753147156303,0.2297073342738263,0.00040068647994221854,1135.5454841562473,0.00879710312288354,8.911625388044221e-05,0.0001725314855448416,0.0006949647851886211,0.09118046113391819,0.09118046113391819,0.09118046113391819,0.09053649177067427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488486.1125405379,595.3954544544509,0.0,0.09118046113391819,0.09118046113510377,0.09118046113510377,0.3691612368393879,0.3691612368393879,0.5,9.62250056457812,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,26187.13272991437,19940.123550279375,0.7614473778376338,1.0004402659329272,0.6585647232338028,42257.45940475719,25750.0,0.0,9461.605213988176,-9461.605213988176,0.18108156831262834,4.5270392078157045,7547.17692616394,1914.4282878242363,9461.605213988176,3.6342528296163152,0.9798786164103258,1.446674414992676,1.444927239857593,1.272578401644195,0.00026027065437491287,0.003191706956158382,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52854.61010290161,16288.394786011824,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.5356014270749,261.5356014270749,-11.614398572925097,245.8143926553554,277.25681019879374,127022.59918366872,124930.03224294724,2092.5669407214305,0.0,nan,277.25681019879374,4.106810198793767,270.9683266901056,-2.181673309894393,264.67984318142345,-8.470156818576527,258.39135967273006,-14.758640327269916,252.10287616404105,-21.047123835958928,245.8143926553554,-27.335607344644586,1.0,1.0,26381.15544483698,26381.15544483698,276.31046780495285,3.160467804952873,276.31046780495285,276.31046780495285,77549.10619671321,78402.30894133079,-853.202744617578,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.31046780495285,3.160467804952873,1.0,0.002,0.1418857416090139,0.004966503792344082,0.00021943445679106278,0.001780565548555829,0.10971722839553139,0.10971722839553139,0.0,5.34689176615033e-12,0.9928331725113523,0.9928331725113523,0.0,0.09052698649981313,0.0006534746352906367,0.0,0.0,0.0,1600826.759419971,267.24005925472096,0.0,1.0,1282362.7536922288,2606.829835102891,,,,,,,,,,,,,,,,,4.0,16544.678380928923,1476.0,0.3691612368393879,6.17534620354742,3.0823512067980414
27.0,-28.798035926332435,3.5925811589410555,34.95787165311194,24.86470240345227,5.6979500804866845,-25.34843732570395,-38.87548239491878,2.2483514806872895,-5.946009457134835,-5.946009457126775,39.84631355099909,42790.51852156274,22056.682885389673,22056.682885389673,64847.201406952416,77604.61451216876,78436.4004169228,22056.682885389673,100493.08330231247,100493.08330231247,100493.08330231247,126683.96525340067,122419.48444645201,4264.480806948658,0.0,91571.75747044539,56757.6614831963,38682.32887472121,26190.881951088202,64873.21082580941,19941.085138253256,1477.0,0.0,0.8825888419799559,2.785554415294454,0.0014947054983599872,1.0,1.0,-5.946009457134835,341766.7284598248,1547917.379592589,4.529163463536355,1547917.379592589,4.529163463536355,0.761375091357881,0.09109160203906623,4.028046144702076,101325.0,128318.09131929057,1.266401098635979,1.0,0.0,4.0280461447011975,1.2811693446024062,1.2815063313169712,3.1440388124117398,0.0,16545.728955818802,0.0,0.0,22733.542313284066,2318.176167527552,19323.512612200568,1970.4499102344398,0.85,0.8500000724000285,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4278.159208074753,4632.441516551485,5.155647981440029,3.5925811589410555,-3.5671123424820106,7.159693501423066,3.0653474398455955,3.5,0.8758135542415987,0.6,0.00026301688611556025,0.9948507511646633,0.00026437823543646986,197.93430347838594,0.22943732056882912,0.0003986628696504747,1129.8105725894454,0.009195765992534015,8.950248789142513e-05,0.0001735143982241351,0.0006989240028170282,0.09109160194160906,0.09109160194160906,0.09109160194160906,0.09045966110822302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488546.76802422496,595.3754081811877,0.0,0.09109160194160906,0.09109160203906623,0.09109160203906623,0.36877539676771615,0.36877539676771615,0.5,9.603542321357772,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,26190.881951088202,19941.085138253256,0.761375091357881,0.9995990730453156,0.6596022915600595,42257.45940475719,25750.0,0.0,9419.175370087589,-9419.175370087589,0.18083340898701994,4.520835224675494,7515.151793726741,1904.0235763608482,9419.175370087589,3.8151991242271226,0.9785357629167738,1.4464476170835125,1.444626704177595,1.2728127713290345,0.0002616477394252838,0.0031806153898904605,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52806.445347434215,16330.824629912411,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.5473024543558,261.5473024543558,-11.602697545644162,245.86209642236557,277.23250848633336,126688.25212227959,124674.87288513865,2013.3792371409313,0.0,nan,277.23250848633336,4.082508486333381,270.9584260735684,-2.1915739264316016,264.68434366074354,-8.46565633925644,258.4102612479614,-14.73973875203859,252.1361788351628,-21.013821164837168,245.86209642236557,-27.28790357763441,1.0,1.0,26381.15544483698,26381.15544483698,276.27834315565707,3.1283431556570918,276.27834315565707,276.27834315565707,77590.388122616,78436.4004169228,-846.0122943067981,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.27834315565707,3.1283431556570918,1.0,0.002,0.14252704172892852,0.004957145139862092,0.00022040987233738047,0.001779590118178914,0.11020493616869023,0.11020493616869023,0.0,-9.483705487589589e-12,0.9929598325522571,0.9929598325522571,0.0,0.09045030190762804,0.0006413001314381885,0.0,0.0,0.0,1600784.7752109908,267.20399054286514,0.0,1.0,1282486.281772675,2606.327633702293,,,,,,,,,,,,,,,,,5.0,16545.728955818802,1477.0,0.36877539676771615,6.17534620354742,3.0653474398455955
28.0,-28.748477880997193,3.5462339173679034,34.95524869574298,24.844501038920157,5.66761319117168,-25.306868773778437,-38.8372807187028,2.226004083947712,-5.981559985986621,-5.9815599860100575,39.84009289147917,42847.7923577507,21934.004408697107,21934.004408697107,64781.796766447806,77645.8481122342,78469.24250209547,21934.004408697107,100403.24691079257,100403.24691079257,100403.24691079257,126598.0939180702,122345.98843051652,4252.105487553674,0.0,91580.67737021238,56782.62161570792,38664.50639389384,26194.84700727763,64859.353401171466,19942.21448348179,1478.0,0.0,0.8824248035082364,2.7818818427978935,0.0014947054983599872,1.0,1.0,-5.981559985986621,341289.63429866126,1547650.0434032297,4.534711540781479,1547650.0434032297,4.534711540781479,0.7613029569495599,0.09100210826200893,4.028046144702076,101325.0,128323.26268186691,1.2664521360164511,1.0,0.0,4.028046144700931,1.281270511110642,1.2816092687826401,3.143790565514889,0.0,16546.770635987436,0.0,0.0,22735.756761541743,2318.4019784066672,19325.390279330637,1970.6413789959506,0.85,0.849999869457618,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4264.1927761350435,4632.441516551485,5.143764731147436,3.5462339173679034,-3.612546016504871,7.158779933872774,3.048687096160946,3.5,0.8710534560459846,0.6,0.00026437823543646986,0.9949064193973979,0.0002657317615827631,197.8937347551306,0.22917120831624688,0.0003967104587000984,1124.277439956079,0.009592476451234113,8.98864816851541e-05,0.00017449175375131576,0.0007028608359802914,0.09100210826300537,0.09100210826300537,0.09100210826300537,0.09038475862742161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488605.9946195533,595.3558327906791,0.0,0.09100210826300537,0.09100210826200893,0.09100210826200893,0.3683871159500817,0.3683871159500817,0.5,9.585021832553885,2.3419488570652902e-11,2.3419488570652902e-11,2.3419488570652902e-11,2.3419488570652902e-11,2.3419488570652902e-11,2.3419488570652902e-11,26194.84700727763,19942.21448348179,0.7613029569495599,0.9988042336123218,0.6606262645377652,42257.45940475719,25750.0,0.0,9377.664580087208,-9377.664580087208,0.1805894297034256,4.514735742585636,7483.759461900829,1893.9051181863797,9377.664580087208,3.9958996181050637,0.9772155286981897,1.446221819304265,1.4443294220886926,1.2730404696427797,0.00026301688611556025,0.0031698750085627433,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52759.401424800475,16372.335419912792,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.5586233999431,261.5586233999431,-11.59137660005689,245.9094110133195,277.2078357865564,126364.46543568383,124416.48631708432,1947.9791185995034,0.0,nan,277.2078357865564,4.0578357865564385,270.9481508319325,-2.201849168067497,264.68846587725915,-8.46153412274083,258.428780922621,-14.721219077378976,252.16909596796998,-20.980904032029997,245.9094110133195,-27.24058898668048,1.0,1.0,26381.15544483698,26381.15544483698,276.24659214663717,3.0965921466371924,276.24659214663717,276.24659214663717,77631.61588243878,78469.24250209547,-837.6266196566867,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.24659214663717,3.0965921466371924,1.0,0.002,0.143153577240338,0.004947959255265503,0.00022136255031439197,0.0017786374498167527,0.11068127515719599,0.11068127515719599,0.0,1.3114466110297762e-13,0.9931151538879828,0.9931151538879828,0.0,0.09037557275075586,0.0006265355112530631,0.0,0.0,0.0,1600743.375931742,267.16844001401336,0.0,1.0,1282608.0105166638,2605.8328827769365,,,,,,,,,,,,,,,,,6.0,16546.770635987436,1478.0,0.3683871159500817,6.17534620354742,3.048687096160946
29.0,-28.699432868204696,3.501214630491729,34.952596579137435,24.82447506571191,5.637552927430854,-25.26573428864652,-38.79947176957501,2.2038543478820563,-6.016613151311333,-6.0166131513384835,39.83400632126871,42904.517294874415,21815.268030152198,21815.268030152198,64719.78532502661,77686.67076194272,78500.76865518521,21815.268030152198,100316.0366853374,100316.0366853374,100316.0366853374,126515.0553538702,122275.09562624514,4239.959727625062,0.0,91589.50567942999,56807.35221239958,38646.83718558934,26199.018668532797,64845.85585412214,19943.504172423363,1479.0,0.0,0.882262673219598,2.7782643961306426,0.0014947054983599872,1.0,1.0,-6.016613151311333,340819.7272555068,1547388.5035549765,4.540196414143966,1547388.5035549765,4.540196414143966,0.761230961538921,0.09091249810329945,4.028046144702076,101325.0,128328.38098512622,1.2665026497421783,1.0,0.0,4.0280461447038585,1.281370790340246,1.2817113089844312,3.143544534546864,0.0,16547.803514298106,0.0,0.0,22737.948471591844,2318.625470633891,19327.253224935277,1970.8313465796452,0.85,0.8499998691210954,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4250.476039820632,4632.441516551485,5.132429362211578,3.501214630491729,-3.6571486574976637,7.158363287989393,3.0323599802179473,3.5,0.8663885657765563,0.6,0.0002657317615827631,0.9949610350742119,0.0002670775560200132,197.85360020839659,0.22890891460115473,0.0003948587796610796,1119.0297815594997,0.009987335230895194,9.0268026403865e-05,0.00017546373517889812,0.0007067760220223865,0.09091249810500629,0.09091249810500629,0.09091249810500629,0.09031170358094641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488663.4762302662,595.3368308843882,0.0,0.09091249810500629,0.09091249810329945,0.09091249810329945,0.3679984571677353,0.3679984571677353,0.5,9.566997997208682,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,26199.018668532797,19943.504172423363,0.761230961538921,0.9980558429303619,0.6616385384964742,42257.45940475719,25750.0,0.0,9337.046394839337,-9337.046394839337,0.18034952907882876,4.508738226970715,7452.983503019411,1884.0628918199272,9337.046394839337,4.17635843329067,0.9759173651451767,1.4459970018747514,1.4440353569584947,1.2732616904119711,0.00026437823543646986,0.003159473540022869,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52713.53558115602,16412.953605160663,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.5696118780681,261.5696118780681,-11.58038812193189,245.95632108754765,277.18290266857986,126047.65221956212,124156.88030837072,1890.771911191407,0.0,nan,277.18290266857986,4.0329026685798794,270.9375863523928,-2.21241364760715,264.6922700361653,-8.457729963834652,258.4469537199661,-14.703046280033902,252.20163740375662,-20.948362596243356,245.95632108754765,-27.193678912452327,1.0,1.0,26381.15544483698,26381.15544483698,276.2151862602269,3.0651862602269375,276.2151862602269,276.2151862602269,77672.23776727587,78500.76865518521,-828.5308879093354,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.2151862602269,3.0651862602269375,1.0,0.002,0.14376338104319542,0.004938949963518601,0.0002222894476113331,0.001777710552584811,0.11114472380566655,0.11114472380566655,0.0,1.961443160669596e-13,0.9932924095659584,0.9932924095659584,0.0,0.09030269430068694,0.0006098038026125134,0.0,0.0,0.0,1600702.5381210267,267.13338684868864,0.0,1.0,1282728.0122723253,2605.345282473844,,,,,,,,,,,,,,,,,5.0,16547.803514298106,1479.0,0.3679984571677353,6.17534620354742,3.0323599802179473
30.0,-28.65089278870965,3.4574850715152854,34.949922251493476,24.804747907351725,5.607906555414273,-25.2250128542664,-38.762037351820595,2.1820266206067296,-6.051145957587892,-6.0511459575511575,39.828061756510536,42960.651644320445,21700.252717768875,21700.252717768875,64660.90436208932,77727.02661595258,78531.25605685648,21700.252717768875,100231.50877462536,100231.50877462536,100231.50877462536,126434.917574597,122206.83183954502,4228.08573505198,0.0,91598.23886335285,56831.86389024577,38629.30552567453,26203.40879997165,64832.71432564618,19944.9644105976,1480.0,0.0,0.8821025511351187,2.77470428373795,0.0014947054983599872,1.0,1.0,-6.051145957587892,340357.29307099275,1547133.0979272532,4.54561465090906,1547133.0979272532,4.54561465090906,0.7611591515764613,0.09082324524824797,4.028046144702076,101325.0,128333.44266579868,1.2665526046464217,1.0,0.0,4.028046144701131,1.2814696029225472,1.2818118725101881,3.1433021396025524,0.0,16548.827766791685,0.0,0.0,22740.11656590088,2318.8465547257097,19329.097784453606,1971.0194393043096,0.85,0.8499999429834875,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4237.002260094162,4632.441516551485,5.12160517877246,3.4574850715152854,-3.700917218224292,7.158402289739577,3.016356218539248,3.5,0.8618160624397851,0.6,0.0002670775560200132,0.9950147599163015,0.00026841567259010225,197.81389274239322,0.22865035650939514,0.000393081314939135,1113.9924465375086,0.010380416545834329,9.064726554898272e-05,0.00017643029047103046,0.0007106693513405016,0.09082324529887215,0.09082324529887215,0.09082324529887215,0.09024058039444184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488719.02320266044,595.3184646431794,0.0,0.09082324529887215,0.09082324524824797,0.09082324524824797,0.3676113109718794,0.3676113109718794,0.5,9.549518050426125,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,26203.40879997165,19944.9644105976,0.7611591515764613,0.99734994955334,0.6626384856961989,42257.45940475719,25750.0,0.0,9297.294346419812,-9297.294346419812,0.1801136070151732,4.502840175379326,7422.806966874963,1874.48737954485,9297.294346419812,4.3565795912244845,0.974640730601586,1.4457731455646012,1.4437444479310761,1.273476621572426,0.0002657317615827631,0.0031493992071762894,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52668.74619771451,16452.70565358019,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.5803200608496,261.5803200608496,-11.569679939150376,246.00281674044362,277.15782338124757,125738.67521270426,123896.13332527444,1842.541887429823,0.0,nan,277.15782338124757,4.00782338124759,270.9268220531119,-2.223177946888086,264.6958207249351,-8.45417927506486,258.4648193967584,-14.685180603241577,252.23381806860087,-20.91618193139911,246.00281674044362,-27.147183259556357,1.0,1.0,26381.15544483698,26381.15544483698,276.18418055917897,3.034180559178992,276.18418055917897,276.18418055917897,77712.49779861914,78531.25605685648,-818.7582582373434,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.18418055917897,3.034180559178992,1.0,0.002,0.14435486830237085,0.004930127547526439,0.00022318813285822275,0.0017768118742695939,0.11159406642911138,0.11159406642911138,0.0,7.1278165661436965e-12,0.9934874903730715,0.9934874903730715,0.0,0.09023175798921987,0.0005914872590281039,0.0,0.0,0.0,1600662.2893424924,267.0988540424121,0.0,1.0,1282846.2093625844,2604.8651426869997,,,,,,,,,,,,,,,,,4.0,16548.827766791685,1480.0,0.3676113109718794,6.17534620354742,3.016356218539248
31.0,-28.602849167341116,3.415008063154401,34.94723191342179,24.785212031006836,5.578551960268062,-25.18470905461917,-38.72498179608954,2.16041184725142,-6.085184384600723,-6.085184384611091,39.822251542094264,43016.24904821279,21588.857484067623,21588.857484067623,64605.10653228041,77766.97467023272,78560.60334438871,21588.857484067623,100149.46082845633,100149.46082845633,100149.46082845633,126357.46670669073,122140.9503725489,4216.516334141826,0.0,91606.88304413244,56856.157420919255,38611.91735912576,26208.00587823439,64819.92323736015,19946.585893940435,1481.0,0.0,0.8819443368079477,2.7711986656385212,0.0014947054983599872,1.0,1.0,-6.085184384600723,339901.9617338129,1546883.4953970462,4.550969601665482,1546883.4953970462,4.550969601665482,0.7610875083978048,0.09073477882117549,4.028046144702076,101325.0,128338.44883740615,1.2666020117187875,1.0,0.0,4.028046144703875,1.2815674557001024,1.2819114663993116,3.1430621359697453,0.0,16549.84353862196,0.0,0.0,22742.262564350018,2319.065385666871,19330.925735280154,1971.2058384137454,0.85,0.8500001123715212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4223.765084216134,4632.441516551485,5.111282718999554,3.415008063154401,-3.7438848980089228,7.158892961163324,3.0006664926321736,3.5,0.8573332836091925,0.6,0.00026841567259010225,0.9950675573209464,0.0002697461801616432,197.7746049855068,0.22839545487026008,0.00039138236044349137,1109.1776094968545,0.010771798906277821,9.102411610012555e-05,0.0001773915564899767,0.0007145413752221512,0.0907347777377738,0.0907347777377738,0.0907347777377738,0.09017128886503994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488772.4469375464,595.3007951517557,0.0,0.0907347777377738,0.09073477882117549,0.09073477882117549,0.36722738392378274,0.36722738392378274,0.5,9.532613387837342,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,26208.00587823439,19946.585893940435,0.7610875083978048,0.996685946320962,0.663626966830772,42257.45940475719,25750.0,0.0,9258.383502895307,-9258.383502895307,0.17988156817501816,4.49703920437545,7393.213991916673,1865.1695109786344,9258.383502895307,4.536567015976736,0.9733851091721755,1.4455502316596829,1.4434566433798734,1.2736854414975454,0.0002670775560200132,0.0031396408847806237,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52625.02051714934,16491.616497104693,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.5907803036764,261.5907803036764,-11.559219696323566,246.0488902220085,277.1326703853362,125435.3537103059,123635.47449763356,1799.8792126723172,0.0,nan,277.1326703853362,3.9826703853362346,270.9159143526988,-2.2340856473011854,264.6991583200163,-8.450841679983682,258.4824022873296,-14.667597712670386,252.2656462546687,-20.884353745331282,246.0488902220085,-27.101109777991468,1.0,1.0,26381.15544483698,26381.15544483698,276.15353733681843,3.0035373368184537,276.15353733681843,276.15353733681843,77752.14672411483,78560.60334438871,-808.4566202738788,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.15353733681843,3.0035373368184537,1.0,0.002,0.1449269947614113,0.004921490940060335,0.00022405698849558802,0.0017759430143141576,0.11202849424779401,0.11202849424779401,0.0,2.8097454918274423e-12,0.9936945186392483,0.9936945186392483,0.0,0.09016265236454664,0.0005721264566288509,0.0,0.0,0.0,1600622.6000755508,267.06481561539925,0.0,1.0,1282962.6917371403,2604.392092394472,,,,,,,,,,,,,,,,,4.0,16549.84353862196,1481.0,0.36722738392378274,6.17534620354742,3.0006664926321736
32.0,-28.555292995605242,3.3737482256814295,34.94453153906633,24.7659760870971,5.5496097277426495,-25.14480272324659,-38.68827953757716,2.1391194556711737,-6.118711506132001,-6.118711506138904,39.81658153569668,43071.24030503899,21480.890864792036,21480.890864792036,64552.13116983103,77806.46664714672,78589.03433329842,21480.890864792036,100069.92519809045,100069.92519809045,100069.92519809045,126282.74400405791,122077.46654098203,4205.277463075877,0.0,91615.43512756788,56880.208786622796,38594.695934383424,26212.81880596746,64807.51474035089,19948.376363091757,1482.0,0.0,0.8817881058172967,2.7677491274034516,0.0014947054983599872,1.0,1.0,-6.118711506132001,339453.9380967168,1546639.945445281,4.556258660945669,1546639.945445281,4.556258660945669,0.761016070448342,0.09064746898520791,4.028046144702076,101325.0,128343.39343125434,1.26665081106592,1.0,0.0,4.028046144698399,1.281663838614099,1.2820095805375589,3.1428257732992773,0.0,16550.850982743756,0.0,0.0,22744.38569877505,2319.2818851264246,19332.73043550536,1971.389866621666,0.85,0.8500001139422537,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4210.758296333935,4632.441516551485,5.101430515138857,3.3737482256814295,-3.78605196899377,7.159800194675199,2.9852817368958324,3.5,0.852937639113095,0.6,0.0002697461801616432,0.9951193746061179,0.00027106916722268874,197.7357291466069,0.22814413227382108,0.000389755922877993,1104.5682854362321,0.011161554829155814,9.139880028887932e-05,0.0001783473798727639,0.0007183914759142032,0.09064746898457515,0.09064746898457515,0.09064746898457515,0.09010389071031437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488823.669337845,595.2838482000184,0.0,0.09064746898457515,0.09064746898520791,0.09064746898520791,0.36684817233388206,0.36684817233388206,0.5,9.516306044678663,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,26212.81880596746,19948.376363091757,0.761016070448342,0.9960593525065258,0.6646025615640787,42257.45940475719,25750.0,0.0,9220.289638333608,-9220.289638333608,0.1796533196736055,4.4913329918401335,7364.189051825958,1856.1005865076509,9220.289638333608,4.716324537711106,0.9721499982337952,1.4453282419497222,1.4431718896108114,1.2738883238149605,0.00026841567259010225,0.003130187859157325,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52582.317328527024,16529.71036166639,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.60103086047883,261.60103086047883,-11.548969139521148,246.0945378435482,277.10752387740314,125138.601701511,123374.80287025872,1763.7988312523055,0.0,nan,277.10752387740314,3.957523877403162,270.9049266706684,-2.2450733293316034,264.7023294638982,-8.447670536101782,258.49973225705446,-14.650267742945516,252.2971350503005,-20.852864949699466,246.0945378435482,-27.055462156451767,1.0,1.0,26381.15544483698,26381.15544483698,276.1232994128714,2.9732994128714267,276.1232994128714,276.1232994128714,77791.41953385639,78589.03433329842,-797.6147994420317,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.1232994128714,2.9732994128714267,1.0,0.002,0.14547901815480932,0.004913045671149247,0.00022489488377388424,0.0017751051184561682,0.11244744188694211,0.11244744188694211,0.0,2.2300525141794036e-12,0.9939102172883789,0.9939102172883789,0.0,0.09009544559572959,0.0005520233894783275,0.0,0.0,0.0,1600583.4907975416,267.031288493868,0.0,1.0,1283077.4024757117,2603.9263572625805,,,,,,,,,,,,,,,,,5.0,16550.850982743756,1482.0,0.36684817233388206,6.17534620354742,2.9852817368958324
33.0,-28.50821864463372,3.333671738438681,34.941826788945804,24.747055128123634,5.521095614070397,-25.105287218707957,-38.65192561699075,2.118164188056173,-6.151718706836618,-6.151718706846427,39.81105464943824,43125.62956921122,21376.189020561793,21376.189020561793,64501.818589773015,77845.49943114993,78616.69718162356,21376.189020561793,99992.88620218536,99992.88620218536,99992.88620218536,126210.73861181038,122016.34962893157,4194.388982878808,0.0,91623.8961102045,56904.02624790764,38577.633180329845,26217.85240962502,64795.485589954864,19950.34015679265,1483.0,0.0,0.8816339009625198,2.7643563964534263,0.0014947054983599872,1.0,1.0,-6.151718706836618,339013.3155350513,1546402.5709861016,4.561480331666252,1546402.5709861016,4.561480331666252,0.7609448647849029,0.09056164061457057,4.028046144702076,101325.0,128348.27071270568,1.2666989460913465,1.0,0.0,4.028046144701738,1.2817586821567877,1.2821061455036973,3.142593220374501,0.0,16551.850263078617,0.0,0.0,22746.486216577647,2319.4960783323204,19334.51054998837,1971.571387781594,0.85,0.8499998798010996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4197.97601381329,4632.441516551485,5.092022667643695,3.333671738438681,-3.8274242577736874,7.161095996212369,2.9701933660300766,3.5,0.8486266760085933,0.6,0.00027106916722268874,0.9951705595359478,0.00027238463258910054,197.69726017620675,0.22789631275793887,0.00038819525405403706,1100.145349989141,0.011549750083209851,9.177133289525971e-05,0.00017929783432742903,0.000722219950316032,0.09056164065869018,0.09056164065869018,0.09056164065869018,0.09003841645371707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488872.640190516,595.267640359303,0.0,0.09056164065869018,0.09056164061457057,0.09056164061457057,0.36647496708022853,0.36647496708022853,0.5,9.50060932037146,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,26217.85240962502,19950.34015679265,0.7609448647849029,0.9954677861041082,0.6655653426555524,42257.45940475719,25750.0,0.0,9182.98941456505,-9182.98941456505,0.17942877134860827,4.485719283715203,7335.7170773544085,1847.2723372106418,9182.98941456505,4.895855895285599,0.9709349098950658,1.4451071587137723,1.44289012988976,1.2740854338173164,0.0002697461801616432,0.0031210299826845245,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52540.59416931138,16567.01058543495,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.6111049739847,261.6111049739847,-11.538895026015268,246.13975770258594,277.0824522453768,124848.02495323274,123114.5864716585,1733.4384815742335,0.0,nan,277.0824522453768,3.932452245376851,270.89391333685165,-2.2560866631483236,264.7053744283043,-8.444625571695667,258.5168355196647,-14.633164480335267,252.3282966111246,-20.821703388875363,246.13975770258594,-27.010242297414038,1.0,1.0,26381.15544483698,26381.15544483698,276.0934925431153,2.943492543115326,276.0934925431153,276.0934925431153,77830.27802129042,78616.69718162356,-786.4191603331419,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.0934925431153,2.943492543115326,1.0,0.002,0.14601049350542092,0.004904794428395987,0.00022570114385834616,0.0017742988589477256,0.11285057192917308,0.11285057192917308,0.0,2.8060717811861924e-12,0.9941313414176927,0.9941313414176927,0.0,0.09003016526515004,0.0005314753494205326,0.0,0.0,0.0,1600544.9723061798,266.99828129316336,0.0,1.0,1283190.3131133227,2603.4680473147423,,,,,,,,,,,,,,,,,4.0,16551.850263078617,1483.0,0.36647496708022853,6.17534620354742,2.9701933660300766
34.0,-28.48898548659337,3.3322602289807346,34.93918533591375,24.726398556400113,5.493746866313246,-25.090712251329258,-38.638815412390954,2.0954736303436983,-6.178341773969805,-6.1783417739689845,39.80747001844532,43164.045395292385,21345.650170831417,21345.650170831417,64509.6955661238,77872.78545701815,78602.6614180183,21345.650170831417,99948.31158884971,99948.31158884971,99948.31158884971,126174.20349800395,121990.03854933793,4184.164948666021,0.0,91632.35471636045,56923.61465177843,38565.26673842447,26225.891909154234,64791.158647578704,19954.805800849328,1484.0,0.0,0.881506114775112,2.7616222690850085,0.0014947054983599872,1.0,1.0,-6.178341773969805,338658.2441098206,1546248.6292483748,4.565808321934591,1546248.6292483748,4.565808321934591,0.7608818746745478,0.0904774009698497,4.028046144702076,101325.0,128353.33929721371,1.2667489691311493,1.0,0.0,4.028046144705171,1.2818616371172216,1.2822108147058753,3.142340817500981,0.0,16552.841476143225,0.0,0.0,22748.586144396766,2319.710211376644,19336.29569649077,1971.7534220646983,0.85,0.8499998889492972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4185.412633989837,4632.441516551485,5.100010927831316,3.3322602289807346,-3.8544155955923056,7.18667582457304,2.955393206087983,3.5,0.8443980588822809,0.6,0.00027238463258910054,0.9980245439001098,0.0002729237815381452,197.68130097694078,0.11383841383569022,6.336110289778932e-05,179.56536561233494,0.01161311118610764,9.190602207574916e-05,0.00018047861051335138,0.0007269761712794926,0.09047740114494092,0.09047740114494092,0.09047740114494092,0.08999697000960717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488924.8160946712,595.2504836887721,0.0,0.09047740114494092,0.0904774009698497,0.0904774009698497,0.36610885987836617,0.36610885987836617,0.5,9.486196390693559,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,26225.891909154234,19954.805800849328,0.7608818746745478,0.9956558412084298,0.6662027087688986,42257.45940475719,25750.0,0.0,4573.730910918869,-4573.730910918869,0.08961372074649626,2.2403430186624047,3654.2918946088853,919.4390163099835,4573.730910918869,4.985512045202676,0.9698454626244178,1.4449970595733002,1.442611327516342,1.2742769295837484,0.00027106916722268874,0.003112157608255506,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47010.75568128839,21176.269089081132,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.6186096495976,261.6186096495976,-11.531390350402376,246.17982923503988,277.05739006414836,124457.25016667756,123165.9312327099,1291.318933967662,0.0,nan,277.05739006414836,3.9073900641483874,270.8818778983375,-2.2681221016624704,264.70636573254325,-8.44363426745673,258.53085356667015,-14.619146433329831,252.35534140084624,-20.794658599153735,246.17982923503988,-26.970170764960102,1.0,1.0,26381.15544483698,26381.15544483698,276.0652456703685,2.915245670368506,276.0652456703685,276.0652456703685,77857.37245765164,78602.6614180183,-745.2889603666554,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.0652456703685,2.915245670368506,1.0,0.002,0.14649782155079766,0.0048978972142819256,0.00022644203489533037,0.0017735579701498372,0.11322101744766519,0.11322101744766519,0.0,5.045167408845863e-12,0.9946138147510055,0.9946138147510055,0.0,0.08999007292737854,0.0004873280424711633,0.0,0.0,0.0,1600513.8925776784,266.9716582260302,0.0,1.0,1283281.369643903,2603.0985285820475,,,,,,,,,,,,,,,,,4.0,16552.841476143225,1484.0,0.36610885987836617,6.17534620354742,2.955393206087983
35.0,-28.49358634218383,3.3681675278527656,34.93672377833338,24.705157661251747,5.469493675966791,-25.09727834037008,-38.64651988316325,2.073185674092122,-6.193448262310142,-6.1934482623030025,39.807373700690206,43177.52038661962,21441.124132837558,21441.124132837558,64618.64451945717,77884.98232751558,78520.11454859082,21441.124132837558,99961.23868142838,99961.23868142838,99961.23868142838,126200.61110304741,122025.42099576112,4175.190107286303,0.0,91636.59437660383,56929.132435461135,38563.84660126965,26239.372421619035,64803.21902288869,19963.812260029248,1485.0,0.0,0.8814262918738667,2.7600718177356707,0.0014947054983599872,1.0,1.0,-6.193448262310142,338456.8990939647,1546244.4930489424,4.568512260167176,1546244.4930489424,4.568512260167176,0.7608342127718248,0.09039553569905853,4.028046144702076,101325.0,128357.06926140992,1.266785781015642,1.0,0.0,4.02804614470098,1.2819654440549209,1.2823146499204612,3.1420863669781647,0.0,16553.27650645448,0.0,0.0,22749.638679569172,2319.8175400946475,19337.188714056778,1971.8444845137512,0.85,0.8499998169827189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.69038424235,4632.441516551485,5.126156172977501,3.3681675278527656,-3.8584847277049965,7.226652255557762,2.952190186965567,3.5,0.8434829105615905,0.6,0.00027238463258910054,0.9984967186734368,0.00027279471979735695,197.68501844792436,0.0,0.0,0.0,0.01161311118610764,9.182684720366972e-05,0.00018055778538543082,0.0007272950913177294,0.0903955357061934,0.0903955357061934,0.0903955357061934,0.08999890362860702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488981.7431283758,595.2319504212179,0.0,0.0903955357061934,0.09039553569905853,0.09039553569905853,0.365753429030457,0.365753429030457,0.5,9.474297428295463,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,26239.372421619035,19963.812260029248,0.7608342127718248,0.9971517695229565,0.6662866604106378,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424967692117883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.622126743657,261.622126743657,-11.527873256342957,246.21159985753377,277.03265362977055,124042.58072043279,123437.39931410663,605.181406326162,0.0,nan,277.03265362977055,3.882653629770573,270.8684428753317,-2.281557124668268,264.7042321209142,-8.445767879085793,258.54002136642555,-14.609978633574428,252.37581061196641,-20.774189388033562,246.21159985753377,-26.938400142466207,1.0,1.0,26381.15544483698,26381.15544483698,276.04058928688016,2.8905892868801857,276.04058928688016,276.04058928688016,77869.5644288509,78520.11454859082,-650.5501197399135,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.04058928688016,2.8905892868801857,1.0,0.002,0.1468988950395344,0.004893455797980831,0.00022705491277587414,0.0017729450872110584,0.11352745638793707,0.11352745638793707,0.0,-1.3067671944533288e-14,0.9955631272527838,0.9955631272527838,0.0,0.08999446221024537,0.00040107348881315814,0.0,0.0,0.0,1600496.2527824782,266.95655173768984,0.0,1.0,1283333.0309457676,2602.888914060865,,,,,,,,,,,,,,,,,5.0,16553.27650645448,1485.0,0.365753429030457,6.17534620354742,2.952190186965567
36.0,-28.49823205435722,3.4028635203222106,34.93449656466257,24.68653443446385,5.449186968664838,-25.10349015205406,-38.65322128459809,2.0544450663557994,-6.202155871801779,-6.202155871762909,39.80920738775542,43186.63330583217,21586.4809037716,21586.4809037716,64773.114209603766,77891.79868907858,78417.9345165906,21586.4809037716,100004.4154203622,100004.4154203622,100004.4154203622,126260.29210498897,122092.48747488562,4167.804630103351,0.0,91637.06961903241,56931.904235762304,38561.29487030012,26255.876684626768,64817.171554926885,19975.342885019705,1486.0,0.0,0.8813731810750522,2.759178426409769,0.0014947054983599872,1.0,1.0,-6.202155871801779,338340.88350762334,1546323.2390091927,4.570311524218597,1546323.2390091927,4.570311524218597,0.7607951212200652,0.09031828040148025,4.028046144702076,101325.0,128359.22843598516,1.266807090411894,1.0,0.0,4.02804614470124,1.2820527421053312,1.2824019717507567,3.1418724147708574,0.0,16553.234703131264,0.0,0.0,22749.756662931704,2319.829571049411,19337.292978770525,1971.8551165556562,0.85,0.8499999918802902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4189.531942176219,4632.441516551485,5.152480325178921,3.4028635203222106,-3.852989453086422,7.255852973408633,2.9602426558402644,3.5,0.8457836159543612,0.6,0.00027238463258910054,0.9989737415903187,0.0002726644567808931,197.68877230469974,0.0,0.0,0.0,0.01161311118610764,9.175803161502205e-05,0.00018062660097407847,0.000727572283684277,0.09031828040162516,0.09031828040162516,0.09031828040162516,0.0900249332950326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489033.062825272,595.2153358975326,0.0,0.09031828040162516,0.09031828040148025,0.09031828040148025,0.36541648181137815,0.36541648181137815,0.5,9.465497015208875,-3.888089850079268e-11,-3.888089850079268e-11,-3.888089850079268e-11,-3.888089850079268e-11,-3.888089850079268e-11,-3.888089850079268e-11,26255.876684626768,19975.342885019705,0.7607951212200652,0.999320282816016,0.6662838298834943,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425238959043838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.62273596429156,261.62273596429156,-11.527264035708413,246.23660695558064,277.0088649729947,123735.34512009457,123630.5173856558,104.82773443876738,0.0,nan,277.0088649729947,3.858864972994695,270.8544133695188,-2.295586630481182,264.69996176606116,-8.450038233938812,258.54551016254305,-14.604489837456924,252.391058559051,-20.758941440948973,246.23660695558064,-26.913393044419337,1.0,1.0,26381.15544483698,26381.15544483698,276.02006041031177,2.870060410311794,276.02006041031177,276.02006041031177,77876.36686086853,78417.9345165906,-541.5676557220722,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.02006041031177,2.870060410311794,1.0,0.002,0.1471950779644803,0.004890619976250605,0.0002275086304887132,0.0017724913695611648,0.1137543152443566,0.1137543152443566,0.0,4.987807042389214e-14,0.9967206757748011,0.9967206757748011,0.0,0.09002209747658137,0.0002961829248988851,0.0,0.0,0.0,1600486.0834553053,266.9478441281982,0.0,1.0,1283362.8073028405,2602.768108199805,,,,,,,,,,,,,,,,,4.0,16553.234703131264,1486.0,0.36541648181137815,6.17534620354742,2.9602426558402644
37.0,-28.502913303221995,3.4364144630144398,34.93250786177395,24.67102986937391,5.432388174168191,-25.109383155508542,-38.65944956252349,2.038858025846101,-6.20911272072135,-6.209112720747517,39.8116303832538,43193.63050240446,21723.88685741604,21723.88685741604,64917.5173598205,77897.03897679028,78331.09623291534,21723.88685741604,100054.98309033139,100054.98309033139,100054.98309033139,126328.2132323225,122166.11466876358,4162.098563558921,0.0,91637.40352878373,56933.995051933496,38559.34275205582,26273.230141991113,64832.57289404693,19987.584096080736,1487.0,0.0,0.8813271443546431,2.758464825364248,0.0014947054983599872,1.0,1.0,-6.20911272072135,338248.21658643195,1546427.2969157584,4.571871250415308,1546427.2969157584,4.571871250415308,0.760758535896035,0.09024808317716089,4.028046144702076,101325.0,128360.991809213,1.2668244935525586,1.0,0.0,4.028046144703127,1.2821253591733701,1.2824746085995988,3.1416944652737344,0.0,16553.191847819322,0.0,0.0,22749.83955913977,2319.8380241101468,19337.36380646725,1971.8623389707238,0.85,0.8500000079648229,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4196.106862673938,4632.441516551485,5.177152910632178,3.4364144630144398,-3.8465652730539137,7.282979736068354,2.9679895594483012,3.5,0.8479970169852289,0.6,0.00027238463258910054,0.9994546621952665,0.0002725332552762498,197.69255502025717,0.0,0.0,0.0,0.01161311118610764,9.169411718291408e-05,0.00018069051540618646,0.0007278297339661205,0.0902480832443892,0.0902480832443892,0.0902480832443892,0.09005751248982555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489072.3620741871,595.2026623317702,0.0,0.0902480832443892,0.09024808317716089,0.09024808317716089,0.36510663187915166,0.36510663187915166,0.5,9.45977989652363,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,26273.230141991113,19987.584096080736,0.760758535896035,1.0013102127832008,0.6662334776223358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442551288107105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.6212816863262,261.6212816863262,-11.528718313673778,246.25610601286948,276.986457359774,123513.66480007942,123763.90035603567,-250.2355559562542,0.0,nan,276.986457359774,3.8364573597740446,270.8403870904029,-2.3096129095970923,264.6943168210403,-8.455683178959703,258.54824655162975,-14.601753448370232,252.40217628224076,-20.747823717759218,246.25610601286948,-26.893893987130497,1.0,1.0,26381.15544483698,26381.15544483698,276.0030571899719,2.853057189971935,276.0030571899719,276.0030571899719,77881.71647996422,78331.09623291534,-449.3797529511212,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,276.0030571899719,2.853057189971935,1.0,0.002,0.1473877257443193,0.004888542767584958,0.0002278031293123905,0.0017721968735243088,0.11390156465619525,0.11390156465619525,0.0,2.836699191516301e-12,0.9978653532542809,0.9978653532542809,0.0,0.09005543540009939,0.00019264777706150954,0.0,0.0,0.0,1600477.9580048437,266.9408872792786,0.0,1.0,1283386.5957438615,2602.671601739426,,,,,,,,,,,,,,,,,4.0,16553.191847819322,1487.0,0.36510663187915166,6.17534620354742,2.9679895594483012
38.0,-28.5076196696394,3.4688782519966512,34.930759117583236,24.658020527008944,5.4183957353428625,-25.115018129132284,-38.665311760827876,2.0257941958709598,-6.214684680788196,-6.214684680841131,39.81457266320474,43199.000206990844,21854.34483099414,21854.34483099414,65053.34503798498,77901.0195600592,78257.43130259594,21854.34483099414,100111.77613359009,100111.77613359009,100111.77613359009,126403.05181483287,122244.95070143155,4158.101113401329,0.0,91637.62418549531,56935.60483661848,38557.79927652982,26291.27568124279,64849.07495777261,20000.406636506454,1488.0,0.0,0.8812865071954669,2.7578933848753002,0.0014947054983599872,1.0,1.0,-6.214684680788196,338174.0111055655,1546553.6631145077,4.573248127668008,1546553.6631145077,4.573248127668008,0.7607240850156052,0.09018670640458219,4.028046144702076,101325.0,128362.45592343912,1.2668389432365075,1.0,0.0,4.02804614469967,1.282186227418515,1.2825354934251814,3.1415453220176355,0.0,16553.148125731917,0.0,0.0,22749.894339225117,2319.8436101242646,19337.40572850609,1971.866613828993,0.85,0.849999803962375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4202.431211275679,4632.441516551485,5.200405130334089,3.4688782519966512,-3.839470075915626,7.308348327912277,2.975448866360994,3.5,0.8501282475317126,0.6,0.00027238463258910054,0.9999384150844693,0.0002724014084068277,197.6963581781592,0.0,0.0,0.0,0.01161311118610764,9.163399703570261e-05,0.00018075063555339792,0.0007280719006933145,0.09018670576368379,0.09018670576368379,0.09018670576368379,0.09009525255470302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489099.83096235094,595.1938647768101,0.0,0.09018670576368379,0.09018670640458219,0.09018670640458219,0.36483073850526304,0.36483073850526304,0.5,9.457036305806714,5.292122295941226e-11,5.292122295941226e-11,5.292122295941226e-11,5.292122295941226e-11,5.292122295941226e-11,5.292122295941226e-11,26291.27568124279,20000.406636506454,0.7607240850156052,1.0031499305170566,0.6661467451173434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425788908947408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.6183919311496,261.6183919311496,-11.531608068850403,246.27111966519513,276.9656641970993,123356.33195536751,123853.56804750265,-497.2360921350935,0.0,nan,276.9656641970993,3.815664197099295,270.8267552907166,-2.323244709283358,264.68784638435807,-8.46215361564191,258.5489374779591,-14.601062522040877,252.4100285715692,-20.739971428430778,246.27111966519513,-26.878880334804848,1.0,1.0,26381.15544483698,26381.15544483698,275.98896289140583,2.8389628914058562,275.98896289140583,275.98896289140583,77885.58935360344,78257.43130259594,-371.84194899249997,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.98896289140583,2.8389628914058562,1.0,0.002,0.1474805800442812,0.0048871421517804265,0.00022794403060036144,0.0017720562187947112,0.11397201530018071,0.11397201530018071,0.0,2.493950727357197e-10,0.9989704213660275,0.9989704213660275,0.0,0.09009385209859969,9.285430598250514e-05,0.0,0.0,0.0,1600471.4495763679,266.9353153192118,0.0,1.0,1283405.6479837259,2602.594313107369,,,,,,,,,,,,,,,,,3.0,16553.148125731917,1488.0,0.36483073850526304,6.17534620354742,2.975448866360994
