time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
39.0,-28.512339479738635,3.50030735424578,34.92924902675363,24.647189292032294,5.4068518367915885,-25.120420348176253,-38.67084552822632,2.0149327059993416,-6.2190816752375895,-6.219089409110319,39.8179576621619,43201.62596428539,21978.50777580088,21978.50777580088,65180.13374008627,77903.90518492795,78194.98346445773,21978.50777580088,100173.49124025862,100173.49124025862,100173.49124025862,126483.39902676607,122327.60814615648,4155.79088060959,0.0,91637.74674546637,56936.788251333666,38556.620549036335,26309.907786507454,64866.528335543786,20013.72199564852,1489.0,0.0,0.8812504046062543,2.757441612948265,0.0014947054983599872,1.0,1.0,-6.212685809150287,338115.35947630525,1546699.0530388837,4.574471433165622,1546699.0530388837,4.574471433165622,0.7606914535030102,0.09013537857148138,4.028046144702076,101325.0,128363.65819299834,1.266850808714516,1.0,0.0,4.028046144699005,1.2822368387103886,1.282586118503511,3.1414213217842724,0.0,16553.10374441458,0.0,0.0,22749.92476588029,2319.846712779623,19337.440213016565,1971.8701302704355,0.85,0.8500001829464652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4208.518915363452,4632.441516551485,5.222385408692595,3.50030735424578,-3.831851510364699,7.332158864610479,2.982636133475652,3.5,0.8521817524216149,0.6,0.00027238463258910054,1.0004238035797681,0.0002722692439088712,197.7002090097134,0.0,0.0,0.0,0.01161311118610764,9.157727855520633e-05,0.00018080735403389422,0.000728300365350011,0.09013537844946656,0.09013537844946656,0.09013537844946656,0.09013733927397814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489115.9240251857,595.1887917685643,0.0,0.09013537844946656,0.09013537857148138,0.09013537857148138,0.3645938783604827,0.3645938783604827,0.5,9.457095134129663,3.808509063674137e-11,3.808509063674137e-11,3.808509063674137e-11,7.733872735116165e-06,0.006403599960037809,3.808509063674137e-11,26309.907786507454,20013.72199564852,0.7606914535030102,1.0048346260018766,0.6660079870593745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426066428518525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.61454906703676,261.61454906703676,-11.535450932963215,246.28248337806204,276.94661475602715,123249.46923738444,123910.7054380723,-661.236200687867,0.0,nan,276.94661475602715,3.796614756027168,270.8137884803929,-2.3362115196071045,264.6809622048626,-8.469037795137353,258.54813592923455,-14.60186407076543,252.4153096536414,-20.734690346358576,246.28248337806204,-26.867516621937938,1.0,1.0,26381.15544483698,26381.15544483698,275.97733353655815,2.8273335365581715,275.97733353655815,275.97733353655815,77888.43833258173,78194.98346445773,-306.5451318760024,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.97733353655815,2.8273335365581715,1.0,0.002,0.14747940961568762,0.0048863517715741454,0.00022794015470319545,0.0017720598451269316,0.11397007735159773,0.11397007735159773,0.0,-1.6987279638502883e-13,1.0,1.0000130011502761,0.006403599921952718,0.09013537857148138,0.0,1.1704334277944727e-06,1.502158499358046,0.0,1600466.3246042258,266.9309183247624,7.733834650025528e-06,1.0,1283420.7086759862,2602.533219195993,,,,,,,,,,,,,,,,,4.0,16553.10374441458,1489.0,0.3645938783604827,6.17534620354742,2.982636133475652
40.0,-28.516746700921463,3.5307498277537936,34.92797393561841,24.63825886314737,5.397402334460004,-25.125331797412898,-38.67597776753826,2.005987432069875,-6.221932319685607,-6.222494027027309,39.82171529505611,43203.74272689427,22096.903132859257,22096.903132859257,65300.645859753524,77905.99022250737,78142.03636600498,22096.903132859257,100238.93949886423,100238.93949886423,100238.93949886423,126567.98052378296,122412.87192656679,4155.108597216165,0.0,91637.78723612727,56936.95168522993,38556.4839454415,26329.041024918733,64885.52497036023,20027.45803455021,1490.0,0.0,0.8812182144622431,2.75708511326235,0.0014947054983599872,1.0,1.0,-5.741725112081667,338070.03039997705,1546860.4601537988,4.575562223967854,1546860.4601537988,4.575562223967854,0.7606603679790509,0.0900949493814908,4.028046144702076,101325.0,128364.62773648753,1.2668603773647917,1.0,0.0,4.028046144699657,1.2822787618053948,1.2826279050501614,3.1413186154863517,0.0,16553.058936896603,0.0,0.0,22749.934818064263,2319.8477378171206,19337.445178823393,1971.8706366418087,0.85,0.8500000256470523,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4214.382516604395,4632.441516551485,5.243212509970057,3.5307498277537936,-3.8238203264616617,7.354570154215455,2.989565376407467,3.5,0.8541615361164191,0.6,0.0002722692439088712,1.0004532791062282,0.00027214588586496266,197.70380989860922,0.0,2.2812366198698245e-05,64.65024580711082,0.011635923552306339,9.152470454330083e-05,0.00018074453936557037,0.0007280473449674383,0.09009489740261187,0.09009489740261187,0.09009489740261187,0.09018291909779161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489121.36502296326,595.187204412738,0.0,0.09009489740261187,0.0900949493814908,0.0900949493814908,0.3643994550354181,0.3643994550354181,0.5,9.459735998657772,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,0.0005617073417170104,0.48076891494565643,1.4836132322670892e-11,26329.041024918733,20027.45803455021,0.7606603679790509,1.006397742633398,0.6658456219107386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426345762604882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.1096505643,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.61014520335175,261.61014520335175,-11.539854796648228,246.29093380947432,276.9293565972404,123182.83315093229,123940.59975559897,-757.7666046666955,0.0,nan,276.9293565972404,3.779356597240451,270.80167203966187,-2.3483279603381106,264.6739874821666,-8.476012517833396,258.54630292455704,-14.603697075442938,252.4186183670101,-20.731381632989866,246.29093380947432,-26.859066190525652,1.0,1.0,26381.15544483698,26381.15544483698,275.9678034381419,2.8178034381419366,275.9678034381419,275.9678034381419,77890.57892066948,78142.03636600498,-251.4574453355017,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.9678034381419,2.8178034381419366,1.0,0.002,0.14739167310628556,0.0048861114421235525,0.00022780295494195243,0.0017721970371948129,0.11390147747097622,0.11390147747097622,0.0,-7.863234802868435e-12,1.0,1.0009749289315126,0.4807689149308203,0.0900949493814908,0.0,8.773341374770192e-05,112.59990133797393,0.0,1600463.7908182135,266.92806768031437,0.0005617073268808781,1.0,1283432.349523996,2599.568014104278,,,,,,,,,,,,,,,,,3.0,16553.058936896603,1490.0,0.3643994550354181,6.17534620354742,2.989565376407467
41.0,-28.521153995262758,3.5602495371394887,34.92692819976123,24.63087545419114,5.389676645156736,-25.130070931191113,-38.68089179797096,1.9985935815040627,-6.223064389873343,-6.225059923068497,39.82578026295137,43204.94980335136,22210.034919593243,22210.034919593243,65414.9847229446,77907.3583003637,78097.0384877003,22210.034919593243,100307.07340729353,100307.07340729353,100307.07340729353,126655.66733332239,122499.71275698025,4155.954576342129,0.0,91637.80856893487,56936.81144865441,38556.66346697829,26348.59392602886,64905.25739300715,20041.545985393324,1491.0,0.0,0.881189326131499,2.756802840154882,0.0014947054983599872,1.0,1.0,-5.314341555378007,338035.87121995195,1547035.0830152105,4.576541174260738,1547035.0830152105,4.576541174260738,0.7606305688135782,0.09006570192225428,4.028046144702076,101325.0,128365.42930520317,1.2668682882329452,1.0,0.0,4.02804614470156,1.2823134736943236,1.282662468198645,3.141233580816509,0.0,16553.020234249583,0.0,0.0,22749.940114132587,2319.848277865794,19337.449645881487,1971.871092154965,0.85,0.850000024126164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4220.033434733238,4632.441516551485,5.262999751801067,3.5602495371394887,-3.8154840944384105,7.3757336315779,2.996249368172794,3.5,0.8560712480493697,0.6,0.00027214588586496266,1.0004533028957237,0.0002720225772429962,197.70741096069003,0.0,2.4388355262355464e-05,69.11659881351538,0.011660311907568695,9.147439197363451e-05,0.00018067149389132815,0.000727753114426529,0.09006567911285165,0.09006567911285165,0.09006567911285165,0.09023124725171709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489117.07131047436,595.1888009363837,0.0,0.09006567911285165,0.09006570192225428,0.09006570192225428,0.3642493344620375,0.3642493344620375,0.5,9.464703216707418,-5.3375970310298726e-11,-5.3375970310298726e-11,-5.3375970310298726e-11,0.0019955331951564403,0.9107183676904924,-5.3375970310298726e-11,26348.59392602886,20041.545985393324,0.7606305688135782,1.0078534058782174,0.6656617897952629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426606743162957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.576003570706,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.6054390436344,261.6054390436344,-11.544560956365558,246.29701630534538,276.9138617819349,123144.73519288537,123954.5174473539,-809.7822544685152,0.0,nan,276.9138617819349,3.7638617819349065,270.79049268659395,-2.359507313406027,264.667123591336,-8.48287640866397,258.5437544959518,-14.606245504048161,252.4203854006447,-20.729614599355273,246.29701630534538,-26.852983694654597,1.0,1.0,26381.15544483698,26381.15544483698,275.96003171148647,2.810031711486488,275.96003171148647,275.96003171148647,77891.96506453348,78097.0384877003,-205.07342316681752,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.96003171148647,2.810031711486488,1.0,0.002,0.1472258784395468,0.0048863549881538685,0.00022754550711778554,0.001772454483517118,0.11377275355889277,0.11377275355889277,0.0,-9.365096372004889e-12,1.0,1.0018448432347433,0.9107183677438684,0.09006570192225428,0.0,0.00016579220236923045,212.78453031399917,0.0,1600464.5292293837,266.92693561012663,0.0019955332485324107,1.0,1283441.1225210316,2594.1585591465378,,,,,,,,,,,,,,,,,3.0,16553.020234249583,1491.0,0.3642493344620375,6.17534620354742,2.996249368172794
42.0,-28.525547913996697,3.588846549578889,34.92610495238779,24.624789354298287,5.3834064400217825,-25.134652478598017,-38.68558653686193,1.9925110045495695,-6.222949165073885,-6.226931454181477,39.830106345793716,43205.301853347424,22318.358503101852,22318.358503101852,65523.660356449276,77908.08592871341,78058.80661844435,22318.358503101852,100377.16512154619,100377.16512154619,100377.16512154619,126745.66301678658,122587.4437805151,4158.219236271487,0.0,91637.77336060067,56936.39579092294,38557.086188530804,26368.49789524039,64925.584083771195,20055.928428923584,1492.0,0.0,0.8811631471797465,2.7565843596591724,0.0014947054983599872,1.0,1.0,-4.9346900486137315,338010.95767119696,1547220.9392172827,4.57742834693056,1547220.9392172827,4.57742834693056,0.760601855615892,0.09004781887034008,4.028046144702076,101325.0,128366.07297651807,1.2668746407749132,1.0,0.0,4.028046144703271,1.2823420759347723,1.2826909200914147,3.141163516580241,0.0,16552.98138322958,0.0,0.0,22749.93137333545,2319.8473865525384,19337.44365838916,1971.8704816006648,0.85,0.8500000875191223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4225.4820255144705,4632.441516551485,5.281849116464884,3.588846549578889,-3.806938622238629,7.3957851718175185,3.002699696883735,3.5,0.8579141991096385,0.6,0.0002720225772429962,1.0004519430557692,0.000271899694064398,197.71100120689005,0.0,2.437902839811834e-05,69.09016648026738,0.011684690935966814,9.142634850544593e-05,0.00018059622873755027,0.0007274499429140236,0.09004781887527809,0.09004781887527809,0.09004781887527809,0.09028192653654571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489104.12338295014,595.1932273231071,0.0,0.09004781887527809,0.09004781887034008,0.09004781887034008,0.3641440088109288,0.3641440088109288,0.5,9.471726446367532,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,0.003982289107568704,1.2922414055677223,-1.34718902700115e-11,26368.49789524039,20055.928428923584,0.760601855615892,1.009211719557369,0.6654588089280975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426867737006515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.549571237454,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.60061908352276,261.60061908352276,-11.549380916477219,246.3011769414145,276.90006122564034,123128.10845405707,123957.4721835009,-829.3637294438137,0.0,nan,276.90006122564034,3.7500612256403656,270.78028436877463,-2.369715631225347,264.6605075119769,-8.489492488023075,258.54073065508396,-14.609269344916015,252.4209537982461,-20.729046201753874,246.3011769414145,-26.84882305858548,1.0,1.0,26381.15544483698,26381.15544483698,275.9537371132665,2.80373711326655,275.9537371132665,275.9537371132665,77892.7093228493,78058.80661844435,-166.09729559504194,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.9537371132665,2.80373711326655,1.0,0.002,0.14699110815382,0.004887017613339224,0.00022718178178432247,0.0017728182182993745,0.11359089089216123,0.11359089089216123,0.0,8.369693826892899e-14,1.0,1.0026152582785028,1.2922414055811942,0.09004781887034008,0.0,0.00023477028561676822,301.31534116151954,0.0,1600467.519363523,266.9270508349261,0.003982289121040594,1.0,1283447.5213501994,2589.4313019477618,,,,,,,,,,,,,,,,,4.0,16552.98138322958,1492.0,0.3641440088109288,6.17534620354742,3.002699696883735
43.0,-28.529941197479424,3.6165775174130395,34.92549640726862,24.619779211375885,5.37834410123948,-25.139112667606344,-38.69011615226043,1.9875155713499282,-6.221998423694799,-6.228237096442623,39.83465329518281,43204.96914103872,22422.283856335565,22422.283856335565,65627.25299737428,77908.2797081361,78026.32985010353,22422.283856335565,100448.6137064391,100448.6137064391,100448.6137064391,126837.30580190076,122675.53048379184,4161.775318108925,0.0,91637.69311846573,56935.78826948483,38557.67205442322,26388.69209546166,64946.36414988489,20070.554462883647,1493.0,0.0,0.8811391466009797,2.7564202869109393,0.0014947054983599872,1.0,1.0,-4.604600164023395,337993.57800640364,1547416.3024290553,4.578241727420448,1547416.3024290553,4.578241727420448,0.7605740515777737,0.09004112570720163,4.028046144702076,101325.0,128366.58781335305,1.2668797218194232,1.0,0.0,4.028046144704016,1.2823656115650215,1.2827143045348537,3.1411058658896645,0.0,16552.94265325777,0.0,0.0,22749.911452477532,2319.845355190359,19337.423351844096,1971.868410909342,0.85,0.8499999392190247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4230.737683838668,4632.441516551485,5.299852066458349,3.6165775174130395,-3.7982687412202685,7.4148462586333075,3.008926878198187,3.5,0.8596933937709105,0.6,0.000271899694064398,1.0004518938646203,0.00027177687975988885,197.7145910467548,0.0,2.4295356272135868e-05,68.85303967523305,0.01170898629223895,9.138001692553291e-05,0.00018051967713886508,0.000727141589542069,0.09004112570845747,0.09004112570845747,0.09004112570845747,0.09033459945637332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489083.65331972856,595.2001130108672,0.0,0.09004112570845747,0.09004112570720163,0.09004112570720163,0.364082810031981,0.364082810031981,0.5,9.480530657844492,0.0675136023101004,0.0675136023101004,3.922195901395753e-12,0.006238672747826968,1.623636932419231,3.922195901395753e-12,26388.69209546166,20070.554462883647,0.7605740515777737,1.010483863976096,0.6652407676175556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442712794767849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.31244443242,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.59581587776944,261.59581587776944,-11.554184122230538,246.3037762370586,276.88785551848855,123127.11228911033,123953.59311946107,-826.4808303507547,0.0,nan,276.88785551848855,3.7378555184885727,270.7710396621853,-2.3789603378147035,264.6542238059337,-8.495776194066252,258.5374079496148,-14.61259205038516,252.42059209333556,-20.72940790666442,246.3037762370586,-26.846223762941378,1.0,1.0,26381.15544483698,26381.15544483698,275.94867421485793,2.7986742148579538,275.94867421485793,275.94867421485793,77892.89763951255,78026.32985010353,-133.4322105909814,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.94867421485793,2.7986742148579538,1.0,0.002,0.14669661539921905,0.004888036647271342,0.00022672601979330053,0.0017732739798847871,0.11336300989665025,0.11336300989665025,0.0,-3.219122017561471e-13,1.0,1.0032833125603289,1.6236369324153088,0.09004112570720163,0.0,0.0002944927538008792,377.9673095357297,0.0,1600471.8729907712,266.9280015763052,0.006238672743904772,1.0,1283451.985345934,2585.380100457094,,,,,,,,,,,,,,,,,4.0,16552.94265325777,1493.0,0.364082810031981,6.17534620354742,3.008926878198187
44.0,-28.534329023592665,3.6434761787120533,34.92509418999284,24.615680460725002,5.3743046839940405,-25.143465652843087,-38.69449419490991,1.9834413132245745,-6.2205480039775125,-6.229082244961017,39.83938844885378,43204.029125518195,22522.160142376917,22522.160142376917,65726.18926789511,77908.02157114555,77998.80022273933,22522.160142376917,100520.96036511625,100520.96036511625,100520.96036511625,126930.08707323167,122763.60161079878,4166.485462432894,0.0,91637.57293158445,56934.983874760066,38558.432285360424,26409.126708115422,64967.55899347585,20085.382412628827,1494.0,0.0,0.8811168872433235,2.7563028987283746,0.0014947054983599872,1.0,1.0,-4.323898190458181,337982.3284398738,1547619.7718041546,4.578996123696663,1547619.7718041546,4.578996123696663,0.7605470121985013,0.09004517654025816,4.028046144702076,101325.0,128366.99029583171,1.2668836940126496,1.0,0.0,4.028046144701029,1.2823848543372365,1.2827333950360416,3.1410587321571692,0.0,16552.9037895482,0.0,0.0,22749.88161496402,2319.8423126107305,19337.398269400284,1971.8658532118802,0.85,0.8499999515022034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4235.8089428148005,4632.441516551485,5.317085932447741,3.6434761787120533,-3.789542767744829,7.433018946456882,3.014940464410787,3.5,0.8614115612602248,0.6,0.00027177687975988885,1.0004513485249444,0.000271654269006278,197.71817653981276,0.0,2.428217999071903e-05,68.81569809369773,0.011733268472229668,9.133525634131931e-05,0.00018044162341856952,0.0007268271855549528,0.0900451741792397,0.0900451741792397,0.0900451741792397,0.0903889717422158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489056.81023740536,595.2090822401324,0.0,0.0900451741792397,0.09004517654025816,0.09004517654025816,0.36406412052766246,0.36406412052766246,0.5,9.490844906183115,0.43405782032328943,0.43405782032328943,-2.7284841053187847e-12,0.008534240983522068,1.905184054502854,-2.7284841053187847e-12,26409.126708115422,20085.382412628827,0.7605470121985013,1.0116770629245198,0.6650092722408859,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442738812962895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.27510285089,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.5911198691137,261.5911198691137,-11.55888013088628,246.3051083142816,276.8771314239542,123137.60429804453,123945.63987378456,-808.0355757400499,0.0,nan,276.8771314239542,3.7271314239542335,270.7627268020038,-2.387273197996194,264.6483221801047,-8.501677819895292,258.53391755813203,-14.616082441867945,252.4195129362059,-20.730487063794072,246.3051083142816,-26.84489168571838,1.0,1.0,26381.15544483698,26381.15544483698,275.9446441477982,2.7946441477982376,275.9446441477982,275.9446441477982,77892.65246568045,77998.80022273933,-106.14775705887587,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.9446441477982,2.7946441477982376,1.0,0.002,0.14635149184075832,0.00488935440599855,0.00022619222276070613,0.0017738077823705595,0.11309611138035307,0.11309611138035307,0.0,5.131265638086413e-12,1.0,1.0038500615743542,1.9051840545055825,0.09004517654025816,0.0,0.000345119402652637,442.9451797551594,0.0,1600476.8665978631,266.92945199602246,0.008534240986250552,1.0,1283454.8748943685,2581.9783005351023,,,,,,,,,,,,,,,,,3.0,16552.9037895482,1494.0,0.36406412052766246,6.17534620354742,3.014940464410787
45.0,-28.53870373391787,3.669573732503287,34.92488950053633,24.612342577334516,5.371118287414855,-25.147721531741247,-38.69874095600096,1.9801360852382295,-6.2188634725746965,-6.229556617975503,39.8442827132558,43202.599849347556,22618.293540314276,22618.293540314276,65820.89338966183,77907.39056590262,77975.51523842587,22618.293540314276,100593.80877874015,100593.80877874015,100593.80877874015,127023.56758007835,122851.35866311798,4172.208916960367,0.0,91637.41995777715,56934.027855277476,38559.32455833297,26429.758801338205,64989.083359671175,20100.376302302488,1495.0,0.0,0.881096001634305,2.756225350148991,0.0014947054983599872,1.0,1.0,-4.091231711827106,337976.01430549985,1547830.0994113104,4.579703984591674,1547830.0994113104,4.579703984591674,0.7605206106264109,0.09005935299322872,4.028046144702076,101325.0,128367.29690407767,1.2668867200007665,1.0,0.0,4.028046144702786,1.2824005127474811,1.2827489004578225,3.141020379095281,0.0,16552.864888725147,0.0,0.0,22749.84363779052,2319.8384400167765,19337.368569766757,1971.8628246920975,0.85,0.8500000649518669,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4240.703602337059,4632.441516551485,5.333618111826843,3.669573732503287,-3.7808179759461598,7.450391708449446,3.020749189765011,3.5,0.8630711970757174,0.6,0.000271654269006278,1.0004500151330138,0.0002715320754632209,197.721751427319,0.0,2.4242374628109427e-05,68.70288969606212,0.011757510846857777,9.129185732271724e-05,0.00018036241168356077,0.0007265081170311356,0.09005935300435307,0.09005935300435307,0.09005935300435307,0.090444784351755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489024.7142138801,595.2197688754154,0.0,0.09005935300435307,0.09005935299322872,0.09005935299322872,0.36408557682143056,0.36408557682143056,0.5,9.502407846831659,0.7739803206472402,0.7739803206472402,3.944933268940076e-11,0.01069314540080768,2.138324906148398,3.944933268940076e-11,26429.758801338205,20100.376302302488,0.7605206106264109,1.0127992269930495,0.664767028798514,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442764799726135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.16229445325,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.5865903068678,261.5865903068678,-11.5634096931322,246.3054135966279,276.86776701711244,123156.25386037625,123935.649239382,-779.3953790057236,0.0,nan,276.86776701711244,3.7177670171124646,270.7552963330128,-2.3947036669871977,264.6428256489368,-8.507174351063156,258.53035496480106,-14.619645035198914,252.4178842807156,-20.732115719284366,246.3054135966279,-26.84458640337209,1.0,1.0,26381.15544483698,26381.15544483698,275.94147592145646,2.791475921456481,275.94147592145646,275.94147592145646,77892.04685569264,77975.51523842587,-83.46838273323374,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.94147592145646,2.791475921456481,1.0,0.002,0.14596449750625476,0.004890917375361561,0.00022559388688147712,0.0017744061134379791,0.11279694344073855,0.11279694344073855,0.0,3.1945626699503293e-13,1.0,1.004318811207289,2.1383249061089487,0.09005935299322872,0.0,0.0003869943345239657,496.6903928546589,0.0,1600481.9372455787,266.9311365274253,0.010693145361358347,1.0,1283456.496761453,2579.189444925505,,,,,,,,,,,,,,,,,4.0,16552.864888725147,1495.0,0.36408557682143056,6.17534620354742,3.020749189765011
46.0,-28.54307715084528,3.6948990270885615,34.92487335076596,24.609635257534705,5.368639558897114,-25.151905479867104,-38.702894014399476,1.9774678877405218,-6.217148366032404,-6.2297414775697675,39.8493130816924,43200.7861998211,22710.96424737649,22710.96424737649,65911.75044719758,77906.447489722,77955.90468705741,22710.96424737649,100666.8689344339,100666.8689344339,100666.8689344339,127117.41953406231,122938.6122698215,4178.807264240814,0.0,91637.24093368281,56932.977265038804,38560.292965160006,26450.55059962841,65010.84356478842,20115.50462013253,1496.0,0.0,0.8810761442017896,2.756180947166867,0.0014947054983599872,1.0,1.0,-3.9042095022809917,337973.55375906604,1548046.2985105722,4.580377018534831,1548046.2985105722,4.580377018534831,0.760494740718748,0.09008293012977352,4.028046144702076,101325.0,128367.5320798959,1.2668890410056344,1.0,0.0,4.028046144702121,1.2824132013661287,1.2827614358127961,3.1409893008049825,0.0,16552.826104394182,0.0,0.0,22749.799193390452,2319.833907949244,19337.332138820308,1971.8591097694227,0.85,0.8500001241522354,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4245.428825467127,4632.441516551485,5.349510068603633,3.6948990270885615,-3.7721459775131256,7.467045004601687,3.026361078789887,3.5,0.8646745939399677,0.6,0.0002715320754632209,1.0004498980758583,0.0002714099686405608,197.72532536965014,0.0,2.416032134635791e-05,68.47035069557832,0.011781671168204135,9.124943431235108e-05,0.00018028264115086984,0.0007261867976444691,0.09008291881099416,0.09008291881099416,0.09008291881099416,0.09050178478651799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488988.43670925545,595.2318229166606,0.0,0.09008291881099416,0.09008293012977352,0.09008293012977352,0.3641442546461519,0.3641442546461519,0.5,9.51497431490907,1.083451562500784,1.083451562500784,-9.947598300641403e-12,0.012593111537341883,2.3255319752887544,-9.947598300641403e-12,26450.55059962841,20115.50462013253,0.760494740718748,1.0138577940695592,0.664516622627241,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427907096952555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.929755452766,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.58226137907997,261.58226137907997,-11.56773862092001,246.30488543081285,276.85963732734854,123180.41835099827,123925.29084200991,-744.8724910116479,0.0,nan,276.85963732734854,3.7096373273485597,270.74868694804235,-2.4013130519576293,264.6377365687438,-8.512263431256201,258.52678618941644,-14.623213810583536,252.41583581011557,-20.73416418988441,246.30488543081285,-26.845114569187132,1.0,1.0,26381.15544483698,26381.15544483698,275.9390223058114,2.789022305811443,275.9390223058114,275.9390223058114,77891.14123007188,77955.90468705741,-64.76345698552905,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.9390223058114,2.789022305811443,1.0,0.002,0.14554386825791274,0.004892675850485524,0.0002249437021930564,0.0017750562841190648,0.1124718510965282,0.1124718510965282,0.0,-1.3687878955281896e-11,1.0,1.0046948472044528,2.325531975298702,0.09008293012977352,0.0,0.00042062263083870235,539.8511140802945,0.0,1600486.6714592862,266.9328516339676,0.012593111547289482,1.0,1283457.1287898987,2576.96893139219,,,,,,,,,,,,,,,,,3.0,16552.826104394182,1496.0,0.3641442546461519,6.17534620354742,3.026361078789887
47.0,-28.547440039888308,3.719478770689374,34.92503653790196,24.607423378061526,5.36671618746461,-25.156024417159212,-38.70695448769254,1.9753005647518884,-6.215553535407082,-6.229711255703692,39.854455294457374,43198.63326759443,22800.430580300195,22800.430580300195,65999.06384789462,77905.26172774674,77939.40239526384,22800.430580300195,100739.83297556403,100739.83297556403,100739.83297556403,127211.29923611629,123025.15585132685,4186.143384789431,0.0,91637.03982457715,56931.80504587044,38561.37197634079,26471.466260552264,65032.83823689306,20130.737320534754,1497.0,0.0,0.881057010219468,2.756163082967074,0.0014947054983599872,1.0,1.0,-3.759854155913956,337973.95602151676,1548267.3281322424,4.581025551074337,1548267.3281322424,4.581025551074337,0.7604692963507482,0.09011505469040983,4.028046144702076,101325.0,128367.7087958161,1.2668907850561668,1.0,0.0,4.028046144702813,1.2824235553544359,1.2827716360118715,3.1409639411908694,0.0,16552.787200150604,0.0,0.0,22749.749266180475,2319.828816790696,19337.286527317967,1971.8544586905791,0.85,0.8499999846620095,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4249.991187102065,4632.441516551485,5.364818319975644,3.719478770689374,-3.763573898041786,7.48305266873116,3.0317834988772834,3.5,0.8662238568220809,0.6,0.0002714099686405608,1.0004488307801085,0.00027128820614336324,197.72889081997252,0.0,2.4143611240325626e-05,68.42299425508283,0.011805814779444462,9.120797466095335e-05,0.00018020199397960745,0.0007258619471171844,0.09011502918820707,0.09011502918820707,0.09011502918820707,0.09055972695961431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488948.9626134665,595.2449225033828,0.0,0.09011502918820707,0.09011505469040983,0.09011505469040983,0.36423684348599966,0.36423684348599966,0.5,9.528315828046324,1.360003098004313,1.360003098004313,-2.3419488570652902e-11,0.01415772029662321,2.469857099789749,-2.3419488570652902e-11,26471.466260552264,20130.737320534754,0.7604692963507482,1.0148575033351908,0.6642587720104747,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428166128860824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.88239901227,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.57814805084575,261.57814805084575,-11.571851949154222,246.30368222002429,276.8526138816693,123207.85536620337,123915.62994632129,-707.7745801179028,0.0,nan,276.8526138816693,3.702613881669322,270.7428275493393,-2.407172450660653,264.63304121702095,-8.516958782979032,258.52325488467164,-14.626745115328333,252.4134685523491,-20.73653144765089,246.30368222002429,-26.846317779975692,1.0,1.0,26381.15544483698,26381.15544483698,275.9371433679779,2.787143367977933,275.9371433679779,275.9371433679779,77889.95275730365,77939.40239526384,-49.44963796019147,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.9371433679779,2.787143367977933,1.0,0.002,0.14509726893673058,0.0048945838102781225,0.0002242534795446287,0.0017757464936541867,0.11212673977231434,0.11212673977231434,0.0,-2.680118453557423e-11,1.0,1.0049845336217866,2.4698570998131686,0.09011505469040983,0.0,0.0004465915185555179,573.1810220020557,0.0,1600490.7832080876,266.9344464645929,0.0141577203200427,1.0,1283457.025462522,2575.2691490774596,,,,,,,,,,,,,,,,,3.0,16552.787200150604,1497.0,0.36423684348599966,6.17534620354742,3.0317834988772834
48.0,-28.55179262334487,3.74333793347086,34.92536991677291,24.605638870876305,5.365271383548372,-25.160086222655636,-38.710942352749385,1.973564982861574,-6.214164703710253,-6.229520727161397,39.85969242029186,43196.22310772348,22886.900466248433,22886.900466248433,66083.12357397191,77903.86859112883,77925.6225053756,22886.900466248433,100812.52297162404,100812.52297162404,100812.52297162404,127305.00269253408,123110.91763268878,4194.085059845293,0.0,91636.82094837523,56930.56528110762,38562.506296964006,26492.479720910032,65054.986017874035,20146.052597292666,1498.0,0.0,0.8810383719299235,2.7561665572504435,0.0014947054983599872,1.0,1.0,-3.6541519675703853,337976.4920252828,1548492.4619565937,4.581657300120023,1548492.4619565937,4.581657300120023,0.7604442018838936,0.09015478462717641,4.028046144702076,101325.0,128367.82655075344,1.266891947207041,1.0,0.0,4.028046144702292,1.2824318963208272,1.2827798230819625,3.1409435122895415,0.0,16552.74836103508,0.0,0.0,22749.694928123252,2319.8232758509025,19337.23832705042,1971.8495436311505,0.85,0.8499998961808345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4254.396728029879,4632.441516551485,5.379587736954393,3.74333793347086,-3.7551346302272943,7.498472563698154,3.037023219908676,3.5,0.8677209199739074,0.6,0.00027128820614336324,1.0004477862460828,0.00027116678138826305,197.7324479591684,0.0,2.4075963514341774e-05,68.23128059964459,0.011829890742958803,9.116727332280233e-05,0.0001801209328205609,0.000725535429028002,0.09015478458269652,0.09015478458269652,0.09015478458269652,0.09061841830588768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488907.21123629954,595.2587675082931,0.0,0.09015478458269652,0.09015478462717641,0.09015478462717641,0.3643597883802178,0.3643597883802178,0.5,9.542224839751901,1.6024574432437362,1.6024574432437362,-4.4849457481177524e-11,0.015356023451147394,2.575368759591015,-4.4849457481177524e-11,26492.479720910032,20146.052597292666,0.7604442018838936,1.015804131535981,0.6639955789992055,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428424546004195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.690685356836,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.574255565256,261.574255565256,-11.575744434743967,246.30193283038352,276.8465783001302,123237.44951739909,123907.22401545796,-669.7744980588649,0.0,nan,276.8465783001302,3.696578300130227,270.73764920618004,-2.4123507938199396,264.6287201122393,-8.52127988776067,258.5197910182735,-14.630208981726469,252.4108619243295,-20.739138075670468,246.30193283038352,-26.848067169616456,1.0,1.0,26381.15544483698,26381.15544483698,275.93573969307454,2.785739693074561,275.93573969307454,275.93573969307454,77888.59333348207,77925.6225053756,-37.0291718935332,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.93573969307454,2.785739693074561,1.0,0.002,0.1446316170309493,0.004896602037166171,0.00022353388406068348,0.001776466115948056,0.11176694203034174,0.11176694203034174,0.0,8.739536871971154e-15,1.0,1.0051962007223627,2.5753687596358645,0.09015478462717641,0.0,0.0004656519057674691,597.6439065468434,0.0,1600494.1278875126,266.9358352962897,0.015356023495996851,1.0,1283456.3740522661,2574.034078990253,,,,,,,,,,,,,,,,,4.0,16552.74836103508,1498.0,0.3643597883802178,6.17534620354742,3.037023219908676
49.0,-28.556133114219637,3.766499765124699,34.925864432365216,24.60418209610509,5.364193179670284,-25.164100484832492,-38.71486651534212,1.9721605502476276,-6.213044971881288,-6.229226119102247,39.865008964542255,43193.60082530177,22970.580196831394,22970.580196831394,66164.18102213317,77902.31835763223,77914.19096549277,22970.580196831394,100884.77116232416,100884.77116232416,100884.77116232416,127398.33596476757,123195.82235375035,4202.513611017222,0.0,91636.5885227505,56929.25637518299,38563.70238618613,26513.564802443405,65077.267188629536,20161.428630818235,1499.0,0.0,0.8810199883358929,2.7561856989027267,0.0014947054983599872,1.0,1.0,-3.5834437519540074,337980.41339566704,1548721.0351316435,4.582280433270511,1548721.0351316435,4.582280433270511,0.7604193846072416,0.09020126254939484,4.028046144702076,101325.0,128367.90845028675,1.2668927554925906,1.0,0.0,4.028046144702126,1.2824386930942953,1.2827864659714998,3.140926865660237,0.0,16552.70958294517,0.0,0.0,22749.637226295523,2319.8173919019773,19337.189793604444,1971.844594596977,0.85,0.8499999187351107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4258.651057262032,4632.441516551485,5.393862959882798,3.766499765124699,-3.746862679745255,7.513362444869954,3.042086531965573,3.5,0.8691675805615924,0.6,0.00027116678138826305,1.0004465577076238,0.0002710457438222406,197.73599532597717,0.0,2.4009614068802406e-05,68.04324627098602,0.011853900357027606,9.112723853522342e-05,0.00018003954285303965,0.0007252075864831105,0.09020126249010801,0.09020126249010801,0.09020126249010801,0.09067764890593773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488863.9996384736,595.273091186032,0.0,0.09020126249010801,0.09020126254939484,0.09020126254939484,0.36450942057898367,0.36450942057898367,0.5,9.556516431591536,1.81061143205676,1.81061143205676,1.1880274541908875e-11,0.016181147220947878,2.645782367148229,1.1880274541908875e-11,26513.564802443405,20161.428630818235,0.7604193846072416,1.0167018973054471,0.6637279451225737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428682361487308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.502651028175,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.57057819570497,261.57057819570497,-11.57942180429501,246.29974198858233,276.8414144028286,123267.84258508825,123900.60237015972,-632.7597850714762,0.0,nan,276.8414144028286,3.6914144028286273,270.7330799199806,-2.416920080019395,264.6247454371366,-8.525254562863381,258.51641095427277,-14.633589045727206,252.40807647142893,-20.74192352857105,246.29974198858233,-26.85025801141765,1.0,1.0,26381.15544483698,26381.15544483698,275.93471177966086,2.7847117796608813,275.93471177966086,275.93471177966086,77887.06246445268,77914.19096549277,-27.12850104008976,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.93471177966086,2.7847117796608813,1.0,0.002,0.14415313904162913,0.00489869368898368,0.00022279451251815556,0.0017772054873766445,0.11139725625907777,0.11139725625907777,0.0,-1.052001367962685e-13,1.0,1.0053374084480817,2.6457823671363485,0.09020126254939484,0.0,0.00047847798888940536,614.1051427339535,0.0,1600496.6219056097,266.9369550281187,0.016181147209067603,1.0,1283455.3667961867,2573.214560305585,,,,,,,,,,,,,,,,,4.0,16552.70958294517,1499.0,0.36450942057898367,6.17534620354742,3.042086531965573
50.0,-28.56046070812775,3.788986034010754,34.92651115774311,24.602982855308824,5.363402496391779,-25.168074387672153,-38.71873553199691,1.9710161759748062,-6.212219444746836,-6.228873331707438,39.87039038481894,43190.80567948988,23051.647737642925,23051.647737642925,66242.45341713281,77900.64664707136,77904.78758871794,23051.647737642925,100956.43532636086,100956.43532636086,100956.43532636086,127491.13472650891,123279.8195479088,4211.3151786001135,0.0,91636.34582340205,56927.88555804793,38564.95585039347,26534.699400148045,65099.65525054152,20176.846911553126,1500.0,0.0,0.8810016697357682,2.7562155248310587,0.0014947054983599872,1.0,1.0,-3.543511296207555,337985.1092058837,1548952.4234788115,4.582901380235858,1548952.4234788115,4.582901380235858,0.7603947799552067,0.09025353845665351,4.028046144702076,101325.0,128367.95249007657,1.266893190131523,1.0,0.0,4.028046144701569,1.2824442769066875,1.2827918960661004,3.1409131899421796,0.0,16552.670902023867,0.0,0.0,22749.576973920117,2319.81124786957,19337.140491852366,1971.839567217385,0.85,0.85000000281413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4262.7593569302135,4632.441516551485,5.40768216253318,3.788986034010754,-3.7387852627788902,7.527771296789645,3.0469792477369326,3.5,0.8705654993534093,0.6,0.0002710457438222406,1.0004452462602496,0.0002709251154277887,197.7395322620576,0.0,2.3933483589284346e-05,67.82749249203184,0.01187783384061689,9.108778225870599e-05,0.0001799579615635346,0.0007248789732844399,0.090253538347597,0.090253538347597,0.090253538347597,0.09073723622588811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488820.0448476222,595.2876594267494,0.0,0.090253538347597,0.09025353845665351,0.09025353845665351,0.3646820690523224,0.3646820690523224,0.5,9.571027368509306,1.9851493782509237,1.9851493782509237,-1.3415046851150692e-11,0.01665388696062564,2.6853620354999066,-1.3415046851150692e-11,26534.699400148045,20176.846911553126,0.7603947799552067,1.017554596290766,0.6634567497057614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428939469394702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.28689724922,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.5671041408737,261.5671041408737,-11.582895859126268,246.29719480013154,276.837013481617,123298.22088949199,123895.99659791506,-597.7757084230543,0.0,nan,276.837013481617,3.6870134816170435,270.7290497453206,-2.420950254679383,264.62108600902803,-8.528913990971944,258.51312227271893,-14.636877727281046,252.40515853642637,-20.744841463573607,246.29719480013154,-26.852805199868442,1.0,1.0,26381.15544483698,26381.15544483698,275.93397668494794,2.783976684947959,275.93397668494794,275.93397668494794,77885.40564261153,77904.78758871794,-19.381946106412215,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.93397668494794,2.783976684947959,1.0,0.002,0.14366730769871083,0.004900827245814898,0.0002220438017586939,0.00177795619836465,0.11102190087934694,0.11102190087934694,0.0,1.2334404331237891e-13,1.0,1.0054167701416692,2.6853620355133216,0.09025353845665351,0.0,0.00048583134321933164,623.5422588167995,0.0,1600498.2658154506,266.93778055525314,0.016653886974040688,1.0,1283454.160624827,2572.75724217546,,,,,,,,,,,,,,,,,4.0,16552.670902023867,1500.0,0.3646820690523224,6.17534620354742,3.0469792477369326
51.0,-28.564775021929588,3.8108172071290154,34.927301469274326,24.601985129434638,5.362836407575701,-25.17201387898038,-38.7225691700354,1.970075264621645,-6.211690742996382,-6.2285005278729715,39.87582754436459,43187.92157363516,23130.259228722967,23130.259228722967,66318.18080235813,77898.88160706825,77897.1567079003,23130.259228722967,101027.41593662326,101027.41593662326,101027.41593662326,127583.32807368622,123362.94042968514,4220.387644001074,0.0,91636.09536551326,56926.51123439813,38566.20459012792,26555.91213706295,65122.11672719087,20192.293032530048,1501.0,0.0,0.8809832472524458,2.7562516475109637,0.0014947054983599872,1.0,1.0,-3.5302086887717223,337990.07150316535,1549186.2350197623,4.583525865508312,1549186.2350197623,4.583525865508312,0.7603690254852338,0.0903107147974901,4.028046144702076,101325.0,128367.98233246258,1.2668934846529738,1.0,0.0,4.0280461447025955,1.2824489114964288,1.2827963772042859,3.140901839124289,0.0,16552.63233478877,0.0,0.0,22749.51479541476,2319.804907426569,19337.088895580022,1971.834305861841,0.85,0.8500000580002469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4266.72644305433,4632.441516551485,5.421078556928812,3.8108172071290154,-3.730924196368138,7.541741403497154,3.0517067717927673,3.5,0.8719162205122192,0.6,0.0002709251154277887,1.000443895244931,0.0002708049064175259,197.74305845328894,0.0,2.385300229644507e-05,67.59940850812534,0.011901686842913334,9.104870234495567e-05,0.000179876413082833,0.0007245504922411435,0.0903107146641565,0.0903107146641565,0.0903107146641565,0.09079701902100373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488775.9834758194,595.3022645864103,0.0,0.0903107146641565,0.0903107147974901,0.0903107147974901,0.3648741461250313,0.3648741461250313,0.5,9.58561649926213,2.127453001468666,2.127453001468666,6.934897101018578e-12,0.016809784876613776,2.698291839101273,6.934897101018578e-12,26555.91213706295,20192.293032530048,0.7603690254852338,1.018366480318473,0.6631836270703194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429195822004426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.058813265314,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.56381805941015,261.56381805941015,-11.586181940589825,246.29436039093397,276.8332757278874,123328.04920743125,123893.48060395083,-565.4313965195659,0.0,nan,276.8332757278874,3.6832757278874055,270.72549266049776,-2.424507339502213,264.61770959310934,-8.532290406890638,258.5099265257092,-14.640073474290773,252.40214345832328,-20.747856541676697,246.29436039093397,-26.855639609066003,1.0,1.0,26381.15544483698,26381.15544483698,275.93346666775903,2.7834666677590576,275.93346666775903,275.93346666775903,77883.66471140264,77897.1567079003,-13.491996497657965,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.93346666775903,2.7834666677590576,1.0,0.002,0.14317885506846612,0.004902975651201174,0.00022128904771546285,0.0017787109521979296,0.11064452385773142,0.11064452385773142,0.0,-8.660737058074908e-14,1.0,1.0054427039252638,2.6982918390943382,0.0903107147974901,0.0,0.0004884526301734694,626.9059378777487,0.0,1600499.1076242714,266.9383092570036,0.01680978486967888,1.0,1283452.8860149835,2572.6113647566167,,,,,,,,,,,,,,,,,4.0,16552.63233478877,1501.0,0.3648741461250313,6.17534620354742,3.0517067717927673
52.0,-28.569075822025184,3.832012512333961,34.92822687565629,24.601127835363172,5.362426252099548,-25.175925614611504,-38.72636463548986,1.9692760446768207,-6.2114511147549365,-6.228144274083285,39.88130698401429,43184.93782136764,23206.56337408534,23206.56337408534,66391.50119545298,77897.05380366338,77891.06088925079,23206.56337408534,101097.62426333613,101097.62426333613,101097.62426333613,127674.76297267716,123445.1237213212,4229.639251355952,0.0,91635.83981945566,56925.09487067067,38567.494387538885,26577.138709341034,65144.633096879916,20207.75150919587,1502.0,0.0,0.8809645766589069,2.756289725372247,0.0014947054983599872,1.0,1.0,-3.5395367308271375,337994.813560327,1549421.891697905,4.584158778582431,1549421.891697905,4.584158778582431,0.7603433812118185,0.09037192702301497,4.028046144702076,101325.0,128367.99018279173,1.2668935621296988,1.0,0.0,4.028046144704416,1.2824528847667764,1.2828001973807306,3.14089210804388,0.0,16552.593889345335,0.0,0.0,22749.45135372407,2319.7984381745114,19337.029693985038,1971.828268979217,0.85,0.8499998260757871,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4270.556811272659,4632.441516551485,5.434083750584647,3.832012512333961,-3.7233004875573297,7.5553129998912905,3.056274152406794,3.5,0.8732211864019411,0.6,0.0002708049064175259,1.0004425200468383,0.0002706851228242953,197.74657370774221,0.0,2.377049734300033e-05,67.36558947006294,0.011925457340256334,9.101002682405483e-05,0.00017979487959347108,0.0007242220715836551,0.09037192690672079,0.09037192690672079,0.09037192690672079,0.09085683968313661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488732.3288839548,595.3167389464186,0.0,0.09037192690672079,0.09037192702301497,0.09037192702301497,0.3650822177966788,0.3650822177966788,0.5,9.600163882445742,2.239436247589424,2.239436247589424,1.4154011296341196e-11,0.0166931593283266,2.6886075432561256,1.4154011296341196e-11,26577.138709341034,20207.75150919587,0.7603433812118185,1.0191399972537842,0.6629086045683166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429451396542792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.82499422725,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.560701178615,261.560701178615,-11.589298821385,246.291294734706,276.8301076225245,123356.7813165712,123893.09859298312,-536.3172764119174,0.0,nan,276.8301076225245,3.680107622524531,270.7223450449624,-2.4276549550375535,264.6145824673996,-8.535417532600377,258.5068198898285,-14.6431801101715,252.39905731226867,-20.75094268773131,246.291294734706,-26.858705265293963,1.0,1.0,26381.15544483698,26381.15544483698,275.9331176927571,2.7831176927571164,275.9331176927571,275.9331176927571,77881.85020910054,77891.06088925079,-9.210680150252301,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.9331176927571,2.7831176927571164,1.0,0.002,0.1426918029085172,0.004905115154453559,0.00022053644948915555,0.0017794635505223183,0.11026822474457777,0.11026822474457777,0.0,1.1473894750979596e-14,1.0,1.0054233071041692,2.6886075432419716,0.09037192702301497,0.0,0.00048705215974631066,625.1079068230675,0.0,1600499.2200660557,266.93854888524504,0.01669315931417259,1.0,1283451.6679869883,2572.728967736674,,,,,,,,,,,,,,,,,4.0,16552.593889345335,1502.0,0.3650822177966788,6.17534620354742,3.056274152406794
