time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
53.0,-28.57336241653772,3.8525901335987,34.929279181184334,24.600375245232158,5.362131872394828,-25.179812987638574,-38.730133732873924,1.9685824435248036,-6.211479311320431,-6.227832436812965,39.88682022503041,43181.90668471955,23280.68545582164,23280.68545582164,66462.5921405412,77895.18133902078,77886.32448889352,23280.68545582164,101167.00994471516,101167.00994471516,101167.00994471516,127765.37563514004,123526.38617984601,4238.989455294031,0.0,91635.5807476359,56923.67204325143,38568.787449316085,26598.365690424882,65167.15313974097,20223.211117640432,1503.0,0.0,0.8809455412992437,2.7563262441677026,0.0014947054983599872,1.0,1.0,-3.5676228864365953,337998.9644354445,1549659.0294316604,4.5848040748291545,1549659.0294316604,4.5848040748291545,0.7603178087336608,0.09043636701012861,4.028046144702076,101325.0,128367.98934765035,1.2668935538874941,1.0,0.0,4.028046144702245,1.2824563648446996,1.282803524775896,3.1408835849084475,0.0,16552.555570816025,0.0,0.0,22749.387036730062,2319.7918796663553,19336.981173031414,1971.823321218909,0.85,0.8500000963459304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4274.254652741475,4632.441516551485,5.446724013247453,3.8525901335987,-3.7159289523772885,7.568519085975988,3.060686098155501,3.5,0.8744817423301432,0.6,0.0002706851228242953,1.0004410734970883,0.00027056578342800623,197.75007745887888,0.0,2.3686795147761565e-05,67.12837744875628,0.011949144135404096,9.097163501567563e-05,0.00017971348780861963,0.0007238942217184739,0.09043636683638566,0.09043636683638566,0.09043636683638566,0.09091657032898401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488689.52004724345,595.3309392605659,0.0,0.09043636683638566,0.09043636701012861,0.09043636701012861,0.365303056703707,0.365303056703707,0.5,9.614569987485917,2.323410133358948,2.323410133358948,-7.5203843152849e-11,0.016353125492514664,2.6602095503763508,-7.5203843152849e-11,26598.365690424882,20223.211117640432,0.7603178087336608,1.0198787109515488,0.6626330076460847,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429706179092245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.58778220594,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.55773455121914,261.55773455121914,-11.592265448780836,246.28804338256072,276.8274257198778,123384.25336812656,123894.71675469473,-510.463386568176,0.0,nan,276.8274257198778,3.6774257198778173,270.7195492524152,-2.430450747584757,264.6116727849519,-8.53832721504807,258.50379631748507,-14.646203682514908,252.3959198500241,-20.75408014997589,246.28804338256072,-26.86195661743926,1.0,1.0,26381.15544483698,26381.15544483698,275.93288157312566,2.782881573125678,275.93288157312566,275.93288157312566,77880.00660934861,77886.32448889352,-6.317879544905736,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.93288157312566,2.782881573125678,1.0,0.002,0.14220948825423232,0.004907226482033616,0.0002197911520917915,0.0017802088477339665,0.10989557604589574,0.10989557604589574,0.0,-1.7424213114014542e-13,1.0,1.005366391763142,2.6602095504515546,0.09043636701012861,0.0,0.000482314654461892,619.0270335342396,0.0,1600498.6985375716,266.93852068867955,0.016353125567718507,1.0,1283450.6018169294,2573.064420631366,,,,,,,,,,,,,,,,,4.0,16552.555570816025,1503.0,0.365303056703707,6.17534620354742,3.060686098155501
54.0,-28.57763502885107,3.8725671990591994,34.93045043995209,24.599672317877435,5.361891379513755,-25.18368238801795,-38.73388491393996,1.967938738658748,-6.211757656070404,-6.227594864552745,39.89235805702588,43178.86249552752,23352.75214309398,23352.75214309398,66531.61463862151,77893.29164240701,77882.7551654438,23352.75214309398,101235.50730853778,101235.50730853778,101235.50730853778,127855.08591385893,123606.71764854538,4248.368265313543,0.0,91635.32061201002,56922.25240794621,38570.07578229313,26619.578605321156,65189.65438761428,20238.65975065307,1504.0,0.0,0.8809260166508869,2.7563575076846396,0.0014947054983599872,1.0,1.0,-3.610999185044932,338002.1267954607,1549897.2524969156,4.5854659767712755,1549897.2524969156,4.5854659767712755,0.7602922664826647,0.09050328894808078,4.028046144702076,101325.0,128367.97993839056,1.2668934610253202,1.0,0.0,4.028046144704094,1.282459611433626,1.2828066191877476,3.140875633657761,0.0,16552.517393511887,0.0,0.0,22749.322455636266,2319.785294227516,19336.922954633017,1971.8173845944352,0.85,0.8499999502113608,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4277.823903545278,4632.441516551485,5.459026053816805,3.8725671990591994,-3.7088262257210607,7.58139342478026,3.064947034757587,3.5,0.875699152787882,0.6,0.00027056578342800623,1.0004396497887411,0.00027044688151368304,197.75356988823867,0.0,2.3599374860054316e-05,66.88062835339393,0.01197274351026415,9.093344056140129e-05,0.00017963234286660494,0.0007235673661476295,0.09050328883736487,0.09050328883736487,0.09050328883736487,0.09097607592578014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488647.9040348217,595.3447521717342,0.0,0.09050328883736487,0.09050328894808078,0.09050328894808078,0.3655336814874663,0.3655336814874663,0.5,9.628753600137646,2.381927329378186,2.381927329378186,-1.1482370609883219e-11,0.015837208482366805,2.6165956795078387,-1.1482370609883219e-11,26619.578605321156,20238.65975065307,0.7602922664826647,1.0205854788403694,0.6623575918778194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442996012858362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.34003311058,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.55489702832966,261.55489702832966,-11.595102971670315,246.28464300237977,276.82515105427984,123410.05127727726,123898.29983325333,-488.24855597605443,0.0,nan,276.82515105427984,3.6751510542798655,270.7170494439006,-2.4329505560993994,264.60894783351984,-8.541052166480142,258.5008462231384,-14.649153776861567,252.39274461276005,-20.757255387239923,246.28464300237977,-26.86535699762021,1.0,1.0,26381.15544483698,26381.15544483698,275.93270620828775,2.7827062082877774,275.93270620828775,275.93270620828775,77878.12341538884,77882.7551654438,-4.6317500549630495,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.93270620828775,2.7827062082877774,1.0,0.002,0.1417346351521385,0.004909292606584814,0.00021905735242089107,0.0017809426476557476,0.10952867621044553,0.10952867621044553,0.0,7.663878212604835e-14,1.0,1.0052789558312505,2.616595679519321,0.09050328894808078,0.0,0.00047485310189664955,609.4501136996746,0.0,1600497.6319774657,266.9382423439296,0.015837208493849175,1.0,1283449.7895568549,2573.5770816662107,,,,,,,,,,,,,,,,,4.0,16552.517393511887,1504.0,0.3655336814874663,6.17534620354742,3.064947034757587
55.0,-28.581893737832214,3.891959988938404,34.931733037387204,24.598998308088653,5.361681579640063,-25.187536206104316,-38.7376147910021,1.9673240476843379,-6.21226007001394,-6.227451859888941,39.89791412927544,43175.79063810101,23422.865198144067,23422.865198144067,66598.65583624507,77891.39492489977,77880.2301735211,23422.865198144067,101303.09537166516,101303.09537166516,101303.09537166516,127943.86288927498,123686.1466947181,4257.716194556874,0.0,91635.06026459155,56920.811943591994,38571.38702333284,26640.767517609824,65212.15454094266,20254.089095582603,1505.0,0.0,0.8809059182408507,2.7563808133067726,0.0014947054983599872,1.0,1.0,-3.6663625232866934,338004.03036233643,1550136.2880257354,4.586147349675112,1550136.2880257354,4.586147349675112,0.7602667258814687,0.09057201531629257,4.028046144702076,101325.0,128367.96835776318,1.266893346733414,1.0,0.0,4.02804614470161,1.2824627218875149,1.2828095779880515,3.140868015854403,0.0,16552.479353431325,0.0,0.0,22749.257821962987,2319.778703427061,19336.871535871196,1971.8121413399272,0.85,0.8500001049354082,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4281.268241776644,4632.441516551485,5.471010895692915,3.891959988938404,-3.702002064329596,7.593962053268,3.0690610997275023,3.5,0.8768745999221436,0.6,0.00027044688151368304,1.0004382340506435,0.00027032841439763753,197.75705105925377,0.0,2.351327802395604e-05,66.63662991989142,0.011996256788288105,9.089547771695163e-05,0.00017955140379673142,0.0007232413398392697,0.09057201522745925,0.09057201522745925,0.09057201522745925,0.09103525804720876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488607.7579154962,595.3580872539075,0.0,0.09057201522745925,0.09057201531629257,0.09057201531629257,0.3657713800850819,0.3657713800850819,0.5,9.642650884381272,2.417694685290371,2.417694685290371,-3.893774191965349e-11,0.015191789875018458,2.561089336602265,-3.893774191965349e-11,26640.767517609824,20254.089095582603,0.7602667258814687,1.0212613937549313,0.6620819530045371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430213258167766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.09603467708,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.5521691906071,261.5521691906071,-11.59783080939286,246.28112337067546,276.82321501054014,123434.23962881617,123903.61481134601,-469.37518252981084,0.0,nan,276.82321501054014,3.6732150105401615,270.7147966825639,-2.4352033174361054,264.60637835459187,-8.543621645408109,258.49796002662197,-14.65203997337801,252.3895416986496,-20.760458301350383,246.28112337067546,-26.868876629324518,1.0,1.0,26381.15544483698,26381.15544483698,275.93255709517297,2.78255709517299,275.93255709517297,275.93255709517297,77876.24973745621,77880.2301735211,-3.980436064884998,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.93255709517297,2.78255709517299,1.0,0.002,0.14126938433337236,0.004911300705245342,0.00021833835030351238,0.001781661650220384,0.10916917515175618,0.10916917515175618,0.0,5.238964644049826e-13,1.0,1.0051676461528818,2.561089336641203,0.09057201531629257,0.0,0.0004652508181185635,597.1258371286872,0.0,1600496.1175026651,266.93773992998604,0.0151917899139562,1.0,1283449.3006232972,2574.2285575183964,,,,,,,,,,,,,,,,,4.0,16552.479353431325,1505.0,0.3657713800850819,6.17534620354742,3.0690610997275023
56.0,-28.58613837905595,3.9107839293886166,34.93311964559711,24.598313157353573,5.361457445271318,-25.191378796623223,-38.741339080128796,1.9666978628412335,-6.212967769810291,-6.22742518445685,39.90348146824074,43172.75739582911,23491.12714636721,23491.12714636721,66663.88454219632,77889.51118975277,77878.61186315467,23491.12714636721,101369.73900952187,101369.73900952187,101369.73900952187,128031.66069783623,123764.67724721966,4266.983450616565,0.0,91634.80140825082,56919.39855810974,38572.66983349009,26661.92168831436,65234.59152180445,20269.490159471672,1506.0,0.0,0.8808851561136795,2.7563933870546573,0.0014947054983599872,1.0,1.0,-3.7308535308189903,338004.385446485,1550375.8362230975,4.586851245066354,1550375.8362230975,4.586851245066354,0.7602411557736881,0.09064194012976783,4.028046144702076,101325.0,128367.95766795323,1.2668932412331926,1.0,0.0,4.028046144701511,1.282465885038281,1.282812590056382,3.1408602690291763,0.0,16552.44144946044,0.0,0.0,22749.193558463652,2319.7721503738435,19336.818205550742,1971.8067031606863,0.85,0.8500001618016317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4284.591139995776,4632.441516551485,5.48269983735026,3.9107839293886166,-3.6954675904070475,7.606251519795665,3.073032203339494,3.5,0.8780092009541411,0.6,0.00027032841439763753,1.0004368012420917,0.00027021038616533447,197.76052083648509,0.0,2.3427707516654748e-05,66.39412310219956,0.01201968449580476,9.08575863596916e-05,0.00017947082803794592,0.0007229167769647373,0.09064194003244737,0.09064194003244737,0.09064194003244737,0.09109401508989613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488569.28275413386,595.3708787904955,0.0,0.09064194003244737,0.09064194012976783,0.09064194012976783,0.3660137247752383,0.3660137247752383,0.5,9.65621313611377,2.43345785511832,2.43345785511832,1.5347723092418164e-12,0.014457414646585676,2.4965716536378864,1.5347723092418164e-12,26661.92168831436,20269.490159471672,0.7602411557736881,1.0219100478296723,0.6618077371021593,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430465572435276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.853527859384,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.54953107106184,261.54953107106184,-11.600468928938142,246.27750846912724,276.8215536729974,123456.60665287908,123910.5441572138,-453.93750433470086,0.0,nan,276.8215536729974,3.6715536729974474,270.7127446322206,-2.4372553677793576,264.6039355914474,-8.546064408552581,258.4951265506759,-14.6548734493241,252.38631750990226,-20.76368249009772,246.27750846912724,-26.872491530872736,1.0,1.0,26381.15544483698,26381.15544483698,275.93239654734106,2.7823965473410794,275.93239654734106,275.93239654734106,77874.37710817177,77878.61186315467,-4.234754982899176,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.93239654734106,2.7823965473410794,1.0,0.002,0.14081537023908536,0.004913239839217791,0.0002176366625277216,0.001782363337465404,0.1088183312638608,0.1088183312638608,0.0,-6.874275454427092e-15,1.0,1.005038224369145,2.4965716536363516,0.09064194012976783,0.0,0.0004540140941518244,582.7040302045522,0.0,1600494.2353205204,266.9370322301897,0.014457414645050903,1.0,1283449.2094196822,2574.985536216723,,,,,,,,,,,,,,,,,4.0,16552.44144946044,1506.0,0.3660137247752383,6.17534620354742,3.073032203339494
57.0,-28.590369151986447,3.9290537193358217,34.93460325835527,24.597597098350548,5.361196812383927,-25.195212555549457,-38.74505062177775,1.9660402159447667,-6.213861233178932,-6.227531032263103,39.909054681061214,43169.73188146009,23557.625206231376,23557.625206231376,66727.35708769146,77887.65019990336,77877.80119237352,23557.625206231376,101435.42639860489,101435.42639860489,101435.42639860489,128118.45939033205,123842.32999595738,4276.129394374664,0.0,91634.54491514998,56917.97258656085,38573.96925398792,26683.032991727167,65257.002245715084,20284.85612964183,1507.0,0.0,0.8808636639881576,2.7563930903228413,0.0014947054983599872,1.0,1.0,-3.801888854260426,338002.97648045595,1550615.665180173,4.5875799122432666,1550615.665180173,4.5875799122432666,0.7602155323171458,0.09071252952978051,4.028046144702076,101325.0,128367.94798031301,1.2668931456236172,1.0,0.0,4.028046144700679,1.2824691939610895,1.2828157484982805,3.1408521652367174,0.0,16552.403685356665,0.0,0.0,22749.129881660654,2319.765657147003,19336.76056787907,1971.8008257538581,0.85,0.8500000074054488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4287.795863727165,4632.441516551485,5.49411071677137,3.9290537193358217,-3.689229993431996,7.618283712767818,3.0768640253568726,3.5,0.8791040072448207,0.6,0.00027021038616533447,1.0004353888179633,0.0002700927907844144,197.7639793819553,0.0,2.3341324693664017e-05,66.14931418184382,0.012043025820498423,9.081983921877218e-05,0.0001793905469465623,0.000722593401024097,0.09071252943410799,0.09071252943410799,0.09071252943410799,0.09115226865346322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488532.6213690309,595.3830800998023,0.0,0.09071252943410799,0.09071252952978051,0.09071252952978051,0.36625857537368495,0.36625857537368495,0.5,9.669405312709397,2.431934191098435,2.431934191098435,-6.0254023992456496e-12,0.013669799084198075,2.425642178002704,-6.0254023992456496e-12,26683.032991727167,20284.85612964183,0.7602155323171458,1.0225317558480542,0.6615340943629494,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430717061562641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.60871893903,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.54696429999575,261.54696429999575,-11.603035700004227,246.27381768314635,276.8201109168459,123477.2097490654,123918.87042132347,-441.6606722581025,0.0,nan,276.8201109168459,3.6701109168459425,270.71085227010394,-2.4391477298960353,264.60159362336435,-8.548406376635626,258.4923349766267,-14.657665023373283,252.38307632988716,-20.766923670112817,246.27381768314635,-26.87618231685363,1.0,1.0,26381.15544483698,26381.15544483698,275.9321969125624,2.7821969125624264,275.9321969125624,275.9321969125624,77872.53367360444,77877.80119237352,-5.26751876907656,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.9321969125624,2.7821969125624264,1.0,0.002,0.14037376891865894,0.004915102035570591,0.00021695410000646125,0.0017830459000127347,0.10847705000323063,0.10847705000323063,0.0,1.9196016304290353e-14,1.0,1.0048958913598864,2.4256421780087294,0.09071252952978051,0.0,0.0004416013203004535,566.773025231301,0.0,1600492.059566142,266.93613876682105,0.013669799090223478,1.0,1283449.5713139717,2575.8179140587486,,,,,,,,,,,,,,,,,4.0,16552.403685356665,1507.0,0.36625857537368495,6.17534620354742,3.0768640253568726
58.0,-28.594586129229466,3.9467833691527314,34.936177173345925,24.596824950445466,5.360871432715827,-25.199040373034737,-38.748764887545235,1.9653256765437417,-6.214926277302084,-6.227784568945709,39.91462851222547,43166.77845732184,23622.442025514592,23622.442025514592,66789.22048283643,77885.82441260273,77877.70215190896,23622.442025514592,101500.14417742356,101500.14417742356,101500.14417742356,128204.23788669343,123919.11619256817,4285.121694125265,0.0,91634.29183316865,56916.58694251619,38575.22765628051,26704.093709269877,65279.32136555039,20300.18052491408,1508.0,0.0,0.8808413805006634,2.7563779753545843,0.0014947054983599872,1.0,1.0,-3.87726515388033,337999.6016101467,1550855.5487899778,4.588335434130942,1550855.5487899778,4.588335434130942,0.7601898325374441,0.09078332098983449,4.028046144702076,101325.0,128367.95404900718,1.266893205516972,1.0,0.0,4.02804614470153,1.2824727672166871,1.2828191718987343,3.1408434141210075,0.0,16552.366057592986,0.0,0.0,22749.06705169986,2319.759250274035,19336.710704488483,1971.7957411030764,0.85,0.8500001631075065,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4290.885503405841,4632.441516551485,5.50526039596362,3.9467833691527314,-3.6832959159531864,7.630079285105918,3.0805600518732605,3.5,0.8801600148209315,0.6,0.0002700927907844144,1.0004339837229728,0.0002699756257572364,197.76742675400163,0.0,2.3256130487690774e-05,65.90787380211566,0.012066281950986114,9.078207888097101e-05,0.00017931071190344338,0.0007222718217864498,0.09078332089284188,0.09078332089284188,0.09078332089284188,0.09120994696502058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488497.8607038536,595.3946626891329,0.0,0.09078332089284188,0.09078332098983449,0.09078332098983449,0.36650407603799345,0.36650407603799345,0.5,9.68220409476871,2.4157434017280366,2.4157434017280366,-4.7350567911053076e-11,0.012858291643624398,2.350519415065378,-4.7350567911053076e-11,26704.093709269877,20300.18052491408,0.7601898325374441,1.0231298225180823,0.6612626717670211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430967737286355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.3672785593,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.5444512730414,261.5444512730414,-11.605548726958602,246.270066604186,276.81883594189753,123496.01210674424,123928.42510575136,-432.4129990071152,0.0,nan,276.81883594189753,3.668835941897555,270.70908207435343,-2.440917925646545,264.5993282068102,-8.550671793189792,258.48957433927137,-14.660425660728606,252.3798204717298,-20.770179528270177,246.270066604186,-26.879933395813964,1.0,1.0,26381.15544483698,26381.15544483698,275.9319319178311,2.781931917831116,275.9319319178311,275.9319319178311,77870.72333309882,77877.70215190896,-6.978818810137454,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.9319319178311,2.781931917831116,1.0,0.002,0.1399453638104317,0.004916881171548226,0.00021629186737289472,0.0017837081324359751,0.10814593368644736,0.10814593368644736,0.0,-1.9113009785964863e-13,1.0,1.0047450883903417,2.3505194151127284,0.09078332098983449,0.0,0.0004284051080819741,549.8367236763454,0.0,1600489.6489867605,266.9350737226979,0.012858291690974966,1.0,1283450.4381566236,2576.6998634769893,,,,,,,,,,,,,,,,,4.0,16552.366057592986,1508.0,0.36650407603799345,6.17534620354742,3.0805600518732605
59.0,-28.59878989484173,3.963986273798205,34.937834996561655,24.595979321189247,5.36046175557442,-25.202864729799913,-38.752478489745386,1.9645365905351546,-6.2161514825191375,-6.2281980328164845,39.920198441096225,43163.88034833551,23685.65144283792,23685.65144283792,66849.53179117343,77884.04224572078,77878.23640744797,23685.65144283792,101563.88785028589,101563.88785028589,101563.88785028589,128288.9853081575,123995.049782491,4293.935525666497,0.0,91634.04290090225,56915.217333815,38576.47285231916,26725.097457871616,65301.57031019077,20315.457973062825,1509.0,0.0,0.8808182570823563,2.756346470901157,0.0014947054983599872,1.0,1.0,-3.9550947058958172,337994.0979809748,1551095.2924733039,4.589119460188363,1551095.2924733039,4.589119460188363,0.7601640370100542,0.09085392048418138,4.028046144702076,101325.0,128367.95900417946,1.26689325442072,1.0,0.0,4.028046144699539,1.282476687111036,1.2828229425826347,3.1408338141224474,0.0,16552.32856517715,0.0,0.0,22749.005251944483,2319.752948452783,19336.650412532184,1971.7895930345414,0.85,0.8499998218989981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4293.862984118507,4632.441516551485,5.516163773842536,3.963986273798205,-3.6776700105665174,7.641656284364722,3.084123585766921,3.5,0.8811781673619775,0.6,0.0002699756257572364,1.0004326386078204,0.00026985887438951255,197.77086342910098,0.0,2.3171425930557977e-05,65.6678210872013,0.012089453376916673,9.074433979349405e-05,0.00017923128596374234,0.0007219518904362476,0.09085392041216042,0.09085392041216042,0.09085392041216042,0.09126699186560328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488465.0426688611,595.4056127537931,0.0,0.09085392041216042,0.09085392048418138,0.09085392048418138,0.36674864507000865,0.36674864507000865,0.5,9.694596238391743,2.3873621444367927,2.3873621444367927,8.139977580867708e-11,0.012046550297327485,2.2731033269206478,8.139977580867708e-11,26725.097457871616,20315.457973062825,0.7601640370100542,1.0237048125126187,0.6609929921026644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431217603827904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.127225844386,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.54197575619145,261.54197575619145,-11.60802424380853,246.26626771027574,276.8176838021078,123513.06252168036,123939.02120987406,-425.95868819366655,0.0,nan,276.8176838021078,3.667683802107831,270.70740058373985,-2.442599416260123,264.59711736537264,-8.552882634627338,258.4868341470093,-14.663165852990687,252.37655092864338,-20.773449071356595,246.26626771027574,-26.883732289724236,1.0,1.0,26381.15544483698,26381.15544483698,275.9315802622932,2.7815802622932324,275.9315802622932,275.9315802622932,77868.96003814726,77878.23640744797,-9.276369300714578,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.9315802622932,2.7815802622932324,1.0,0.002,0.1395306005024413,0.004918573097620628,0.000215650648442474,0.0017843493515591433,0.10782532422123699,0.10782532422123699,0.0,1.6171959604793784e-15,1.0,1.0045896225637623,2.273103326839248,0.09085392048418138,0.0,0.0004147633079031015,532.3287355817296,0.0,1600487.050924353,266.93384851748084,0.01204655021592771,1.0,1283451.8517874635,2577.6091237204932,,,,,,,,,,,,,,,,,4.0,16552.32856517715,1509.0,0.36674864507000865,6.17534620354742,3.084123585766921
60.0,-28.602980835115535,3.980675249069297,34.939570625699695,24.59504121160137,5.3599466488397445,-25.206688086720582,-38.75619177762417,1.9636539004439932,-6.217530070859993,-6.228782600803428,39.925760087730715,43161.03738430156,23747.32296750464,23747.32296750464,66908.3603518062,77882.31282020897,77879.32872440013,23747.32296750464,101626.65169190476,101626.65169190476,101626.65169190476,128372.68997387623,124070.13730067378,4302.552673202438,0.0,91633.79883873272,56913.85512679235,38577.715235489304,26746.03828197148,65323.753517460784,20330.68344977922,1510.0,0.0,0.880794250245712,2.7562971911091743,0.0014947054983599872,1.0,1.0,-4.033828466313196,337986.3168964506,1551334.7076166982,4.589933467904214,1551334.7076166982,4.589933467904214,0.7601381272038104,0.09092399884043444,4.028046144702076,101325.0,128367.9804394754,1.266893465970643,1.0,0.0,4.028046144700821,1.282481042523811,1.2828271494321153,3.14082314758839,0.0,16552.291196868413,0.0,0.0,22748.944661236044,2319.746769920008,19336.603341456692,1971.7847931206572,0.85,0.8500000166779629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4296.731083991652,4632.441516551485,5.526834820075227,3.980675249069297,-3.6723563249219997,7.653031573991297,3.0875577676168935,3.5,0.8821593621762552,0.6,0.00026985887438951255,1.0004313331222165,0.00026974252550379245,197.77428972210637,0.0,2.309001880126984e-05,65.43711328279873,0.012112543395717943,9.070661839634401e-05,0.00017915225599316853,0.0007216335540679618,0.09092399878041571,0.09092399878041571,0.09092399878041571,0.09132335172322895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488434.16970256733,595.4159293363331,0.0,0.09092399878041571,0.09092399884043444,0.09092399884043444,0.3669909602628595,0.3669909602628595,0.5,9.70657682668166,2.349084884378726,2.349084884378726,-2.4499513529008254e-11,0.011252529943419631,2.1949541344902173,-2.4499513529008254e-11,26746.03828197148,20330.68344977922,0.7601381272038104,1.024257743148851,0.6607250052274597,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443146669571585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.89651803999,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.53952251085866,261.53952251085866,-11.610477489141317,246.26243095187675,276.81661406984125,123528.37104928416,123950.49750892293,-422.12645963873126,0.0,nan,276.81661406984125,3.6666140698412732,270.7057774462468,-2.44422255375315,264.5949408226535,-8.555059177346493,258.484104199063,-14.665895800936994,252.37326757547066,-20.776732424529314,246.26243095187675,-26.887569048123225,1.0,1.0,26381.15544483698,26381.15544483698,275.9311220650874,2.781122065087402,275.9311220650874,275.9311220650874,77867.2469367228,77879.32872440013,-12.0817876773217,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.9311220650874,2.781122065087402,1.0,0.002,0.13912964567593533,0.0049201750411930435,0.00021503069646045374,0.0017849693035457608,0.10751534823022686,0.10751534823022686,0.0,6.2146468526869114e-15,1.0,1.0044326236441936,2.1949541345147168,0.09092399884043444,0.0,0.00040095482642871574,514.6070158235123,0.0,1600484.2991026847,266.93246992914,0.011252529967919145,1.0,1283453.850417741,2578.527249571676,,,,,,,,,,,,,,,,,4.0,16552.291196868413,1510.0,0.3669909602628595,6.17534620354742,3.0875577676168935
61.0,-28.607158884598807,3.9968626098359255,34.9413782593675,24.594000877719395,5.3593150243585495,-25.210511493707127,-38.759916241373844,1.962667633472014,-6.21905646151572,-6.229546127540231,39.93130992238538,43158.29768949796,23807.516710525702,23807.516710525702,66965.81440002366,77880.64101881286,77880.92411481298,23807.516710525702,101688.44082533868,101688.44082533868,101688.44082533868,128455.35258556328,124144.39183792338,4310.960747639903,0.0,91633.56001311805,56912.54378573284,38578.9069193169,26766.911760224593,65345.818679541495,20345.853205498246,1511.0,0.0,0.8807693309818958,2.7562291516291904,0.0014947054983599872,1.0,1.0,-4.11217422246051,337976.153937199,1551573.642124459,4.590778444128826,1551573.642124459,4.590778444128826,0.7601120886770365,0.09099328682744237,4.028046144702076,101325.0,128368.02086031913,1.2668938648933543,1.0,0.0,4.028046144701081,1.2824858799766312,1.2828318389668616,3.140811300608996,0.0,16552.253945368433,0.0,0.0,22748.88537055116,2319.7407239527424,19336.55704761095,1971.7800724621507,0.85,0.8500001970488835,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4299.492443289783,4632.441516551485,5.537285394624216,3.9968626098359255,-3.667356586242823,7.664219196078749,3.0908655856133365,3.5,0.8831044530323818,0.6,0.00026974252550379245,1.0004300207657741,0.00026962658047518346,197.77770557857224,0.0,2.3010818233251684e-05,65.21265887303527,0.012135554213951195,9.06687980250652e-05,0.00017907372747872724,0.0007213172375881174,0.09099328676096921,0.09099328676096921,0.09099328676096921,0.09137898959465221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488405.2147522559,595.4256211125748,0.0,0.09099328676096921,0.09099328682744237,0.09099328682744237,0.3672299402638873,0.3672299402638873,0.5,9.71814791227233,2.3030070203814716,2.3030070203814716,3.3651303965598345e-11,0.010489666024511735,2.1173719050797217,3.3651303965598345e-11,26766.911760224593,20345.853205498246,0.7601120886770365,1.0247911152269236,0.6604599737459557,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443171503576453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.67206363023,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.5370780670448,261.5370780670448,-11.612921932955203,246.25856438078043,276.81559175330943,123542.04921211964,123962.66120696192,-420.6119948422834,0.0,nan,276.81559175330943,3.6655917533094566,270.70418627880315,-2.445813721196828,264.5927808042972,-8.557219195702771,258.4813753297916,-14.668624670208374,252.36996985528668,-20.780030144713294,246.25856438078043,-26.89143561921955,1.0,1.0,26381.15544483698,26381.15544483698,275.93054310999185,2.780543109991868,275.93054310999185,275.93054310999185,77865.59999306024,77880.92411481298,-15.324121752739302,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.93054310999185,2.780543109991868,1.0,0.002,0.13874243209984088,0.004921685832918683,0.00021443190463039512,0.0017855680955553214,0.10721595231519757,0.10721595231519757,0.0,1.85716459571994e-13,1.0,1.0042767031083752,2.1173719050460704,0.09099328682744237,0.0,0.0003872135764150111,496.971766396118,0.0,1600481.4193500718,266.93094353848426,0.01048966599086043,1.0,1283456.4608950315,2579.4387371541125,,,,,,,,,,,,,,,,,4.0,16552.253945368433,1511.0,0.3672299402638873,6.17534620354742,3.0908655856133365
62.0,-28.611324792507492,4.012560147338564,34.943252349582906,24.592836491670482,5.358542619765941,-25.214338051280073,-38.76364479130132,1.961555878538024,-6.220731881719871,-6.2304983355386385,39.936843646811624,43155.6284089445,23866.295499570857,23866.295499570857,67021.92390851537,77879.03730083776,77882.9486804193,23866.295499570857,101749.24417999016,101749.24417999016,101749.24417999016,128536.95665835397,124217.80448294248,4319.152175411491,0.0,91633.32736316363,56911.24119400133,38580.09574351366,26787.712478363814,65367.80822187747,20360.962648946916,1512.0,0.0,0.880743463167051,2.7561412431501546,0.0014947054983599872,1.0,1.0,-4.1891883916442225,337963.47986268817,1551811.9107378644,4.591655617252944,1551811.9107378644,4.591655617252944,0.760085903766224,0.09106157009390059,4.028046144702076,101325.0,128368.06623633517,1.2668943127198142,1.0,0.0,4.0280461447009,1.2824913016204882,1.2828371133670107,3.1407980230450296,0.0,16552.21681241595,0.0,0.0,22748.82761303149,2319.7348343248195,19336.506594526712,1971.7749276793515,0.85,0.8500001373015786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4302.1495840576235,4632.441516551485,5.547528051560931,4.012560147338564,-3.662674090119769,7.6752342374583336,3.0940498981930515,3.5,0.8840142566265862,0.6,0.00026962658047518346,1.0004287854089806,0.00026951101808306993,197.78111161012922,0.0,2.2931341731528272e-05,64.98742246715112,0.012158485555682724,9.063095075693021e-05,0.00017899562971825325,0.0007210026562051304,0.09106157005348012,0.09106157005348012,0.09106157005348012,0.09143386356597136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488378.12212494365,595.4347060344583,0.0,0.09106157005348012,0.09106157009390059,0.09106157009390059,0.3674647243014748,0.3674647243014748,0.5,9.729316717671967,2.2509968919926564,2.2509968919926564,4.973799150320701e-11,0.00976645381877006,2.0413099438944187,4.973799150320701e-11,26787.712478363814,20360.962648946916,0.760085903766224,1.0253047445161898,0.6601969621263982,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431962620021423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.44682722434,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.5346291300601,261.5346291300601,-11.615370869939852,246.25467423483965,276.81458402528085,123554.02642589268,123975.41155418956,-421.38512829689324,0.0,nan,276.81458402528085,3.664584025280874,270.70260206719234,-2.4473979328076325,264.5906201091037,-8.559379890896253,258.47863815101584,-14.671361848984134,252.36665619292833,-20.783343807071645,246.25467423483965,-26.895325765160322,1.0,1.0,26381.15544483698,26381.15544483698,275.9298251251615,2.779825125161551,275.9298251251615,275.9298251251615,77864.0065135169,77882.9486804193,-18.942166902401368,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.9298251251615,2.779825125161551,1.0,0.002,0.13836871976177406,0.004923104698222509,0.0002138538982869187,0.0017861461017328907,0.10692694914345935,0.10692694914345935,0.0,1.9809241053048154e-14,1.0,1.0041237789252673,2.0413099438446807,0.09106157009390059,0.0,0.0003737123380270714,479.6447313991693,0.0,1600478.4224400392,266.9292681182801,0.009766453769032069,1.0,1283459.7164528838,2580.332027955048,,,,,,,,,,,,,,,,,4.0,16552.21681241595,1512.0,0.3674647243014748,6.17534620354742,3.0940498981930515
63.0,-28.61547784445042,4.027779226610708,34.94518763078321,24.591542919538938,5.357623492529151,-25.218167710752727,-38.76738123418761,1.9603133607423786,-6.222558928742444,-6.2316445879248406,39.94235852232983,43153.04839068505,23923.71052403418,23923.71052403418,67076.75891471923,77877.50448292175,77885.35499863725,23923.71052403418,101809.06552267143,101809.06552267143,101809.06552267143,128617.50273077407,124290.37583426312,4327.126896510955,0.0,91633.10100178582,56909.96303889886,38581.26440320774,26808.437208102638,65389.701611310375,20376.009026618012,1513.0,0.0,0.8807166280228448,2.756032880388414,0.0014947054983599872,1.0,1.0,-4.264422298019724,337948.223514211,1552049.3952763916,4.592565627767316,1552049.3952763916,4.592565627767316,0.7600595614152221,0.09112875004782618,4.028046144702076,101325.0,128368.12937302505,1.2668949358304964,1.0,0.0,4.028046144701395,1.2824973321039206,1.2828429972603308,3.1407832545695182,0.0,16552.179783431355,0.0,0.0,22748.771416709584,2319.7291038947637,19336.45279017736,1971.7694411626155,0.85,0.8499998719040369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4304.7049043858515,4632.441516551485,5.557572715300297,4.027779226610708,-3.6583090147872706,7.686088241397979,3.0971134263560742,3.5,0.8848895503874498,0.6,0.00026951101808306993,1.0004274763775445,0.00026939585771768726,197.7845072317898,0.0,2.2856058372540033e-05,64.77406942777846,0.012181341614055263,9.059303801580999e-05,0.00017891798006725994,0.0007206898798278093,0.09112868384685106,0.09112868384685106,0.09112868384685106,0.09148795082229995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488352.82140972186,595.4432069139879,0.0,0.09112868384685106,0.09112875004782618,0.09112875004782618,0.3676946488171212,0.3676946488171212,0.5,9.740095083400876,2.19463866375861,2.19463866375861,2.3078428057488054e-11,0.00908565918240356,1.9672222899051235,2.3078428057488054e-11,26808.437208102638,20376.009026618012,0.7600595614152221,1.025800045906878,0.6599364628882314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443220949281197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.23347418497,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.5321643471481,261.5321643471481,-11.617835652851852,246.25076568712245,276.81356300717385,123564.44550957302,123988.55722439133,-424.11171481830047,0.0,nan,276.81356300717385,3.6635630071738774,270.70100354316395,-2.448996456836028,264.588444079152,-8.56155592084798,258.47588461514346,-14.67411538485652,252.3633251511329,-20.78667484886708,246.25076568712245,-26.899234312877525,1.0,1.0,26381.15544483698,26381.15544483698,275.92895726112425,2.778957261124276,275.92895726112425,275.92895726112425,77862.48690041674,77885.35499863725,-22.868098220511456,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.92895726112425,2.778957261124276,1.0,0.002,0.13800818004454113,0.004924431853037478,0.00021329616773866446,0.0017867037656818258,0.10664808386933222,0.10664808386933222,0.0,-6.657950970059834e-11,1.0,1.0039747677453972,1.967222289882045,0.09112875004782618,0.0,0.00036053479623462454,462.73330026962685,0.0,1600475.3093096793,266.92744107125753,0.009085659159325132,1.0,1283463.635417023,2581.2014733836077,,,,,,,,,,,,,,,,,3.0,16552.179783431355,1513.0,0.3676946488171212,6.17534620354742,3.0971134263560742
64.0,-28.619619698332375,4.04253069841824,34.947179022976975,24.590092116873734,5.356526365126498,-25.22200509197627,-38.77113751424474,1.9589117646312295,-6.224540423751137,-6.232995410940888,39.94784894049887,43150.60035083425,23979.823462977525,23979.823462977525,67130.42381381177,77876.05586562608,77888.05883643971,23979.823462977525,101867.88229941724,101867.88229941724,101867.88229941724,128696.96202757776,124362.0840005649,4334.878027012867,0.0,91632.88223677111,56908.74079708751,38582.37937742622,26829.07972816052,65411.45910558674,20390.987019555654,1514.0,0.0,0.880688789978096,2.7559028831679266,0.0014947054983599872,1.0,1.0,-4.336802987694966,337930.2450736663,1552285.8539047819,4.593509685900991,1552285.8539047819,4.593509685900991,0.7600330397524865,0.09119457012580304,4.028046144702076,101325.0,128368.2156152936,1.2668957869755104,1.0,0.0,4.028046144703708,1.282504103404919,1.282849622685034,3.1407666720192315,0.0,16552.142873131015,0.0,0.0,22748.71710625562,2319.7235657697197,19336.406123509118,1971.764682486794,0.85,0.8499998498021606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4307.160702828205,4632.441516551485,5.567431799614926,4.04253069841824,-3.654265567454231,7.696796265872471,3.1000587821820687,3.5,0.8857310806234482,0.6,0.00026939585771768726,1.0004263379084255,0.000269281052996774,197.7878937982247,0.0,2.277693611984431e-05,64.54983696363878,0.012204118550175107,9.055493876496541e-05,0.00017884091895272185,0.0007203794741024877,0.09119450543078103,0.09119450543078103,0.09119450543078103,0.09154120699380519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488329.2205792961,595.4511534503001,0.0,0.09119450543078103,0.09119457012580304,0.09119457012580304,0.367919226607634,0.367919226607634,0.5,9.750496456035108,2.135418554161788,2.135418554161788,-6.0254023992456496e-12,0.008454987189736585,1.8961924232459069,-6.0254023992456496e-12,26829.07972816052,20390.987019555654,0.7600330397524865,1.0262792595017685,0.6596795262001546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432455611729593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.00924172083,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.5296714355544,261.5296714355544,-11.620328564445572,246.24684239943727,276.8125004716724,123573.11853689524,124002.07031351987,-428.9517766246359,0.0,nan,276.8125004716724,3.6625004716724447,270.6993688572276,-2.4506311427723517,264.58623724277396,-8.563762757226016,258.4731056283298,-14.676894371670187,252.35997401388548,-20.7900259861145,246.24684239943727,-26.903157600562707,1.0,1.0,26381.15544483698,26381.15544483698,275.9279192466703,2.777919246670308,275.9279192466703,275.9279192466703,77861.01340629769,77888.05883643971,-27.045430142024998,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.9279192466703,2.777919246670308,1.0,0.002,0.13766029629325724,0.004925667904869261,0.00021275791039657445,0.0017872420156262374,0.10637895519828722,0.10637895519828722,0.0,-7.39771880906015e-11,1.0,1.0038318534883586,1.8961924232519323,0.09119457012580304,0.0,0.0003478789677085033,446.49161120556477,0.0,1600472.0877291793,266.92545957624884,0.008454987195761987,1.0,1283468.2537625888,2582.0337595311357,,,,,,,,,,,,,,,,,3.0,16552.142873131015,1514.0,0.367919226607634,6.17534620354742,3.1000587821820687
65.0,-28.623750706705017,4.05682528283664,34.94922184382941,24.588526517059677,5.355299016049432,-25.22584573442584,-38.774901687260694,1.9573940456139447,-6.226667216570775,-6.234541967525568,39.95331641161295,43148.23292426114,24034.649949694416,24034.649949694416,67182.88287395556,77874.66985927982,77891.11429258723,24034.649949694416,101925.76424228164,101925.76424228164,101925.76424228164,128775.40791019652,124432.99626701878,4342.41164317773,0.0,91632.66900581164,56907.54217555051,38583.4742558457,26849.643667914883,65433.11792376058,20405.899606024537,1515.0,0.0,0.8806599899652703,2.7557521553400863,0.0014947054983599872,1.0,1.0,-4.4059668373294585,337909.66248981643,1552521.3513173372,4.594486407633062,1552521.3513173372,4.594486407633062,0.7600063471385816,0.0912590084681349,4.028046144702076,101325.0,128368.31883877063,1.266896805712022,1.0,0.0,4.028046144700011,1.2825114153901354,1.2828567893941412,3.140748765559142,0.0,16552.1060487301,0.0,0.0,22748.664169682448,2319.7181677415274,19336.363856445954,1971.7603724458359,0.85,0.8499999697659554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4309.519156233976,4632.441516551485,5.577107115286138,4.05682528283664,-3.650533530497051,7.707358813333691,3.102888441555025,3.5,0.8865395547300071,0.6,0.000269281052996774,1.0004252356238308,0.0002691665937723568,197.79127159690455,0.0,2.2706983947531436e-05,64.35159250730409,0.012226825534122639,9.05167743108918e-05,0.0001787642786858822,0.0007200707635711153,0.09125895011252459,0.09125895011252459,0.09125895011252459,0.09159366483212034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488307.24290349043,595.4585707102378,0.0,0.09125895011252459,0.0912590084681349,0.0912590084681349,0.3681381181063529,0.3681381181063529,0.5,9.760538251553987,2.0745892871143496,2.0745892871143496,2.290789780090563e-11,0.007874750954783849,1.8285751301961,2.290789780090563e-11,26849.643667914883,20405.899606024537,0.7600063471385816,1.0267412742310968,0.6594249868168488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432701074956715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.81099726449,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.5271446572128,261.5271446572128,-11.622855342787204,246.2429077412545,276.81138157317304,123580.78393341617,124015.5631141975,-434.7791807813379,0.0,nan,276.81138157317304,3.6613815731730597,270.6976868067919,-2.452313193208056,264.5839920404017,-8.566007959598267,258.47029727401684,-14.679702725983134,252.3566025076388,-20.79339749236118,246.2429077412545,-26.90709225874548,1.0,1.0,26381.15544483698,26381.15544483698,275.92672617757773,2.776726177577757,275.92672617757773,275.92672617757773,77859.68361583276,77891.11429258723,-31.430676754462183,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.92672617757773,2.776726177577757,1.0,0.002,0.13732447934273959,0.004926816873110205,0.0002122382200714467,0.0017877617302546125,0.10611911003572334,0.10611911003572334,0.0,-4.967394074198439e-11,1.0,1.00369575683369,1.828575130173192,0.0912590084681349,0.0,0.0003358122436922413,431.00612961035483,0.0,1600468.7688323024,266.9233327834292,0.007874750931875951,1.0,1283473.5412606187,2582.8244679004524,,,,,,,,,,,,,,,,,3.0,16552.1060487301,1515.0,0.3681381181063529,6.17534620354742,3.102888441555025
66.0,-28.627872407906924,4.070673273836493,34.95131158103664,24.586806480679684,5.353897050705456,-25.22969546204204,-38.77867836328221,1.9557201048547117,-6.22894629039979,-6.236290999116063,39.95875631610762,43145.95867186854,24088.24108293688,24088.24108293688,67234.19975480542,77873.36550105578,77894.44700315135,24088.24108293688,101982.68808608822,101982.68808608822,101982.68808608822,128852.81266409619,124503.082433257,4349.730230839181,0.0,91632.46295249445,56906.36275836946,38584.55577124998,26870.124578007966,65454.68034925795,20420.742938667958,1516.0,0.0,0.8806302088345074,2.755580011935403,0.0014947054983599872,1.0,1.0,-4.471596348942683,337886.38642283855,1552755.6881638332,4.595496446609364,1552755.6881638332,4.595496446609364,0.7599794663915125,0.09132196509450305,4.028046144702076,101325.0,128368.43152718355,1.266897917860188,1.0,0.0,4.028046144701042,1.2825194550360266,1.282864684401245,3.140729077352613,0.0,16552.06930353909,0.0,0.0,22748.613015025876,2319.7129514182598,19336.31686649798,1971.755580804656,0.85,0.8499998155371489,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4311.782415994974,4632.441516551485,5.586608682659684,4.070673273836493,-3.6471144601360663,7.71778773397256,3.1056048590186065,3.5,0.8873156740053162,0.6,0.0002691665937723568,1.0004242916226738,0.000269052437077245,197.79464188496067,0.0,2.2639035543469424e-05,64.15902673019235,0.012249464569666108,9.04784980285107e-05,0.0001786880957438461,0.0007197638951651547,0.09132196504593007,0.09132196504593007,0.09132196504593007,0.0916452980856694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488286.78029035847,595.4654936585883,0.0,0.09132196504593007,0.09132196509450305,0.09132196509450305,0.36835111789932307,0.36835111789932307,0.5,9.770238243059499,2.013223594059582,2.013223594059582,6.934897101018578e-12,0.007344708716289006,1.7646946501733964,6.934897101018578e-12,26870.124578007966,20420.742938667958,0.7599794663915125,1.027187045999647,0.659173010113977,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432945903324295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.61843148738,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.52457514161165,261.52457514161165,-11.625424858388328,246.23896380012263,276.8101864831023,123587.01606127633,124029.1489820978,-442.13292082144494,0.0,nan,276.8101864831023,3.6601864831023363,270.6959419465099,-2.454058053490087,264.58169740990724,-8.568302590092742,258.4674528733089,-14.682547126691077,252.353208336719,-20.79679166328097,246.23896380012263,-26.911036199877344,1.0,1.0,26381.15544483698,26381.15544483698,275.92536270920345,2.7753627092034776,275.92536270920345,275.92536270920345,77858.41080608376,77894.44700315135,-36.036197067587636,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.92536270920345,2.7753627092034776,1.0,0.002,0.13700008296883417,0.004927880246445236,0.00021173609552609403,0.0017882639045126002,0.10586804776304701,0.10586804776304701,0.0,3.8694308174269665e-14,1.0,1.0035671370202566,1.7646946501664615,0.09132196509450305,0.0,0.0003243963741394242,416.3561028757245,0.0,1600465.344101466,266.9210537096002,0.007344708709354109,1.0,1283479.520941798,2583.5693136161567,,,,,,,,,,,,,,,,,4.0,16552.06930353909,1516.0,0.36835111789932307,6.17534620354742,3.1056048590186065
