time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
67.0,-28.631984222543302,4.084084508253597,34.95344388830439,24.584909376595192,5.3522950556333875,-25.233556294717783,-38.78247920712454,1.9538671279642401,-6.231394426853456,-6.238251557872144,39.964164784715166,43143.82860025713,24140.651876175263,24140.651876175263,67284.48047643239,77872.15404919228,77897.96955023511,24140.651876175263,102038.62142641038,102038.62142641038,102038.62142641038,128929.1388256813,124572.29341716677,4356.845408514518,0.0,91632.2648104662,56905.24235494889,38585.58050613034,26890.517399270913,65476.09790540126,20435.512723209198,1517.0,0.0,0.8805994122416444,2.755385632036536,0.0014947054983599872,1.0,1.0,-4.534297507959025,337860.29685574485,1552988.6973389613,4.596540972087158,1552988.6973389613,4.596540972087158,0.7599523809743902,0.09138352675733524,4.028046144702076,101325.0,128368.57734287193,1.2668993569491431,1.0,0.0,4.028046144700425,1.2825283288183211,1.282873414155372,3.140707346724562,0.0,16552.032607101457,0.0,0.0,22748.563824420522,2319.7079353724794,19336.283591431107,1971.7521876921382,0.85,0.850000190810888,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4313.952534023998,4632.441516551485,5.595947494966335,4.084084508253597,-3.644011793440736,7.728096301694333,3.108210378441623,3.5,0.888060108126178,0.6,0.000269052437077245,1.0004232878676589,0.0002689385986312992,197.79800418794107,0.0,2.257958262841057e-05,63.99053716891555,0.012272044152294518,9.043999190868506e-05,0.00017861244516855992,0.0007194591711570287,0.0913835266999363,0.0913835266999363,0.0913835266999363,0.091696074339639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488267.72602490016,595.4719568446984,0.0,0.0913835266999363,0.09138352675733524,0.09138352675733524,0.3685581294925123,0.3685581294925123,0.5,9.779614672145918,1.9520607908545458,1.9520607908545458,1.1311840353300795e-11,0.006857131018705331,1.7039540499131363,1.1311840353300795e-11,26890.517399270913,20435.512723209198,0.7599523809743902,1.0276189728600482,0.6589248593065304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443319018794639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.449941926105,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.5219533734202,261.5219533734202,-11.62804662657976,246.23501215307658,276.8088945937637,123591.66474207384,124042.7886925574,-451.123950483536,0.0,nan,276.8088945937637,3.658894593763705,270.69411810563156,-2.4558818943684173,264.5793416174833,-8.570658382516683,258.4645651293501,-14.685434870649885,252.34978864121598,-20.800211358783997,246.23501215307658,-26.914987846923395,1.0,1.0,26381.15544483698,26381.15544483698,275.92380967596057,2.7738096759605924,275.92380967596057,275.92380967596057,77857.18260637311,77897.96955023511,-40.786943861996406,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.92380967596057,2.7738096759605924,1.0,0.002,0.1366865571423586,0.004928858493524988,0.0002112506831873557,0.0017887493165048725,0.10562534159367785,0.10562534159367785,0.0,-3.0777203702259115e-13,1.0,1.003444798822545,1.7039540499018244,0.09138352675733524,0.0,0.0003135258264864973,402.4060790798924,0.0,1600461.7828073744,266.9186055731465,0.006857131007393491,1.0,1283486.223732905,2584.275076228354,,,,,,,,,,,,,,,,,4.0,16552.032607101457,1517.0,0.3685581294925123,6.17534620354742,3.108210378441623
68.0,-28.636092445776875,4.097068719854697,34.955614741788814,24.58287456482651,5.350537986230656,-25.23742940257789,-38.78629307784138,1.9518749430018052,-6.234001384271664,-6.240414746592543,39.96954223582078,43141.76872080539,24191.894605200912,24191.894605200912,67333.6633260063,77871.01315053344,77901.72808457524,24191.894605200912,102093.62268977615,102093.62268977615,102093.62268977615,129004.44807526247,124640.68596660461,4363.762108657853,0.0,91632.07298742783,56904.12990569299,38586.60342414982,26910.825385486318,65497.42880963614,20450.211568164483,1518.0,0.0,0.880567645491563,2.755169913005065,0.0014947054983599872,1.0,1.0,-4.593569282064493,337831.5126857103,1553220.3964069372,4.59761845204749,1553220.3964069372,4.59761845204749,0.7599250961359882,0.0914436312231569,4.028046144702076,101325.0,128368.73212241135,1.2669008845044298,1.0,0.0,4.0280461447038505,1.282537851058488,1.2828827929479372,3.1406840284500763,0.0,16551.995971334643,0.0,0.0,22748.516202563307,2319.7030792944897,19336.24197117022,1971.747943606657,0.85,0.8500001406241787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4316.031454848594,4632.441516551485,5.605124721235277,4.097068719854697,-3.6412155979448517,7.738284317799549,3.110707222947177,3.5,0.888773492270622,0.6,0.0002689385986312992,1.0004229322324336,0.0002688249039145528,197.80136365303386,0.0,2.2517017407936144e-05,63.81322733409103,0.012294561169702454,9.040136903635898e-05,0.00017853722959494022,0.0007191561993556883,0.0914436311976916,0.0914436311976916,0.0914436311976916,0.09174602662441383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488249.99049921014,595.4779894592984,0.0,0.0914436311976916,0.0914436312231569,0.0914436312231569,0.3687591455755251,0.3687591455755251,0.5,9.78868653447079,1.8917840538997552,1.8917840538997552,-3.126388037344441e-12,0.006413362320870419,1.6468454645280417,-3.126388037344441e-12,26910.825385486318,20450.211568164483,0.7599250961359882,1.0280352152709238,0.6586788138843439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433433894429226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.27263209128,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.51927508193336,261.51927508193336,-11.630724918066619,246.23105341176313,276.8074967521039,123595.36791824397,124056.21775241583,-460.8498341718881,0.0,nan,276.8074967521039,3.6574967521038957,270.6922080840372,-2.457791915962787,264.5769194159591,-8.573080584040895,258.4616307479023,-14.688369252097687,252.34634207983476,-20.80365792016522,246.23105341176313,-26.91894658823685,1.0,1.0,26381.15544483698,26381.15544483698,275.9220813142558,2.7720813142558427,275.9220813142558,275.9220813142558,77856.08869827513,77901.72808457524,-45.63938630011398,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.9220813142558,2.7720813142558427,1.0,0.002,0.1363832641750251,0.004929756073833437,0.00021078100179852286,0.0017892189980805936,0.10539050089926143,0.10539050089926143,0.0,-1.2088333806170581e-13,1.0,1.0033297392519136,1.646845464531168,0.0914436312231569,0.0,0.00030329296695600586,389.2745878340543,0.0,1600458.098833679,266.9159986157283,0.006413362323996807,1.0,1283493.6191926945,2584.9356844202425,,,,,,,,,,,,,,,,,4.0,16551.995971334643,1518.0,0.3687591455755251,6.17534620354742,3.110707222947177
69.0,-28.64018452944977,4.109635228798057,34.9578202487623,24.58066069465133,5.348578199122222,-25.241308256583448,-38.790126611106075,1.9497019282920867,-6.236781192013439,-6.24278809392185,39.974884593288024,43139.86158565209,24242.01909743366,24242.01909743366,67381.88068308575,77869.96799792246,77905.63820617106,24242.01909743366,102147.65730360472,102147.65730360472,102147.65730360472,129078.70127103875,124708.21018482471,4370.491086214045,0.0,91631.88829018803,56903.077618589596,38587.56741288715,26931.043967434034,65518.61138032118,20464.835555017842,1519.0,0.0,0.8805348830969822,2.7549321744643516,0.0014947054983599872,1.0,1.0,-4.649937960320756,337799.9342859065,1553450.6092615307,4.598729755662783,1553450.6092615307,4.598729755662783,0.7598975954947993,0.0915023470361314,4.028046144702076,101325.0,128368.90928374033,1.266902632950805,1.0,0.0,4.0280461447025395,1.282548216190077,1.2828930150407076,3.140658646477825,0.0,16551.95927045511,0.0,0.0,22748.470349752,2319.69840360898,19336.20238234784,1971.7439066702536,0.85,0.8500001136365919,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4318.021104328704,4632.441516551485,5.614150211802269,4.109635228798057,-3.63872833995236,7.748363568750417,3.113097600960598,3.5,0.8894564574173137,0.6,0.0002688249039145528,1.0004212844200602,0.00026871169986191314,197.80471001838674,0.0,2.2488970012575406e-05,63.7337410156387,0.012317050139715029,9.036256240301641e-05,0.00017846234151153642,0.0007188545467000495,0.09150229449654768,0.09150229449654768,0.09150229449654768,0.09179512811014363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488233.4667954521,595.4836261005183,0.0,0.09150229449654768,0.0915023470361314,0.0915023470361314,0.36895423338203925,0.36895423338203925,0.5,9.797471908698268,1.832841974344376,1.832841974344376,-4.268940756446682e-11,0.006006901908392592,1.5928501336010754,-4.268940756446682e-11,26931.043967434034,20464.835555017842,0.7598975954947993,1.0284387788982385,0.6584367506697395,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433677395848035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.19314577283,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.5165335824607,261.5165335824607,-11.633466417539296,246.2270898108938,276.80597735402824,123597.69860467846,124069.42454700226,-471.7259423238394,0.0,nan,276.80597735402824,3.6559773540282663,270.6901998454035,-2.4598001545964507,264.5744223367704,-8.57557766322958,258.45864482814636,-14.691355171853616,252.3428673195216,-20.80713268047839,246.2270898108938,-26.922910189106176,1.0,1.0,26381.15544483698,26381.15544483698,275.9201603311596,2.770160331159616,275.9201603311596,275.9201603311596,77855.0432047831,77905.63820617106,-50.59500138796284,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.9201603311596,2.770160331159616,1.0,0.002,0.1360896531910879,0.004930573838085929,0.000210326197102673,0.0017896737633876026,0.10516309855133649,0.10516309855133649,0.0,-3.950972448513168e-11,1.0,1.0032209190730559,1.5928501336437648,0.0915023470361314,0.0,0.0002936059259907317,376.8437148381754,0.0,1600454.2664278424,266.91321880798654,0.006006901951082,1.0,1283501.7330340645,2585.5570576630607,,,,,,,,,,,,,,,,,3.0,16551.95927045511,1519.0,0.36895423338203925,6.17534620354742,3.113097600960598
70.0,-28.644270905933247,4.121792889872638,34.960056578044956,24.578239896241598,5.346385074886004,-25.245205307812597,-38.79398525515569,1.9473194769753983,-6.239743922788705,-6.245382120244326,39.980185278218016,43138.08436928244,24291.080646541286,24291.080646541286,67429.16501582373,77869.02984268212,77909.59570950262,24291.080646541286,102200.67635604391,102200.67635604391,102200.67635604391,129151.8428753197,124774.81065609975,4377.032219219941,0.0,91631.71383017479,56902.061781913806,38588.50227584554,26951.166519275783,65539.66879512132,20479.378968319386,1520.0,0.0,0.8805010929594018,2.7546713370892157,0.0014947054983599872,1.0,1.0,-4.703050624094828,337765.42231192556,1553679.051848299,4.599875976687395,1553679.051848299,4.599875976687395,0.759869854006961,0.09155954377442589,4.028046144702076,101325.0,128369.11461717251,1.2669046594342217,1.0,0.0,4.028046144702409,1.2825595569093442,1.282904213610303,3.140630875971705,0.0,16551.922755964006,0.0,0.0,22748.42703842761,2319.693987083011,19336.166631412372,1971.740261089401,0.85,0.8500001603956572,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4319.923311876169,4632.441516551485,5.623035154295719,4.121792889872638,-3.6365548792965585,7.758347769169196,3.11538361235827,3.5,0.8901096035309343,0.6,0.00026871169986191314,1.0004207107474772,0.0002685986975031152,197.80805181445834,0.0,2.2392294805298935e-05,63.459763478217184,0.012339442434520329,9.032351712075012e-05,0.00017838818274116302,0.000718555831750951,0.09155954383128061,0.09155954383128061,0.09155954383128061,0.0918433379188073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488218.05102325894,595.4889002558973,0.0,0.09155954383128061,0.09155954377442589,0.09155954377442589,0.3691435162851957,0.3691435162851957,0.5,9.805985736403782,1.7756671752763395,1.7756671752763395,-3.865352482534945e-12,0.005638197455596128,1.5423314961494725,-3.865352482534945e-12,26951.166519275783,20479.378968319386,0.759869854006961,1.0288298103337845,0.6581980831202122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433919948396468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.91916823541,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.51371967374087,261.51371967374087,-11.636280326259111,246.2231210985726,276.8043182489016,123598.36673985682,124082.55204013856,-484.1853002817273,0.0,nan,276.8043182489016,3.6543182489016317,270.6880788188536,-2.4619211811463515,264.57183938876165,-8.578160611238332,258.4555999587121,-14.69440004128785,252.33936052864345,-20.810639471356524,246.2231210985726,-26.926878901427386,1.0,1.0,26381.15544483698,26381.15544483698,275.91802415069066,2.768024150690678,275.91802415069066,275.91802415069066,77854.02722891343,77909.59570950262,-55.56848058919422,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.91802415069066,2.768024150690678,1.0,0.002,0.13580511996897698,0.0049313127662298385,0.0002098853311113775,0.001790114672363412,0.10494266555568875,0.10494266555568875,0.0,3.4747894665787538e-12,1.0,1.0031190752118626,1.5423314961533379,0.09155954377442589,0.0,0.00028453322347634453,365.2014087236207,0.0,1600450.2744407444,266.9102560772113,0.00563819745946148,1.0,1283510.601193406,2586.134432598809,,,,,,,,,,,,,,,,,4.0,16551.922755964006,1520.0,0.3691435162851957,6.17534620354742,3.11538361235827
71.0,-28.648354729748274,4.133554267498954,34.962320053735866,24.575758852902823,5.34412414169434,-25.249107296518826,-38.797848334629066,1.9448762185487143,-6.243224590241766,-6.247987962922969,39.98550091355994,43136.33707528859,24338.62835841318,24338.62835841318,67474.96543370177,77868.12241390362,77912.61777187619,24338.62835841318,102251.24613028936,102251.24613028936,102251.24613028936,129222.53866832229,124838.38467766065,4384.153990661645,0.0,91631.54175124575,56901.04654529581,38589.439117722155,26971.29253803293,65560.73165575508,20493.924771997412,1521.0,0.0,0.8804671771267208,2.7544160851048267,0.0014947054983599872,1.0,1.0,-4.832386461473561,337730.7559177034,1553908.1642449563,4.60102651895762,1553908.1642449563,4.60102651895762,0.7598421448693418,0.0916308439131122,4.028046144702076,101325.0,128369.32373657904,1.2669067232823,1.0,0.0,4.028046144699494,1.2825711809094935,1.2829156957930057,3.140602412293186,0.0,16551.88621940414,0.0,0.0,22748.384318229564,2319.6896308351543,19336.129100709328,1971.736434022763,0.85,0.8500001068301891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4321.739797295264,4632.441516551485,5.631673700865881,4.133554267498954,-3.6345350315180798,7.768089299017033,3.117567232163765,3.5,0.8907334949039328,0.6,0.0002685986975031152,1.0004204618736863,0.0002684858094566129,197.81139162069613,0.0,2.2352776444257856e-05,63.347768443026766,0.012361795210964586,9.028444257486124e-05,0.00017831425492825396,0.0007182580471091765,0.09161540367974853,0.09161540367974853,0.09161540367974853,0.0918917055336289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488203.78903615085,595.4937997982466,0.0,0.09161540367974853,0.0916308439131122,0.0916308439131122,0.36932715016365153,0.36932715016365153,0.5,9.814275296445148,1.7045677892191406,1.7045677892191406,1.1141310096718371e-11,0.004763372681225064,1.41560150144943,1.1141310096718371e-11,26971.29253803293,20493.924771997412,0.7598421448693418,1.029197870884021,0.6579599706389484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434162170377314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.80717320021,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.5108405760952,261.5108405760952,-11.6391594239048,246.21914800356097,276.80253314758943,123599.4010426347,124094.80065913423,-495.39961649950556,0.0,nan,276.80253314758943,3.652533147589452,270.6858561193894,-2.46414388061055,264.5691790908896,-8.5808209091104,258.4525020621211,-14.697497937878893,252.33582503302057,-20.814174966979408,246.21914800356097,-26.930851996439003,1.0,1.0,26381.15544483698,26381.15544483698,275.91576793215904,2.765767932159065,275.91576793215904,275.91576793215904,77853.22469138396,77912.61777187619,-59.393080492227455,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.91576793215904,2.765767932159065,1.0,0.002,0.13554362629899705,0.004931958556970452,0.00020948007192900952,0.001790522627127727,0.10474003596450476,0.10474003596450476,0.0,2.699056736357036e-09,1.0,1.002863592717424,1.4156015014382888,0.0916308439131122,0.0,0.0002615074516901519,335.649916154917,0.0,1600444.95000128,266.9067754097582,0.004763372670083754,1.0,1283519.5096184604,2587.6399174750463,,,,,,,,,,,,,,,,,5.0,16551.88621940414,1521.0,0.36932715016365153,6.17534620354742,3.117567232163765
72.0,-28.652435553978034,4.144920831873714,34.96460789853464,24.572912812605523,5.341453105930627,-25.253046687789315,-38.801765931397654,1.9420642434243858,-6.246181238398435,-6.25117296662296,39.99067219776777,43134.830245007564,24386.01238955397,24386.01238955397,67520.84263456153,77867.39746430503,77917.92226001881,24386.01238955397,102303.93464957278,102303.93464957278,102303.93464957278,129295.08339758271,124905.46216775921,4389.621229823501,0.0,91631.38458437848,56900.10804812653,38590.30726250217,26991.148748009935,65581.4560105121,20508.244777055694,1522.0,0.0,0.880430703401961,2.7540867545454746,0.0014947054983599872,1.0,1.0,-4.8014212486615975,337688.3885479554,1554131.0793832417,4.602263897985757,1554131.0793832417,4.602263897985757,0.7598137066532884,0.09166998998148608,4.028046144702076,101325.0,128369.57550387306,1.2669092080323026,1.0,0.0,4.028046144703641,1.2825845239766773,1.2829288976483073,3.140569739772817,0.0,16551.84959777018,0.0,0.0,22748.345300089844,2319.685652092187,19336.093733395406,1971.7328275604216,0.85,0.8500000100367318,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4323.473217809415,4632.441516551485,5.640375494660678,4.144920831873714,-3.633091682136777,7.778012514010491,3.119651569230825,3.5,0.8913290197802357,0.6,0.0002684858094566129,1.0004201669488673,0.00026837304797188837,197.8147290714161,0.0,2.2330541575962348e-05,63.28475482627729,0.012384125752540548,9.024483254714221e-05,0.0001782409769094707,0.0007179628798681251,0.09166998968455951,0.09166998968455951,0.09166998968455951,0.09193731794085074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488190.1294464326,595.4984962881691,0.0,0.09166998968455951,0.09166998998148608,0.09166998998148608,0.36950544669988117,0.36950544669988117,0.5,9.822295157919857,1.6547552497651736,1.6547552497651736,9.833911462919787e-12,0.00499172822452465,1.4497517179613624,9.833911462919787e-12,26991.148748009935,20508.244777055694,0.7598137066532884,1.0295721800342243,0.6577290726526939,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443440424875348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.74415958347,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.5078711579095,261.5078711579095,-11.642128842090472,246.21516816274467,276.800574152223,123596.76543009195,124107.70902730574,-510.9435972137955,0.0,nan,276.800574152223,3.6505741522230437,270.68349295484677,-2.4665070451532074,264.5664117571826,-8.58358824281737,258.4493305592831,-14.700669440716865,252.33224936117688,-20.8177506388231,246.21516816274467,-26.934831837255302,1.0,1.0,26381.15544483698,26381.15544483698,275.9131966077659,2.763196607765906,275.9131966077659,275.9131966077659,77852.24406195186,77917.92226001881,-65.67819806694752,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.9131966077659,2.763196607765906,1.0,0.002,0.1352757455650998,0.004932510920776394,0.0002090646968546883,0.0017909353049175509,0.10453234842734416,0.10453234842734416,0.0,1.7722390395491505e-12,1.0,1.002932361514429,1.4497517179515285,0.09166998998148608,0.0,0.00026788074024115886,343.8330730862324,0.0,1600441.8226895395,266.90381876160154,0.004991728214690738,1.0,1283530.3978057462,2587.1811177681307,,,,,,,,,,,,,,,,,4.0,16551.84959777018,1522.0,0.36950544669988117,6.17534620354742,3.119651569230825
73.0,-28.656497497600405,4.155904842987337,34.96691695433363,24.570106935594254,5.33882530305213,-25.256965217502046,-38.80566536737604,1.9392930247592273,-6.2496553863337,-6.254366325423451,39.9958604176616,43133.33041881336,24431.918878988174,24431.918878988174,67565.24929780154,77866.66016658332,77922.36037915204,24431.918878988174,102354.27925814022,102354.27925814022,102354.27925814022,129365.2892268539,124969.61722008698,4395.67200676693,0.0,91631.22509931959,56899.17956020345,38591.16171012905,27011.009968713675,65602.17167884271,20522.56847243593,1523.0,0.0,0.8803941136612978,2.7537634149525054,0.0014947054983599872,1.0,1.0,-4.846618582837948,337645.9142306884,1554354.7488426315,4.603505279737092,1554354.7488426315,4.603505279737092,0.759785305925503,0.09172331902465924,4.028046144702076,101325.0,128369.82894144986,1.2669117092667146,1.0,0.0,4.028046144701065,1.2825976770297371,1.2829419095978112,3.1405375331961443,0.0,16551.812900100453,0.0,0.0,22748.305706437448,2319.681614663259,19336.062338138952,1971.7296261352199,0.85,0.8500001093561496,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4325.123459709674,4632.441516551485,5.648837335299599,4.155904842987337,-3.6317949007748562,7.787699743762193,3.1216364065963758,3.5,0.8918961161703931,0.6,0.00026837304797188837,1.0004182364404108,0.00026826085150825197,197.8180511777504,0.0,2.230588255047445e-05,63.214871148044594,0.012406431635091022,9.020542208737442e-05,0.00017816762588451394,0.0007176674185548382,0.09172327984983047,0.09172327984983047,0.09172327984983047,0.09198309980075335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488177.63578782906,595.5028143336219,0.0,0.09172327984983047,0.09172331902465924,0.09172331902465924,0.36967847094769624,0.36967847094769624,0.5,9.830090215602626,1.6065080796724942,1.6065080796724942,3.427658157306723e-11,0.004710939089761723,1.4077477425855136,3.427658157306723e-11,27011.009968713675,20522.56847243593,0.759785305925503,1.0299239730746892,0.6574985143780575,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434646157017725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.674275905236,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.5048334751517,261.5048334751517,-11.645166524848264,246.21118643177718,276.7984805178296,123596.11743951893,124118.80722211482,-522.6897825958781,0.0,nan,276.7984805178296,3.6484805178296256,270.6810217010444,-2.4689782989555624,264.56356288402355,-8.586437115976423,258.4461040668093,-14.703895933190665,252.32864524942624,-20.821354750573732,246.21118643177718,-26.9388135682228,1.0,1.0,26381.15544483698,26381.15544483698,275.9105166975395,2.760516697539515,275.9105166975395,275.9105166975395,77851.79440929306,77922.36037915204,-70.56596985898796,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.9105166975395,2.760516697539515,1.0,0.002,0.13501542374313827,0.004933036735220974,0.00020866100565268574,0.0017913389764349556,0.10433050282634287,0.10433050282634287,0.0,-1.7912358662303118e-11,1.0,1.0028476144675458,1.407747742551237,0.09172331902465924,0.0,0.00026031559732201233,334.12582393483444,0.0,1600437.359040734,266.9003446136663,0.004710939055485142,1.0,1283541.3143589636,2587.649449064857,,,,,,,,,,,,,,,,,3.0,16551.812900100453,1523.0,0.36967847094769624,6.17534620354742,3.1216364065963758
74.0,-28.660555173528206,4.166514630074351,34.96924417798385,24.567067657504253,5.335934484102572,-25.26090620776695,-38.80959424478931,1.9362855185110324,-6.253301759805709,-6.257756464416161,40.00100290468859,43131.972404786145,24476.82557263946,24476.82557263946,67608.79797742561,77866.04287134635,77926.84175603074,24476.82557263946,102403.6673286702,102403.6673286702,102403.6673286702,129434.44905575417,125032.87972987,4401.569325884172,0.0,91631.07740837966,56898.28930139837,38591.98678553476,27030.78172708397,65622.76851261873,20536.816503326663,1524.0,0.0,0.8803566364010315,2.7534196229425065,0.0014947054983599872,1.0,1.0,-4.889406059509554,337600.8271671689,1554576.470716896,4.604776841814788,1554576.470716896,4.604776841814788,0.7597566622629133,0.09177533223717665,4.028046144702076,101325.0,128370.10453811186,1.2669144291942942,1.0,0.0,4.028046144702033,1.2826119308920856,1.2829560233736965,3.1405026319227196,0.0,16551.776444644755,0.0,0.0,22748.269040785013,2319.677875807234,19336.030318902922,1971.726361081809,0.85,0.8500000718400006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4326.693113448446,4632.441516551485,5.6571670166666905,4.166514630074351,-3.6307823341041945,7.797296964178546,3.123524784668775,3.5,0.8924356527625071,0.6,0.00026826085150825197,1.0004178107436499,0.0002681488160520084,197.82136989021666,0.0,2.2194485785588728e-05,62.89917271635846,0.01242862612087661,9.016573015714219e-05,0.0001780951213511098,0.0007173753669485861,0.09177533212391344,0.09177533212391344,0.09177533212391344,0.09202808699240879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488165.9452484418,595.5068688867705,0.0,0.09177533212391344,0.09177533223717665,0.09177533223717665,0.36984645238825653,0.36984645238825653,0.5,9.837672854519697,1.5601041200671943,1.5601041200671943,1.1368683772161603e-12,0.004454704610452609,1.3683504049066073,1.1368683772161603e-12,27030.78172708397,20536.816503326663,0.7597566622629133,1.0302643352272616,0.6572714529179338,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434886953693444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.35857747355,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.5017164169881,261.5017164169881,-11.648283583011903,246.20720150042206,276.7962313329839,123593.53972257755,124129.8875171942,-536.3477946166631,0.0,nan,276.7962313329839,3.646231332983916,270.6784253668111,-2.4715746331888795,264.56061940046175,-8.58938059953823,258.44281343395653,-14.707186566043447,252.32500746729312,-20.824992532706858,246.20720150042206,-26.94279849957792,1.0,1.0,26381.15544483698,26381.15544483698,275.90764501163454,2.7576450116345654,275.90764501163454,275.90764501163454,77851.1961700694,77926.84175603074,-75.64558596134884,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.90764501163454,2.7576450116345654,1.0,0.002,0.13476220964038538,0.004933496292670754,0.00020826822004867913,0.001791731775475313,0.10413411002433956,0.10413411002433956,0.0,-4.476007672143956e-12,1.0,1.0027681065270475,1.3683504049054704,0.09177533223717665,0.0,0.0002532140982645846,325.0136910076899,0.0,1600432.7292450261,266.89669824019427,0.0044547046093157405,1.0,1283552.9033935606,2588.0839849127124,,,,,,,,,,,,,,,,,4.0,16551.776444644755,1524.0,0.36984645238825653,6.17534620354742,3.123524784668775
75.0,-28.664606064561315,4.176758240343911,34.9715867926327,24.563857283815764,5.33285093920064,-25.26486036421224,-38.813547674193956,1.933105242105631,-6.257130631030691,-6.261346188482084,40.0061019670069,43130.746471853294,24520.767133335885,24520.767133335885,67651.51360518917,77865.51327234342,77931.3779528899,24520.767133335885,102452.14508622579,102452.14508622579,102452.14508622579,129502.60864207643,125095.2786315909,4407.330010485534,0.0,91630.9366174271,56897.44955321971,38592.76340467487,27050.46355585064,65643.22696052551,20550.988600985605,1525.0,0.0,0.8803182472391178,2.7530551972901796,0.0014947054983599872,1.0,1.0,-4.9307658508730015,337553.09088477236,1554796.343907907,4.606079416522524,1554796.343907907,4.606079416522524,0.7597277791027248,0.09182627466155383,4.028046144702076,101325.0,128370.4071933551,1.2669174161693078,1.0,0.0,4.028046144703997,1.2826269903073144,1.2829709431218062,3.140465759056704,0.0,16551.73993928708,0.0,0.0,22748.234088118756,2319.6743116271873,19335.996723842432,1971.7229353390235,0.85,0.849999901044692,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4328.1837955744995,4632.441516551485,5.665371040483075,4.176758240343911,-3.630053338723973,7.806811579067885,3.1253185785116693,3.5,0.8929481652890484,0.6,0.0002681488160520084,1.000417125746319,0.0002680370109137899,197.82468314965013,0.0,2.2163007430373934e-05,62.80996305767973,0.012450789128306985,9.012580647924223e-05,0.0001780230095727662,0.0007170848973778416,0.09182620972262769,0.09182620972262769,0.09182620972262769,0.09207226950049528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488155.01075376093,595.5106753798964,0.0,0.09182620972262769,0.09182627466155383,0.09182627466155383,0.370009622123559,0.370009622123559,0.5,9.845055150159384,1.515501064585976,1.515501064585976,6.252776074688882e-13,0.004215557451402674,1.3305803376090921,6.252776074688882e-13,27050.46355585064,20550.988600985605,0.7597277791027248,1.0305939658614185,0.6570479312022537,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435127504986134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.269367814864,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.4985175115983,261.4985175115983,-11.651482488401655,246.20321337045738,276.793821652271,123590.02245081,124140.45358433333,-550.4311335233635,0.0,nan,276.793821652271,3.643821652271015,270.67569999618775,-2.474300003812232,264.55757833995835,-8.592421660041623,258.43945668360084,-14.71054331639914,252.32133502711443,-20.828664972885548,246.20321337045738,-26.9467866295426,1.0,1.0,26381.15544483698,26381.15544483698,275.90458008281166,2.7545800828116853,275.90458008281166,275.90458008281166,77850.67698820254,77931.3779528899,-80.70096468736301,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.90458008281166,2.7545800828116853,1.0,0.002,0.13451580425610488,0.004933890130047618,0.00020788587700714523,0.0017921140846147501,0.10394293850357261,0.10394293850357261,0.0,-3.837810451379209e-11,1.0,1.0026918654590264,1.3305803376084668,0.09182627466155383,0.0,0.00024639831154478936,316.268291744313,0.0,1600427.910541169,266.8928693689693,0.004215557450777396,1.0,1283565.174458685,2588.496521979939,,,,,,,,,,,,,,,,,3.0,16551.73993928708,1525.0,0.370009622123559,6.17534620354742,3.1253185785116693
76.0,-28.668651933299344,4.1866435605987755,34.97394214861396,24.56048122784125,5.329580803111207,-25.268828659617057,-38.81752198850734,1.9297575330630714,-6.261135767682504,-6.265131685139803,40.01115507861374,43129.629672306015,24563.761989675506,24563.761989675506,67693.39166198153,77865.06829680986,77935.95969657083,24563.761989675506,102499.72168624634,102499.72168624634,102499.72168624634,129569.77742445687,125156.82478970844,4412.952634748436,0.0,91630.80288352199,56896.641920199894,38593.51218146899,27070.055738210536,65663.56791967952,20565.084811369998,1526.0,0.0,0.8802789753508499,2.7526705024699525,0.0014947054983599872,1.0,1.0,-4.970163258168327,337502.75695699546,1555014.2588737553,4.607412019072469,1555014.2588737553,4.607412019072469,0.7596986504295041,0.09187603529000057,4.028046144702076,101325.0,128370.72877847016,1.2669205899676306,1.0,0.0,4.028046144703373,1.2826428303010515,1.282986643949715,3.140426975884351,0.0,16551.7034345976,0.0,0.0,22748.200887430306,2319.670926099158,19335.974164427487,1971.720634918906,0.85,0.8500001499068759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4329.597059072159,4632.441516551485,5.673452206875705,4.1866435605987755,-3.6296023884724766,7.816245949071252,3.1270195919931107,3.5,0.8934341691408888,0.6,0.0002680370109137899,1.0004166222249842,0.000267925387242827,197.8279923972856,0.0,2.2117816042584118e-05,62.68189066468339,0.01247290694434957,9.008568836116869e-05,0.0001779513225526212,0.0007167961387527213,0.09187596500540739,0.09187596500540739,0.09187596500540739,0.09211566115986745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488144.77442412416,595.514252521813,0.0,0.09187596500540739,0.09187603529000057,0.09187603529000057,0.3701682114291231,0.3701682114291231,0.5,9.8522465706379,1.4727689146754983,1.4727689146754983,-1.2391865311656147e-11,0.003995917457302767,1.2949684269714794,-1.2391865311656147e-11,27070.055738210536,20565.084811369998,0.7596986504295041,1.0309124801866525,0.6568273860028853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435367661638006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.14129542187,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.4952351340114,261.4952351340114,-11.654764865988568,246.1992217946545,276.7912484729854,123585.66725973059,124150.46133402278,-564.7940742922186,0.0,nan,276.7912484729854,3.64124847298541,270.67284313754084,-2.4771568624591396,264.55443780198897,-8.59556219801101,258.4360324663345,-14.713967533665482,252.31762713056426,-20.832372869435716,246.1992217946545,-26.950778205345472,1.0,1.0,26381.15544483698,26381.15544483698,275.9013246507352,2.751324650735228,275.9013246507352,275.9013246507352,77850.24640758123,77935.95969657083,-85.713288989602,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.9013246507352,2.751324650735228,1.0,0.002,0.13427582991215142,0.004934220768025198,0.00020751339472525242,0.0017924865654422146,0.1037566973626262,0.1037566973626262,0.0,-3.983253310524404e-11,1.0,1.0026199639231852,1.2949684269838713,0.09187603529000057,0.0,0.00023996678519241352,308.0161136753214,0.0,1600422.9136582534,266.8888642323175,0.003995917469694632,1.0,1283578.1144809003,2588.8805408187636,,,,,,,,,,,,,,,,,3.0,16551.7034345976,1526.0,0.3701682114291231,6.17534620354742,3.1270195919931107
77.0,-28.672693258210405,4.196178310966532,34.97630775812998,24.55693994360047,5.326124707735774,-25.272811461599083,-38.82151341587303,1.926242914814914,-6.265318237550844,-6.269110135848869,40.016161827433905,43128.604489651494,24605.830405478435,24605.830405478435,67734.43489512993,77864.70721884636,77940.57799741565,24605.830405478435,102546.40840289409,102546.40840289409,102546.40840289409,129635.96735866855,125217.52136074085,4418.445997927705,0.0,91630.67591875975,56895.84892733749,38594.252212691405,27089.558955774468,65683.81116846588,20579.105623270072,1527.0,0.0,0.8802388366412262,2.75226588577958,0.0014947054983599872,1.0,1.0,-5.008079122277422,337449.86376894877,1555230.1972156754,4.608774114902409,1555230.1972156754,4.608774114902409,0.7596692754159213,0.09192472240073574,4.028046144702076,101325.0,128371.06361449545,1.2669238945422694,1.0,0.0,4.028046144702509,1.2826594485907032,1.2830031235113053,3.140386288135804,0.0,16551.666895491726,0.0,0.0,22748.169367244667,2319.6677119347246,19335.93964498871,1971.7171149157675,0.85,0.8499998102190471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4330.9344237053965,4632.441516551485,5.681413754684962,4.196178310966532,-3.6294247536172715,7.825603064583804,3.1286295940039013,3.5,0.8938941697154004,0.6,0.000267925387242827,1.000416167936246,0.00026781393167158536,197.83129802414703,0.0,2.2082286730599465e-05,62.58120059451888,0.012494989231080169,9.004541410780139e-05,0.00017787997313502561,0.0007165087400062488,0.091924651417753,0.091924651417753,0.091924651417753,0.09215827388144646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488135.1922503445,595.517614612351,0.0,0.091924651417753,0.09192472240073574,0.09192472240073574,0.3703224413799707,0.3703224413799707,0.5,9.859255827985377,1.431867219746664,1.431867219746664,1.9326762412674725e-12,0.0037918982980045257,1.2610310135714258,1.9326762412674725e-12,27089.558955774468,20579.105623270072,0.7596692754159213,1.0312196215503484,0.656609348976953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435607528111947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.04060535171,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.4918679686934,261.4918679686934,-11.658132031306593,246.19522649382537,276.78850944325114,123580.5048128939,124159.88819367868,-579.3833807847708,0.0,nan,276.78850944325114,3.6385094432511664,270.66985285354264,-2.480147146457341,264.5511962637541,-8.598803736245884,258.4325396738786,-14.717460326121397,252.31388308390845,-20.836116916091527,246.19522649382537,-26.954773506174604,1.0,1.0,26381.15544483698,26381.15544483698,275.8978804939269,2.747880493926914,275.8978804939269,275.8978804939269,77849.89970024647,77940.57799741565,-90.67829716917186,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.8978804939269,2.747880493926914,1.0,0.002,0.1340419898991042,0.004934489915253643,0.00020715031608866828,0.0017928496503990753,0.10357515804433413,0.10357515804433413,0.0,-3.3512256338019686e-11,1.0,1.0025514284746346,1.261031013569493,0.09192472240073574,0.0,0.0002338319314662315,300.14472964789195,0.0,1600417.7317342802,266.88468176244913,0.0037918982960718495,1.0,1283591.713782841,2589.241904860714,,,,,,,,,,,,,,,,,3.0,16551.666895491726,1527.0,0.3703224413799707,6.17534620354742,3.1286295940039013
78.0,-28.676730433461895,4.205370366937111,34.97868145555124,24.553290218487405,5.322546530205342,-25.276802737093114,-38.825524924881734,1.9226188338406163,-6.2696582832383,-6.273262045777056,40.021126515271696,43127.681284464954,24646.95366025089,24646.95366025089,67774.63494471584,77864.40150301952,77945.34851869826,24646.95366025089,102592.30217894915,102592.30217894915,102592.30217894915,129701.28414759813,125277.46789984492,4423.8162477532,0.0,91630.55322482764,56895.10693165567,38594.94032574664,27108.98196864898,65703.92229439563,20593.05827677974,1528.0,0.0,0.8801979185039672,2.751843346345451,0.0014947054983599872,1.0,1.0,-5.044318344494286,337394.6714005531,1555444.3438676605,4.610162743267056,1555444.3438676605,4.610162743267056,0.7596396759050272,0.09197238059206574,4.028046144702076,101325.0,128371.41821553383,1.2669273941824213,1.0,0.0,4.028046144700357,1.282676577388214,1.2830201139294013,3.1403443515776854,0.0,16551.630312551566,0.0,0.0,22748.138907332417,2319.664605888088,19335.916304333467,1971.7147348313101,0.85,0.8499999223277519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4332.197374442796,4632.441516551485,5.689249941762165,4.205370366937111,-3.6295032084779995,7.834873575415111,3.1301503162991726,3.5,0.8943286617997636,0.6,0.00026781393167158536,1.0004157542032495,0.00026770263317662125,197.83460035234663,0.0,2.2049400330760345e-05,62.488000537374816,0.012517038631410928,9.000495399188999e-05,0.00017780897767969537,0.0007162227670361144,0.09197231851717672,0.09197231851717672,0.09197231851717672,0.09220018244492206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488126.23935621337,595.5207699584764,0.0,0.09197231851717672,0.09197238059206574,0.09197238059206574,0.3704725219493529,0.3704725219493529,0.5,9.866092394402221,1.3927926565129383,1.3927926565129383,2.518163455533795e-11,0.0036037625387734806,1.2289437012827875,2.518163455533795e-11,27108.98196864898,20593.05827677974,0.7596396759050272,1.0315158148556505,0.6563943183060722,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435847132748465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.947405294566,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.4884207104366,261.4884207104366,-11.661579289563349,246.1912277521616,276.78561366845764,123575.28637267927,124168.45122887038,-593.1648561911096,0.0,nan,276.78561366845764,3.6356136684576654,270.66673648534305,-2.483263514656926,264.5478593021638,-8.602140697836205,258.42898211891094,-14.72101788108904,252.31010493558256,-20.83989506441742,246.1912277521616,-26.95877224783837,1.0,1.0,26381.15544483698,26381.15544483698,275.89428048837004,2.744280488370066,275.89428048837004,275.89428048837004,77849.72222067778,77945.34851869826,-95.6262980204774,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.89428048837004,2.744280488370066,1.0,0.002,0.13381395393414863,0.0049347025449078385,0.00020679613917964776,0.0017932038453267662,0.10339806958982388,0.10339806958982388,0.0,-1.5493586014853067e-11,1.0,1.0024866153774759,1.2289437012576059,0.09197238059206574,0.0,0.00022802728476928376,292.6971693870379,0.0,1600412.388208897,266.8803417167617,0.003603762513591846,1.0,1283605.90568443,2589.578654913299,,,,,,,,,,,,,,,,,3.0,16551.630312551566,1528.0,0.3704725219493529,6.17534620354742,3.1301503162991726
79.0,-28.68076397536707,4.21422677152679,34.98106081607792,24.549392074719094,5.318689127060573,-25.28081866508278,-38.8295702059753,1.918743819721753,-6.274194214555052,-6.277619052510243,40.0260373782747,43126.91482363414,24687.231822442674,24687.231822442674,67814.14664607681,77864.22052621905,77949.99457953892,24687.231822442674,102637.22640198159,102637.22640198159,102637.22640198159,129765.53460390728,125336.46672995434,4429.0678739529385,0.0,91630.44071895433,56894.40732069816,38595.59266472907,27128.308201925687,65723.90086665476,20606.928761179337,1529.0,0.0,0.8801560952275369,2.7513997416182714,0.0014947054983599872,1.0,1.0,-5.07995425122175,337336.76025713223,1555656.190764129,4.611582175563501,1555656.190764129,4.611582175563501,0.759609799763207,0.0920190698631629,4.028046144702076,101325.0,128371.80477464978,1.2669312092242762,1.0,0.0,4.028046144701805,1.2826948764585253,1.283038275131272,3.1402995510696723,0.0,16551.593678032088,0.0,0.0,22748.110976700726,2319.6617577562906,19335.89805957536,1971.7128743837459,0.85,0.8500001639423928,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4333.387442094372,4632.441516551485,5.6969823613351025,4.21422677152679,-3.6298589373420245,7.844085708868814,3.1315835503685747,3.5,0.8947381572481642,0.6,0.00026770263317662125,1.0004153936132836,0.000267591477385946,197.8378998039514,0.0,2.201869327104249e-05,62.40097673013442,0.01253905732468197,8.996417026387843e-05,0.00017773846291274282,0.0007159387303009466,0.09201901522462642,0.09201901522462642,0.09201901522462642,0.09224126710551482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488117.8377781996,595.5237433457967,0.0,0.09201901522462642,0.0920190698631629,0.0920190698631629,0.3706186573599965,0.3706186573599965,0.5,9.872760638657734,1.3553528714508616,1.3553528714508616,2.376054908381775e-11,0.0034248379552082042,1.1976648012885107,2.376054908381775e-11,27128.308201925687,20606.928761179337,0.759609799763207,1.031803434547546,0.6561831275221025,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436086498893352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.86038148732,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.484882867783,261.484882867783,-11.665117132216949,246.18722428444772,276.78254145091006,123568.13474470416,124176.88633339964,-608.7515886954902,0.0,nan,276.78254145091006,3.6325414509100824,270.6634780177352,-2.486521982264776,264.5444145844971,-8.605585415502901,258.4253511512306,-14.724648848769391,252.30628771787735,-20.843712282122624,246.18722428444772,-26.962775715552254,1.0,1.0,26381.15544483698,26381.15544483698,275.8904609871076,2.7404609871076104,275.8904609871076,275.8904609871076,77849.44149737527,77949.99457953892,-100.55308216364938,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.8904609871076,2.7404609871076104,1.0,0.002,0.13359158302872778,0.004934853406423048,0.00020645063591943983,0.0017935493513828288,0.10322531795971991,0.10322531795971991,0.0,-1.2697731321259509e-11,1.0,1.002423423849337,1.1976648012647502,0.0920190698631629,0.0,0.00022236165088229776,285.4280398129705,0.0,1600406.8286837917,266.8758057854449,0.003424837931447655,1.0,1283620.798282594,2589.9030666618405,,,,,,,,,,,,,,,,,3.0,16551.593678032088,1529.0,0.3706186573599965,6.17534620354742,3.1315835503685747
80.0,-28.684796036513358,4.222754871835735,34.983443795281765,24.54537588581445,5.314699167034986,-25.284846516156946,-38.83362851394338,1.9147496466869283,-6.278896907887031,-6.282154842283835,40.03090033589651,43126.20936765361,24726.627963155264,24726.627963155264,67852.83733080888,77864.09833740712,77954.68324789149,24726.627963155264,102681.31121104675,102681.31121104675,102681.31121104675,129828.86082092323,125394.65806638014,4434.202754543092,0.0,91630.33275695065,56893.715126750794,38596.24181133317,27147.549609876485,65743.79142120967,20620.726969697193,1530.0,0.0,0.8801134846030415,2.7509377351236886,0.0014947054983599872,1.0,1.0,-5.114389848281746,337276.4811175152,1555865.992585392,4.6130284193853734,1555865.992585392,4.6130284193853734,0.7595796772094383,0.09206478204745211,4.028046144702076,101325.0,128372.1995181515,1.2669351050397384,1.0,0.0,4.028046144703278,1.282713731425698,1.28305699255775,3.1402533909300425,0.0,16551.556981728136,0.0,0.0,22748.08417412702,2319.6590246543947,19335.869284342836,1971.709940126632,0.85,0.8499999004898561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4334.50595628393,4632.441516551485,5.704601219271126,4.222754871835735,-3.63046982221036,7.853224694046095,3.132930849698023,3.5,0.8951230999137209,0.6,0.000267591477385946,1.0004152547279963,0.0002674804048831719,197.84119813961357,0.0,2.1990828178237307e-05,62.32200705712453,0.012561048152860207,8.992327236230128e-05,0.00017766820502364473,0.0007156557282816301,0.0920647820439601,0.0920647820439601,0.0920647820439601,0.09228162814065291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488109.9898101639,595.5265343219827,0.0,0.0920647820439601,0.09206478204745211,0.09206478204745211,0.37076102686209206,0.37076102686209206,0.5,9.879266020781083,1.319486955057073,1.319486955057073,-6.423306331271306e-12,0.0032579343967995555,1.1677649940020842,-6.423306331271306e-12,27147.549609876485,20620.726969697193,0.7595796772094383,1.0320797730706905,0.6559738712261219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44363256571378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.781411814314,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.4812589945974,261.4812589945974,-11.66874100540258,246.18321600066787,276.7793019883563,123560.88655837897,124184.44129945451,-623.5547410755332,0.0,nan,276.7793019883563,3.6293019883563034,270.6600847909127,-2.4899152090872576,264.54086759342204,-8.609132406577942,258.42165039590753,-14.728349604092443,252.30243319831783,-20.84756680168215,246.18321600066787,-26.966783999332108,1.0,1.0,26381.15544483698,26381.15544483698,275.8864676320925,2.7364676320925128,275.8864676320925,275.8864676320925,77849.3599892288,77954.68324789149,-105.32325866268366,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.8864676320925,2.7364676320925128,1.0,0.002,0.1333746419931147,0.004934948371872236,0.00020611345422151357,0.0017938865453847354,0.10305672711075678,0.10305672711075678,0.0,-3.9375100402416763e-13,1.0,1.0023630068005234,1.1677649940085075,0.09206478204745211,0.0,0.00021694103508544256,278.47338793942515,0.0,1600401.0912036018,266.87110309211295,0.003257934403222862,1.0,1283636.3015865025,2590.208456181808,,,,,,,,,,,,,,,,,5.0,16551.556981728136,1530.0,0.37076102686209206,6.17534620354742,3.132930849698023
