time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
81.0,-28.68882553652021,4.230961725641805,34.98582843193205,24.54118727417665,5.310515511185389,-25.288891431752674,-38.83771566962821,1.9105814064077282,-6.283775372705463,-6.286873840973617,40.035714136910464,43125.635754246236,24765.17753384976,24765.17753384976,67890.81328809599,77864.06215902568,77959.36269815822,24765.17753384976,102724.54023200797,102724.54023200797,102724.54023200797,129891.24405467337,125452.01419481183,4439.229859861546,0.0,91630.23133231995,56893.074974383475,38596.840397707194,27166.7038226654,65763.5442203726,20634.45089302036,1531.0,0.0,0.8800700669253436,2.750456942598699,0.0014947054983599872,1.0,1.0,-5.1483799021278855,337213.7761768352,1556073.69471141,4.614502148617451,1556073.69471141,4.614502148617451,0.7595493007806442,0.09210966022119149,4.028046144702076,101325.0,128372.61937157126,1.2669392486708242,1.0,0.0,4.028046144699181,1.282733398523562,1.2830765224348095,3.140205244003465,0.0,16551.520180637326,0.0,0.0,22748.05899451709,2319.6564570487467,19335.853714973222,1971.70835249277,0.85,0.8500001569203639,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4335.554329200628,4632.441516551485,5.712113297036197,4.230961725641805,-3.631336749721505,7.8622984753633105,3.1341938712437662,3.5,0.8954839632125047,0.6,0.0002674804048831719,1.0004150045333853,0.0002673694453512624,197.84449447541863,0.0,2.197471702919117e-05,62.27634806072777,0.012583022869889398,8.98821011111338e-05,0.00017759830377203813,0.0007153741628145863,0.09210966019006246,0.09210966019006246,0.09210966019006246,0.09232124934698753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.66454603185,595.5291528811817,0.0,0.09210966019006246,0.09210966022119149,0.09210966022119149,0.3708997941448408,0.3708997941448408,0.5,9.885613694419185,1.2850073172274392,1.2850073172274392,-1.3358203432289883e-11,0.0030984682681491904,1.138493938845727,-1.3358203432289883e-11,27166.7038226654,20634.45089302036,0.7595493007806442,1.0323472387770791,0.6557681199439755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436564735100017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.73575281791,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.4775473569138,261.4775473569138,-11.67245264308616,246.17920245797438,276.7758922557125,123552.77415527405,124191.43040971122,-638.6562544371891,0.0,nan,276.7758922557125,3.625892255712529,270.6565542962456,-2.4934457037543893,264.537216336736,-8.612783663263997,258.4178783772017,-14.732121622798275,252.29854041761266,-20.85145958238732,246.17920245797438,-26.970797542025593,1.0,1.0,26381.15544483698,26381.15544483698,275.8822900017155,2.732290001715512,275.8822900017155,275.8822900017155,77849.32079037884,77959.36269815822,-110.04190777937765,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.8822900017155,2.732290001715512,1.0,0.002,0.13316301419508766,0.004934987076129635,0.00020578441211564018,0.0017942155877509645,0.10289220605782008,0.10289220605782008,0.0,-1.3339546481305753e-13,1.0,1.002303851044307,1.1384939388590851,0.09210966022119149,0.0,0.0002116277972791247,271.65653637597507,0.0,1600395.1586188832,266.8662246272945,0.003098468281507394,1.0,1283652.4306760891,2590.5039332186834,,,,,,,,,,,,,,,,,4.0,16551.520180637326,1531.0,0.3708997941448408,6.17534620354742,3.1341938712437662
82.0,-28.692852959602188,4.238854400645198,34.98821295040681,24.536863818671577,5.306180439819905,-25.29294961965539,-38.84181609665973,1.9062770996877416,-6.288817220517217,-6.291764909207843,40.04047998672538,43125.12660976758,24802.878981904036,24802.878981904036,67928.00559167162,77864.09322132234,77964.08212595014,24802.878981904036,102766.96110785418,102766.96110785418,102766.96110785418,129952.73642369972,125508.58631454947,4444.150109150251,0.0,91630.1350036192,56892.437299185694,38597.441893815005,27185.77531584554,65783.21720966055,20648.10415397463,1532.0,0.0,0.880025896585888,2.749958494868852,0.0014947054983599872,1.0,1.0,-5.181628885842144,337148.79448545806,1556279.3485191201,4.616001522100195,1556279.3485191201,4.616001522100195,0.7595186789445598,0.09215368339534066,4.028046144702076,101325.0,128373.0477434333,1.2669434763723988,1.0,0.0,4.028046144706214,1.2827537005444392,1.283096687545202,3.1401555442735827,0.0,16551.48329645264,0.0,0.0,22748.035080019272,2319.6540184486316,19335.831128694474,1971.706049333307,0.85,0.8500000576172002,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4336.533907549631,4632.441516551485,5.719516902363842,4.238854400645198,-3.6324489985509696,7.871303399196167,3.1353741969283235,3.5,0.8958211991223781,0.6,0.0002673694453512624,1.0004148041963494,0.00026725858536854116,197.84778920732353,0.0,2.1952732497862448e-05,62.21404389894218,0.01260497560238726,8.984081367850024e-05,0.0001775286316727622,0.0007150935203837046,0.09215368336061339,0.09215368336061339,0.09215368336061339,0.09236017315218317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488095.8450121161,595.531604606046,0.0,0.09215368336061339,0.09215368339534066,0.09215368339534066,0.37103510927220573,0.37103510927220573,0.5,9.891808387779689,1.251815129807028,1.251815129807028,1.3926637620897964e-11,0.0029476886906536492,1.110136023365726,1.3926637620897964e-11,27185.77531584554,20648.10415397463,0.7595186789445598,1.032603883984198,0.6555642675900393,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436803668708873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.67344865613,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.4737503356702,261.4737503356702,-11.67624966432976,246.17518359477143,276.77231707645626,123544.30736591546,124197.65544740866,-653.3480814932036,0.0,nan,276.77231707645626,3.6223170764562838,270.65289038017875,-2.497109619821231,264.5334636838765,-8.616536316123472,258.41403698755494,-14.73596301244504,252.29461029118335,-20.85538970881663,246.17518359477143,-26.97481640522855,1.0,1.0,26381.15544483698,26381.15544483698,275.87794492681707,2.727944926817088,275.87794492681707,275.87794492681707,77849.39796324406,77964.08212595014,-114.6841627060785,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.87794492681707,2.727944926817088,1.0,0.002,0.1329565392519734,0.004934972274389741,0.00020546326660408985,0.0017945367339523527,0.10273163330204492,0.10273163330204492,0.0,5.564424788995215e-13,1.0,1.0022465313880904,1.1101360233517994,0.09215368339534066,0.0,0.0002064749424529349,265.04551334412366,0.0,1600389.047170681,266.86118277948276,0.0029476886767270116,1.0,1283669.1474295468,2590.786126180812,,,,,,,,,,,,,,,,,4.0,16551.48329645264,1532.0,0.37103510927220573,6.17534620354742,3.1353741969283235
83.0,-28.696900378386548,4.246439598783137,34.99059558649731,24.532356100995116,5.3016408958468375,-25.297046250754143,-38.84596744375301,1.9017867731665565,-6.294035281804156,-6.296836780380478,40.04519502604615,43124.742454251296,24839.7768741701,24839.7768741701,67964.51932842139,77864.20612826476,77968.75360675395,24839.7768741701,102808.53048092405,102808.53048092405,102808.53048092405,130013.2899679625,125564.31946094807,4448.9705070144255,0.0,91630.04580765848,56891.8568738442,38597.98770423809,27204.759487038446,65802.74719127653,20661.682856098814,1533.0,0.0,0.8799809368469399,2.749441560871289,0.0014947054983599872,1.0,1.0,-5.214878726514883,337081.4210774008,1556482.829988224,4.617527791989532,1556482.829988224,4.617527791989532,0.7594877971975071,0.09219696758848027,4.028046144702076,101325.0,128373.50228305919,1.266947962329723,1.0,0.0,4.028046144703955,1.2827748705462598,1.2831177209917253,3.140103721385471,0.0,16551.446319559014,0.0,0.0,22748.012936290645,2319.651760416722,19335.80680215212,1971.7035687163427,0.85,0.8499998156456593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4337.446047252433,4632.441516551485,5.726820945681831,4.246439598783137,-3.6338107837194107,7.880250382502548,3.1364734234304166,3.5,0.8961352638372618,0.6,0.00026725858536854116,1.0004168777935172,0.000267147217625913,197.85110039302614,0.0,2.1933402492963954e-05,62.15926266505985,0.012626909004880225,8.979903138338169e-05,0.0001774595539851595,0.0007148152722704716,0.09219688584359322,0.09219688584359322,0.09219688584359322,0.09239836658946668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488089.4999125798,595.5338995377481,0.0,0.09219688584359322,0.09219696758848027,0.09219696758848027,0.3711671097512328,0.3711671097512328,0.5,9.897853722726094,1.219691907087622,1.219691907087622,3.3310243452433497e-11,0.002801498576332051,1.0819580538656055,3.3310243452433497e-11,27204.759487038446,20661.682856098814,0.7594877971975071,1.032852308291339,0.6553638608566839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443704248666393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.61866742225,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.4698630489416,261.4698630489416,-11.680136951058387,246.1711550657854,276.76857103200444,123534.74844623788,124203.62838101503,-668.8799347771545,0.0,nan,276.76857103200444,3.6185710320044677,270.64908783880134,-2.5009121611986416,264.529604645567,-8.620395354432958,258.41012145238795,-14.739878547612022,252.2906382591036,-20.85936174089639,246.1711550657854,-26.978844934214578,1.0,1.0,26381.15544483698,26381.15544483698,275.87341350196544,2.7234135019654673,275.87341350196544,275.87341350196544,77849.48258868197,77968.75360675395,-119.27101807197323,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.87341350196544,2.7234135019654673,1.0,0.002,0.1327551798248161,0.004934902523798995,0.00020514995640533737,0.0017948500393318637,0.10257497820266868,0.10257497820266868,0.0,-4.262798881243812e-12,1.0,1.002189568522948,1.0819580538322953,0.09219696758848027,0.0,0.00020134748928646662,258.467050110436,0.0,1600382.735938999,266.8559647181958,0.0028014985430218076,1.0,1283686.4816461788,2591.063909292363,,,,,,,,,,,,,,,,,3.0,16551.446319559014,1533.0,0.3711671097512328,6.17534620354742,3.1364734234304166
84.0,-28.700921293600054,4.253724473919088,34.992974963658206,24.52778754467147,5.297031250414464,-25.30112603920626,-38.85010520517824,1.8972359961836704,-6.299388781146092,-6.302055404920526,40.049866144233846,43124.417723322185,24875.815500358458,24875.815500358458,68000.23322368064,77864.35660474499,77973.59331273739,24875.815500358458,102849.40881309584,102849.40881309584,102849.40881309584,130073.08049672889,125619.39458675195,4453.685909976934,0.0,91629.95509198438,56891.28210020588,38598.525546420555,27223.671683633045,65822.1972300536,20675.199678522524,1534.0,0.0,0.8799353435078159,2.748909541702215,0.0014947054983599872,1.0,1.0,-5.246735175739786,337012.1092784739,1556684.4358307156,4.619075674056637,1556684.4358307156,4.619075674056637,0.7594566933802878,0.09223936242474688,4.028046144702076,101325.0,128373.96901574956,1.2669525686232377,1.0,0.0,4.028046144699645,1.2827963242218443,1.2831390375317189,3.1400512058260883,0.0,16551.40880783738,0.0,0.0,22747.990415279008,2319.649463912652,19335.793792599747,1971.7022421111947,0.85,0.8500000852652281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4338.292019572528,4632.441516551485,5.734011308627764,4.253724473919088,-3.635394271110097,7.889118745029185,3.13749304886977,3.5,0.8964265853913629,0.6,0.000267147217625913,1.0004141610137312,0.00026703662146806246,197.85438999133677,0.0,2.2034230427264264e-05,62.44500903086693,0.01264894323530749,8.975740369430138e-05,0.00017738981393161164,0.0007145343561166469,0.09223929179103525,0.09223929179103525,0.09223929179103525,0.0924359591593605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488083.6385940245,595.5360349765072,0.0,0.09223929179103525,0.09223936242474688,0.09223936242474688,0.37129591865255174,0.37129591865255174,0.5,9.90375466982836,1.188719430262438,1.188719430262438,-5.582023732131347e-11,0.002666623774416621,1.0553202291807224,-5.582023732131347e-11,27223.671683633045,20675.199678522524,0.7594566933802878,1.0330896883617335,0.6551652715663541,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437282497877506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.904413788056,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.4658979452127,261.4658979452127,-11.684102054787274,246.16712256901712,276.7646733213339,123525.90855310894,124208.17835277262,-682.2697996636492,0.0,nan,276.7646733213339,3.614673321333896,270.6451631709002,-2.5048368290997587,264.52565302044616,-8.62434697955382,258.40614287003785,-14.743857129962123,252.28663271954144,-20.863367280458533,246.16712256901712,-26.982877430982853,1.0,1.0,26381.15544483698,26381.15544483698,275.86875478581493,2.7187547858149514,275.86875478581493,275.86875478581493,77849.8044243619,77973.59331273739,-123.78888837549312,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.86875478581493,2.7187547858149514,1.0,0.002,0.1325586696488722,0.004934785163855474,0.000204844084518198,0.0017951558959275963,0.102422042259099,0.102422042259099,0.0,-1.9554205910737865e-11,1.0,1.0021357091131835,1.0553202292365427,0.09223936242474688,0.0,0.0001964973802669796,252.244535309564,0.0,1600376.2822198928,266.8506112188539,0.0026666238302368583,1.0,1283704.316906623,2591.320977768019,,,,,,,,,,,,,,,,,3.0,16551.40880783738,1534.0,0.37129591865255174,6.17534620354742,3.13749304886977
85.0,-28.704944547572225,4.26071455775155,34.99534894988324,24.5228559820913,5.2920133906255264,-25.30524875365901,-38.854298007767625,1.8923176002993065,-6.304961466189809,-6.307494392461493,40.05446893827111,43124.31237838381,24911.190059829616,24911.190059829616,68035.50243821343,77864.68993338828,77978.00664909891,24911.190059829616,102889.19670892853,102889.19670892853,102889.19670892853,130131.67126541452,125673.37429618262,4458.296969231907,0.0,91629.8828793205,56890.77148150573,38599.01266423863,27242.47455648599,65841.48722072462,20688.6231808438,1535.0,0.0,0.8798888132515232,2.7483550518950035,0.0014947054983599872,1.0,1.0,-5.279237588577075,336939.88262276194,1556883.1121019442,4.620655471186922,1556883.1121019442,4.620655471186922,0.7594252547780456,0.09228092985750466,4.028046144702076,101325.0,128374.47238330932,1.266957536474802,1.0,0.0,4.028046144701192,1.2828194916184963,1.2831620692355055,3.139994497292839,0.0,16551.37169215666,0.0,0.0,22747.97248781212,2319.647635819788,19335.77737289819,1971.7005677676057,0.85,0.8500000333329877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4339.073215421736,4632.441516551485,5.741131532717954,4.26071455775155,-3.6372524261922616,7.897966983943812,3.138434718867088,3.5,0.8966956339620251,0.6,0.00026703662146806246,1.000414415539211,0.0002669260031845233,197.85768159794605,0.0,2.18819353469096e-05,62.01340477314181,0.012670825170654399,8.971524045774283e-05,0.00017732138101031963,0.0007142587051518659,0.09228092940018799,0.09228092940018799,0.09228092940018799,0.09247266948778064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488078.1640417972,595.5380412805564,0.0,0.09228092940018799,0.09228092985750466,0.09228092985750466,0.3714216529398239,0.3714216529398239,0.5,9.90950687294883,1.1586091712360371,1.1586091712360371,-1.1993961379630491e-11,0.0025329262716695666,1.0282568038844033,-1.1993961379630491e-11,27242.47455648599,20688.6231808438,0.7594252547780456,1.0333226861983489,0.6549717237372756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443752094493327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.47280953033,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.4618318500128,261.4618318500128,-11.688168149987177,246.16308271091427,276.7605809890486,123513.59610730536,124213.24336908651,-699.6472617811932,0.0,nan,276.7605809890486,3.6105809890486285,270.64108133346656,-2.508918666533418,264.5215816778328,-8.628418322167192,258.4020820222303,-14.747917977769703,252.28258236658414,-20.86741763341584,246.16308271091427,-26.98691728908571,1.0,1.0,26381.15544483698,26381.15544483698,275.86382637971485,2.713826379714874,275.86382637971485,275.86382637971485,77849.79315695005,77978.00664909891,-128.2134921488614,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.86382637971485,2.713826379714874,1.0,0.002,0.1323671087042847,0.0049346064606412094,0.0002045457745011136,0.0017954542206262555,0.10227288725055679,0.10227288725055679,0.0,-4.872630944563472e-12,1.0,1.0020809844864522,1.0282568038963973,0.09228092985750466,0.0,0.00019156094479104438,245.9111724788217,0.0,1600369.5734905973,266.84503853381017,0.002532926283663528,1.0,1283722.9047239395,2591.5805185983554,,,,,,,,,,,,,,,,,4.0,16551.37169215666,1535.0,0.3714216529398239,6.17534620354742,3.138434718867088
86.0,-28.7089688910783,4.267417139895744,34.99771668148611,24.518005723971896,5.287087386736376,-25.30936326324895,-38.8584858859889,1.8874817578735459,-6.310646498717517,-6.313054717119183,40.059036301688,43124.18194710933,24945.69003265331,24945.69003265331,68069.87197976264,77864.9807167196,77982.75447276377,24945.69003265331,102928.44450541708,102928.44450541708,102928.44450541708,130189.66240284221,125726.8477017543,4462.814701087911,0.0,91629.8057860429,56890.273015008206,38599.48085670521,27261.217897425126,65860.69875413034,20701.995211387166,1536.0,0.0,0.8798417522381312,2.7477881233215524,0.0014947054983599872,1.0,1.0,-5.310676493315782,336866.05725353054,1557080.2779769145,4.622253398492541,1557080.2779769145,4.622253398492541,0.7593936297813939,0.0923218180766671,4.028046144702076,101325.0,128374.9726886839,1.2669624741049486,1.0,0.0,4.028046144702808,1.2828422748397403,1.2831847166278223,3.139938731131449,0.0,16551.334395592294,0.0,0.0,22747.953348687384,2319.6456841722083,19335.763347936438,1971.6991376195172,0.85,0.8500001319482291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4339.790627077539,4632.441516551485,5.748132151124537,4.267417139895744,-3.639308968465791,7.906726108361535,3.1392996016130787,3.5,0.8969427433180225,0.6,0.0002669260031845233,1.0004145413796282,0.00026681539716167784,197.86097419093716,0.0,2.1886677123403267e-05,62.02684296772486,0.012692711847777802,8.967314501253543e-05,0.00017725285817198788,0.0007139826919970996,0.09232181798854808,0.09232181798854808,0.09232181798854808,0.09250887653223394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488073.19531512645,595.5398813420971,0.0,0.09232181798854808,0.0923218180766671,0.0923218180766671,0.3715443873428182,0.3715443873428182,0.5,9.915118630289887,1.1293893978620417,1.1293893978620417,4.774847184307873e-12,0.0024082184016833708,1.0023782238034187,4.774847184307873e-12,27261.217897425126,20701.995211387166,0.7593936297813939,1.033543118542965,0.6547786883965435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437759538162984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.48624772491,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.457691376871,261.457691376871,-11.692308623128952,246.15903747671842,276.75634527697366,123503.91197673908,124216.35733895263,-712.4453622135685,0.0,nan,276.75634527697366,3.606345276973684,270.6368837169528,-2.513116283047168,264.5174221568883,-8.632577843111676,258.39796059688257,-14.752039403117408,252.27849903681033,-20.871500963189646,246.15903747671842,-26.990962523281553,1.0,1.0,26381.15544483698,26381.15544483698,275.85881533352796,2.70881533352798,275.85881533352796,275.85881533352796,77850.36710810805,77982.75447276377,-132.38736465571856,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.85881533352796,2.70881533352798,1.0,0.002,0.13218027132492938,0.00493438535709178,0.00020425471941209634,0.0017957452856867749,0.10212735970604817,0.10212735970604817,0.0,5.098870978215153e-12,1.0,1.002028647741001,1.0023782237986438,0.0923218180766671,0.0,0.00018683737747645979,239.8509711900527,0.0,1600362.745862658,266.83935350128246,0.0024082183969085236,1.0,1283741.9066228985,2591.8240157451296,,,,,,,,,,,,,,,,,4.0,16551.334395592294,1536.0,0.3715443873428182,6.17534620354742,3.1392996016130787
87.0,-28.712992386458094,4.2738385283533376,35.000076827864454,24.512945219781272,5.281925558298515,-25.313500591983175,-38.86269974811,1.882433763503913,-6.316487774871575,-6.318776198671914,40.063552759356675,43124.163749042455,24979.43337018051,24979.43337018051,68103.59711922296,77865.37510416655,77987.47804552471,24979.43337018051,102966.91141570522,102966.91141570522,102966.91141570522,130246.79200226773,125779.55462146242,4467.237380805302,0.0,91629.73644822545,56889.79034522386,38599.94011444621,27279.88058656251,65879.82070100872,20715.29787598652,1537.0,0.0,0.879794004654356,2.7472047456096473,0.0014947054983599872,1.0,1.0,-5.341881089179481,336790.10544626997,1557275.2648873595,4.623874750785398,1557275.2648873595,4.623874750785398,0.7593617505125896,0.09236197695749157,4.028046144702076,101325.0,128375.49197960633,1.266967599107884,1.0,0.0,4.028046144703249,1.2828660484014107,1.2832083546355064,3.139880543039903,0.0,16551.29694309247,0.0,0.0,22747.936134927924,2319.6439288572474,19335.74688605858,1971.6974589751424,0.85,0.8500000514934558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4340.4456919434615,4632.441516551485,5.755038800864667,4.2738385283533376,-3.641591377589593,7.915429905942931,3.1400894048228296,3.5,0.8971684013779513,0.6,0.00026681539716167784,1.0004144675852416,0.0002667048566437725,197.8642661849946,0.0,2.1884615431586988e-05,62.021000133117525,0.012714596463209389,8.963080680769137e-05,0.00017718459035398647,0.0007137077060759918,0.09236197683185722,0.09236197683185722,0.09236197683185722,0.09254442798519788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488068.64685285045,595.5415822316304,0.0,0.09236197683185722,0.09236197695749157,0.09236197695749157,0.37166421350058065,0.37166421350058065,0.5,9.920592165249245,1.1009756085239815,1.1009756085239815,-1.7564616427989677e-11,0.002288423800337114,0.9768951094924319,-1.7564616427989677e-11,27279.88058656251,20715.29787598652,0.7593617505125896,1.0337550466068617,0.6545883593818306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437998203493245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.4804048903,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.45346868760555,261.45346868760555,-11.696531312394427,246.15498584654645,276.75195152862375,123492.69120299655,124219.28338081736,-726.592177820843,0.0,nan,276.75195152862375,3.601951528623772,270.632558392232,-2.517441607767978,264.5131652558084,-8.63683474419156,258.3937721194285,-14.756227880571487,252.27437898299425,-20.875621017005727,246.15498584654645,-26.995014153453525,1.0,1.0,26381.15544483698,26381.15544483698,275.85364032484495,2.7036403248449687,275.85364032484495,275.85364032484495,77850.7758448199,77987.47804552471,-136.70220070480718,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.85364032484495,2.7036403248449687,1.0,0.002,0.1319980907871198,0.004934114857191925,0.00020397079940646568,0.0017960292014181014,0.10198539970323284,0.10198539970323284,0.0,8.245669771977937e-13,1.0,1.0019771051208626,0.9768951095099965,0.09236197695749157,0.0,0.00018218053779676295,233.87635293751327,0.0,1600355.7421155395,266.8335122251284,0.0022884238179017302,1.0,1283761.4586384697,2592.06063863668,,,,,,,,,,,,,,,,,4.0,16551.29694309247,1537.0,0.37166421350058065,6.17534620354742,3.1400894048228296
88.0,-28.71701655569357,4.2799849049004495,35.0024281677575,24.507744598109298,5.2766066887881,-25.317654231238013,-38.86693868609143,1.8772443643888812,-6.322482332338211,-6.324655744692225,40.06801878431845,43124.24710044087,25012.43483698796,25012.43483698796,68136.68193742883,77865.83786076038,77992.18508612903,25012.43483698796,103004.61992311699,103004.61992311699,103004.61992311699,130303.0837108607,125831.5170364529,4471.5666744077835,0.0,91629.67217076849,56889.34639356155,38600.36197467438,27298.46378774371,65898.82576241808,20728.532097606287,1538.0,0.0,0.8797455846017357,2.74660524490972,0.0014947054983599872,1.0,1.0,-5.37284756893871,336712.06937740766,1557468.0926352316,4.625519054054238,1557468.0926352316,4.625519054054238,0.7593296186473633,0.09240142539373297,4.028046144702076,101325.0,128376.03281717688,1.2669729367597027,1.0,0.0,4.028046144703008,1.2828904822962202,1.2832326532312335,3.139820740966412,0.0,16551.25937343866,0.0,0.0,22747.920177450113,2319.642301647363,19335.728771584956,1971.695611812898,0.85,0.8499998514480614,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4341.0396095308415,4632.441516551485,5.761853631114685,4.2799849049004495,-3.6440952231797907,7.92408012808024,3.1408055522406966,3.5,0.8973730149259133,0.6,0.0002667048566437725,1.000414550605268,0.0002665943397988479,197.86755882539578,0.0,2.187201845904812e-05,61.98530031294237,0.012736468481668437,8.958823529504859e-05,0.0001771166213487239,0.0007134339237863847,0.09240142511390916,0.09240142511390916,0.09240142511390916,0.09257933524191345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488064.51133769273,595.5431463535205,0.0,0.09240142511390916,0.09240142539373297,0.09240142539373297,0.37178121230153516,0.37178121230153516,0.5,9.925929469243172,1.07328464370363,1.07328464370363,-4.814637577510439e-11,0.0021734123540113615,0.9518081757535128,-4.814637577510439e-11,27298.46378774371,20728.532097606287,0.7593296186473633,1.0339589689060438,0.6544008425266131,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438236826011506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.44470507013,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.4491643928714,261.4491643928714,-11.700835607128568,246.15092743927352,276.74740134643486,123480.95326434428,124221.5871810458,-740.6339167015379,0.0,nan,276.74740134643486,3.5974013464348786,270.62810656502626,-2.5218934349737196,264.5088117835846,-8.6411882164154,258.3895170021779,-14.760482997822066,252.27022222073128,-20.879777779268693,246.15092743927352,-26.99907256072646,1.0,1.0,26381.15544483698,26381.15544483698,275.84830533907956,2.6983053390795817,275.84830533907956,275.84830533907956,77851.25547261954,77992.18508612903,-140.9296135094919,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.84830533907956,2.6983053390795817,1.0,0.002,0.13182049992142714,0.004933795870001194,0.00020369391202165206,0.0017963060871444884,0.10184695601082602,0.10184695601082602,0.0,-8.338594571777325e-13,1.0,1.001926358493418,0.9518081758016592,0.09240142539373297,0.0,0.00017759086575054651,227.98787692572182,0.0,1600348.565487814,266.82751766766177,0.0021734124021577372,1.0,1283781.5501500263,2592.2904065940597,,,,,,,,,,,,,,,,,4.0,16551.25937343866,1538.0,0.37178121230153516,6.17534620354742,3.1408055522406966
89.0,-28.721041713888145,4.285862170227373,35.00476947551131,24.50237749088558,5.271101366859839,-25.321827405825978,-38.871203049179144,1.87188705875386,-6.328636476682277,-6.330698618687264,40.072431804381125,43124.43265056225,25044.728136149923,25044.728136149923,68169.16078671218,77866.38165615455,77996.81129280184,25044.728136149923,103041.53942895176,103041.53942895176,103041.53942895176,130358.50376577725,125882.70017768948,4475.803588087767,0.0,91629.61384160671,56888.929647109195,38600.76021610835,27316.9643368255,65917.72455293385,20741.6951442767,1539.0,0.0,0.8796964728198935,2.745989105596343,0.0014947054983599872,1.0,1.0,-5.403787858749979,336631.88035186124,1557658.6495357677,4.627186967282006,1557658.6495357677,4.627186967282006,0.7592972223606559,0.09244017928853988,4.028046144702076,101325.0,128376.5933084084,1.2669784683780745,1.0,0.0,4.0280461447035885,1.2829157003103375,1.2832577361802908,3.1397590221459533,0.0,16551.22165616876,0.0,0.0,22747.90569669203,2319.640825020984,19335.717668126777,1971.6944795752656,0.85,0.8499999044280614,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4341.573554309266,4632.441516551485,5.76858316987203,4.285862170227373,-3.6468223991888093,7.932684569416183,3.141449440046331,3.5,0.8975569828703803,0.6,0.0002665943397988479,1.000414666101593,0.0002664838379846133,197.87085237003174,0.0,2.186769831431605e-05,61.973057022771684,0.012758336179982753,8.954542729364179e-05,0.00017704891250520612,0.0007131611894402907,0.09244017910957818,0.09244017910957818,0.09244017910957818,0.09261357782647425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488060.7720447681,595.5445790222149,0.0,0.09244017910957818,0.09244017928853988,0.09244017928853988,0.3718954551246482,0.3718954551246482,0.5,9.931131430544879,1.046211689115239,1.046211689115239,-1.9269918993813917e-11,0.002062142005001988,0.9269107599373001,-1.9269918993813917e-11,27316.9643368255,20741.6951442767,0.7592972223606559,1.0341552480618526,0.6542160389036499,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438475495982364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.43246177996,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.44477628988557,261.44477628988557,-11.70522371011441,246.1468616212472,276.7426909584956,123468.35010088772,124223.40478291456,-755.0546820268355,0.0,nan,276.7426909584956,3.5926909584956093,270.6235250910656,-2.5264749089344036,264.50435922360805,-8.645640776391929,258.3851933561793,-14.764806643820691,252.26602748871784,-20.88397251128214,246.1468616212472,-27.003138378752766,1.0,1.0,26381.15544483698,26381.15544483698,275.84279767361505,2.6927976736150754,275.84279767361505,275.84279767361505,77851.75721112735,77996.81129280184,-145.0540816744906,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.84279767361505,2.6927976736150754,1.0,0.002,0.1316474696854195,0.0049334275749394986,0.00020342401019653403,0.0017965759907423058,0.10171200509826701,0.10171200509826701,0.0,9.38839717773421e-13,1.0,1.0018759908076647,0.92691075995657,0.09244017928853988,0.0,0.00017303023502447968,222.13659623332995,0.0,1600341.2070683865,266.8213635233177,0.002062142024271907,1.0,1283802.199089095,2592.5157899042756,,,,,,,,,,,,,,,,,4.0,16551.22165616876,1539.0,0.3718954551246482,6.17534620354742,3.141449440046331
90.0,-28.725068085701373,4.291476398262515,35.00709977673793,24.49690850861373,5.26548209562416,-25.32601306757252,-38.87548442054538,1.866427077381028,-6.334931141337847,-6.3368870480127075,40.076796633056595,43124.68370017246,25076.29262195585,25076.29262195585,68200.97632212832,77866.97424168914,78001.46915167256,25076.29262195585,103077.76177362842,103077.76177362842,103077.76177362842,130413.15242188415,125933.2025972521,4479.949824632061,0.0,91629.55865715789,56888.53282520387,38601.13981328224,27335.39064825574,65936.53046153799,20754.794016351578,1540.0,0.0,0.8796467458548105,2.7453581352786522,0.0014947054983599872,1.0,1.0,-5.43436853902881,336549.77535909665,1557847.1428357295,4.6288758956190525,1557847.1428357295,4.6288758956190525,0.7592645842680112,0.0924782521742359,4.028046144702076,101325.0,128377.16248511043,1.2669840857153756,1.0,0.0,4.028046144701777,1.282941398254352,1.2832832992008558,3.139696131236298,0.0,16551.183784947738,0.0,0.0,22747.891996638245,2319.6394280042878,19335.70642219675,1971.6933328095477,0.85,0.8499999219731762,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4342.048636918188,4632.441516551485,5.775221495389328,4.291476398262515,-3.649757574863488,7.941233973126003,3.1420223899281208,3.5,0.8977206828366059,0.6,0.0002664838379846133,1.000414804758672,0.00026637334505350175,197.87414700281522,0.0,2.1865088171032407e-05,61.96565987670584,0.012780201268153785,8.950246757058303e-05,0.00017698137041403028,0.0007128891267803247,0.09247825194402298,0.09247825194402298,0.09247825194402298,0.09264722371366611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488057.4400256473,595.545876880527,0.0,0.09247825194402298,0.0924782521742359,0.0924782521742359,0.3720070013372078,0.3720070013372078,0.5,9.936200584405096,1.0197276472364365,1.0197276472364365,-4.519051799434237e-11,0.0019559066748797704,0.902518508983917,-4.519051799434237e-11,27335.39064825574,20754.794016351578,0.7592645842680112,1.0343428118637699,0.6540332558948927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438714232099472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.42506463389,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.4403091471708,261.4403091471708,-11.70969085282917,246.14278849435817,276.73782979995985,123455.7464546954,124224.40139237589,-768.654937680456,0.0,nan,276.73782979995985,3.587829799959877,270.61882153885693,-2.5311784611430426,264.4998132777304,-8.650186722269552,258.3808050166242,-14.769194983375769,252.2617967554949,-20.888203244505064,246.14278849435817,-27.007211505641806,1.0,1.0,26381.15544483698,26381.15544483698,275.83714811468127,2.6871481146812926,275.83714811468127,275.83714811468127,77852.40179990717,78001.46915167256,-149.06735176539223,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.83714811468127,2.6871481146812926,1.0,0.002,0.13147891210968438,0.004933013589148835,0.00020316096544464545,0.0017968390355488676,0.10158048272232273,0.10158048272232273,0.0,9.93512997565782e-13,1.0,1.0018266400589264,0.9025185090291075,0.0924782521742359,0.0,0.00016855757584882244,216.39815079600214,0.0,1600333.690976346,266.81506885866213,0.0019559067200702884,1.0,1283823.3446717781,2592.7331167504,,,,,,,,,,,,,,,,,4.0,16551.183784947738,1540.0,0.3720070013372078,6.17534620354742,3.1420223899281208
91.0,-28.729096293499996,4.2968334976867535,35.00941814041868,24.4913098163903,5.25971772989288,-25.330214891155432,-38.87978702606631,1.860836327549893,-6.341366146275789,-6.343220377411308,40.08111257205006,43125.01549901045,25107.14809594677,25107.14809594677,68232.16359495722,77867.62912824296,78006.13674811511,25107.14809594677,103113.28484406188,103113.28484406188,103113.28484406188,130467.02738430424,125983.02053072746,4484.006853576779,0.0,91629.50776890306,56888.15894356459,38601.498694820526,27353.74254024236,65955.24123506289,20767.82848839165,1541.0,0.0,0.879596409197946,2.7447124153767373,0.0014947054983599872,1.0,1.0,-5.464662948880971,336465.76420014445,1558033.5418038797,4.630585657080682,1558033.5418038797,4.630585657080682,0.7592317013965593,0.09251565661197358,4.028046144702076,101325.0,128377.74947816238,1.2669898788863794,1.0,0.0,4.028046144699856,1.282967707255142,1.2833094734466917,3.1396317474895135,0.0,16551.14575524195,0.0,0.0,22747.879363154665,2319.6381397474843,19335.696310797288,1971.692301733751,0.85,0.8499999495388489,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4342.466017538723,4632.441516551485,5.781771922806506,4.2968334976867535,-3.652898219811517,7.9497317174982705,3.1425257856691005,3.5,0.8978645101911715,0.6,0.00026637334505350175,1.0004150075626834,0.00026626284395959694,197.87744323312367,0.0,2.186369449354111e-05,61.961710194695506,0.012802064962647327,8.945931397059305e-05,0.0001769140310829087,0.0007126178808472137,0.09251565620925051,0.09251565620925051,0.09251565620925051,0.09268027526434762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488054.5011724123,595.547044483439,0.0,0.09251565620925051,0.09251565661197358,0.09251565661197358,0.37211590730921457,0.37211590730921457,0.5,9.941139155998673,0.9938007001530309,0.9938007001530309,-1.460875864722766e-11,0.0018542311354963203,0.8785574285303142,-1.460875864722766e-11,27353.74254024236,20767.82848839165,0.7592317013965593,1.0345222353410768,0.6538527445501099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443895304769426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.42111495188,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.43576397826524,261.43576397826524,-11.714236021734735,246.13870775132452,276.7328202051899,123442.70806465157,124224.78885882004,-782.0807941684782,0.0,nan,276.7328202051899,3.5828202051899325,270.6139977144243,-2.536002285575705,264.4951752236565,-8.654824776343503,258.3763527328875,-14.773647267112494,252.25753024210906,-20.89246975789092,246.13870775132452,-27.01129224867546,1.0,1.0,26381.15544483698,26381.15544483698,275.8313547822197,2.681354782219728,275.8313547822197,275.8313547822197,77853.09659020985,78006.13674811511,-153.0401579052559,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.8313547822197,2.681354782219728,1.0,0.002,0.13131475268492257,0.004932554362998852,0.0002029046628873692,0.0017970953360108837,0.1014523314436846,0.1014523314436846,0.0,-1.1017471657215339e-12,1.0,1.0017781571866295,0.8785574285449229,0.09251565661197358,0.0,0.00016415942470901848,210.75525408860815,0.0,1600326.0167015514,266.8086338537242,0.001854231150105079,1.0,1283844.984606783,2592.9432967273474,,,,,,,,,,,,,,,,,4.0,16551.14575524195,1541.0,0.37211590730921457,6.17534620354742,3.1425257856691005
92.0,-28.733126463679355,4.30193907828014,35.01172360633503,24.485556163731985,5.253779939775693,-25.334435823334587,-38.884118863474555,1.8550892994237815,-6.347948965247781,-6.349705093946254,40.08537690939883,43125.46076058288,25137.330317218464,25137.330317218464,68262.79107780135,77868.35871629066,78010.74276561117,25137.330317218464,103148.07308282964,103148.07308282964,103148.07308282964,130520.08941766563,126032.11382189945,4487.97559576618,0.0,91629.46215868319,56887.829139867696,38601.81446535055,27372.016334835993,65973.83080018655,20780.795406328034,1542.0,0.0,0.8795454375537659,2.7440513047188557,0.0014947054983599872,1.0,1.0,-5.494885825538404,336379.7619782977,1558217.7287283137,4.6323171155250575,1558217.7287283137,4.6323171155250575,0.7591985607534728,0.0925524044414419,4.028046144702076,101325.0,128378.35506702946,1.2669958555838092,1.0,0.0,4.0280461447016345,1.282994746434937,1.2833363780496747,3.139565579590115,0.0,16551.10755454286,0.0,0.0,22747.86803999246,2319.636985106276,19335.690507796127,1971.6917099923141,0.85,0.8500001175407969,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4342.826821564083,4632.441516551485,5.788241472674054,4.30193907828014,-3.656247230920296,7.9581863092004355,3.14296097132585,3.5,0.8979888489502429,0.6,0.00026626284395959694,1.0004152234113164,0.0002661523312806728,197.8807411645287,0.0,2.186567393634736e-05,61.967319935608415,0.012823930636583674,8.941588660998807e-05,0.00017684695734960886,0.0007123477047543844,0.09255240399871563,0.09255240399871563,0.09255240399871563,0.09271270718994447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488051.9370348449,595.5480876991584,0.0,0.09255240399871563,0.0925524044414419,0.0925524044414419,0.37222222579372755,0.37222222579372755,0.5,9.945948251447486,0.9683663357900514,0.9683663357900514,-7.105427357601002e-12,0.0017561286984459912,0.8548192684078231,-7.105427357601002e-12,27372.016334835993,20780.795406328034,0.7591985607534728,1.0346949729893253,0.6536752563481721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439191979690091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.4267246928,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.43113902549726,261.43113902549726,-11.718860974502718,246.13461886135516,276.7276591896272,123428.89375546345,124224.7028461331,-795.8090906696866,0.0,nan,276.7276591896272,3.5776591896272407,270.60905112397586,-2.5409488760241175,264.49044305833036,-8.65955694166962,258.37183499267644,-14.778165007323537,252.25322692701832,-20.89677307298166,246.13461886135516,-27.015381138644813,1.0,1.0,26381.15544483698,26381.15544483698,275.82540293851775,2.6754029385177773,275.82540293851775,275.82540293851775,77853.80405551373,78010.74276561117,-156.9387100974418,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.82540293851775,2.6754029385177773,1.0,0.002,0.13115495541069505,0.004932048898100752,0.00020265504416319233,0.0017973449562371068,0.10132752208159616,0.10132752208159616,0.0,4.002991514651111e-13,1.0,1.0017301218115853,0.8548192684149285,0.0925524044414419,0.0,0.00015979727338228089,205.15846851776425,0.0,1600318.1740448629,266.8020510347522,0.0017561287055514185,1.0,1283867.141005381,2593.148808444427,,,,,,,,,,,,,,,,,4.0,16551.10755454286,1542.0,0.37222222579372755,6.17534620354742,3.14296097132585
93.0,-28.73715951704754,4.3067987576589815,35.014015356778515,24.479684011917584,5.247709832615391,-25.338672582078818,-38.88846812825648,1.8492228976507583,-6.354670281564893,-6.356332369327681,40.08959184590262,43125.9663038369,25166.8384615311,25166.8384615311,68292.804765368,77869.14441054533,78015.33399832938,25166.8384615311,103182.17245986048,103182.17245986048,103182.17245986048,130572.38852687625,126080.53127371028,4491.85725316597,0.0,91629.42024763317,56887.5074992038,38602.12527603263,27390.216067015772,65992.3413430484,20793.698101362515,1543.0,0.0,0.8794938693656424,2.7433757071917624,0.0014947054983599872,1.0,1.0,-5.524887545580725,336291.8869490974,1558399.7980823969,4.634068969728916,1558399.7980823969,4.634068969728916,0.7591651723552116,0.0925885057289321,4.028046144702076,101325.0,128378.97396248288,1.2670019636070355,1.0,0.0,4.028046144702128,1.2830223437122041,1.2833638408778358,3.1394980488396005,0.0,16551.069180257153,0.0,0.0,22747.857635183645,2319.6359241110517,19335.683371745075,1971.6909823176188,0.85,0.8500001926264463,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4343.132106056409,4632.441516551485,5.794628817860838,4.3067987576589815,-3.659796095104697,7.966594852763679,3.1433292106343327,3.5,0.8980940601812379,0.6,0.0002661523312806728,1.000415534174704,0.0002660417818284239,197.88404155071882,0.0,2.186833081359021e-05,61.97484952571465,0.012845798967397263,8.937230413748275e-05,0.00017678002714319004,0.000712078106794455,0.09258850542850218,0.09258850542850218,0.09258850542850218,0.09274455310367438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488049.7495214833,595.5490060155288,0.0,0.09258850542850218,0.0925885057289321,0.0925885057289321,0.37232600218457557,0.37232600218457557,0.5,9.95062968191242,0.9433955300297043,0.9433955300297043,3.808509063674137e-12,0.001662087762781539,0.8314448237469492,3.808509063674137e-12,27390.216067015772,20793.698101362515,0.7591651723552116,1.0348595515100922,0.6534995641335851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439431035595183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.4342542829,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.4264365040956,261.4264365040956,-11.723563495904386,246.13052160482312,276.7223514033579,123414.79845656261,124223.9546729007,-809.1562163380742,0.0,nan,276.7223514033579,3.5723514033579136,270.6039854436543,-2.5460145563456535,264.4856194839537,-8.664380516046265,258.36725352424713,-14.782746475752845,252.24888756453726,-20.90111243546272,246.13052160482312,-27.01947839517686,1.0,1.0,26381.15544483698,26381.15544483698,275.8193068255098,2.669306825509807,275.8193068255098,275.8193068255098,77854.6035102767,78015.33399832938,-160.730488052679,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.8193068255098,2.669306825509807,1.0,0.002,0.13099945785446265,0.004931499074200501,0.0002024120164508338,0.001797587984238345,0.1012060082254169,0.1012060082254169,0.0,6.891787487917078e-13,1.0,1.0016828187010314,0.8314448237431407,0.0925885057289321,0.0,0.0001554975560177749,199.64172355356962,0.0,1600310.174566089,266.7953297184351,0.0016620877589730298,1.0,1283889.7836487452,2593.348018501126,,,,,,,,,,,,,,,,,4.0,16551.069180257153,1543.0,0.37232600218457557,6.17534620354742,3.1433292106343327
94.0,-28.741194987545075,4.31141805334926,35.01629264372161,24.473688506428175,5.24150183577387,-25.34292530521548,-38.8928386271931,1.8432321534406795,-6.36152681659388,-6.363098844577072,40.093757757848465,43126.55001007047,25195.684503944052,25195.684503944052,68322.23451401452,77869.98872543697,78019.91274965488,25195.684503944052,103215.59725359893,103215.59725359893,103215.59725359893,130623.94025411321,126128.28720930604,4495.653044807171,0.0,91629.38210462905,56887.20902184202,38602.414536430035,27408.343000514287,66010.75753694432,20806.53757164594,1544.0,0.0,0.8794417206033563,2.7426859753259762,0.0014947054983599872,1.0,1.0,-5.55465590479082,336202.1847981985,1558579.7655567336,4.635840681678655,1558579.7655567336,4.635840681678655,0.7591315378407052,0.09262397025723124,4.028046144702076,101325.0,128379.6091153555,1.2670082320785148,1.0,0.0,4.02804614470154,1.2830505223936879,1.283391885211615,3.1394290983859796,0.0,16551.03061387255,0.0,0.0,22747.848165827352,2319.634958505438,19335.670909233464,1971.6897114951043,0.85,0.8499999986055918,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4343.38293615205,4632.441516551485,5.800935555147195,4.31141805334926,-3.663540402939383,7.974958456288643,3.1436317790440835,3.5,0.8981805082983095,0.6,0.0002660417818284239,1.000415796936688,0.00026593120844658206,197.8873440104992,0.0,2.1875972402228034e-05,61.996505787914245,0.01286767493979949,8.932852866044163e-05,0.00017671325316798227,0.0007118091381410528,0.09262396985412695,0.09262396985412695,0.09262396985412695,0.09277582567840079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488047.93124246335,595.5498018548705,0.0,0.09262396985412695,0.09262397025723124,0.09262397025723124,0.3724272788256081,0.3724272788256081,0.5,9.955185357168899,0.9188688373993159,0.9188688373993159,-5.297806637827307e-11,0.0015720279831725747,0.8084429397862323,-5.297806637827307e-11,27408.343000514287,20806.53757164594,0.7591315378407052,1.0350166709687665,0.6533260883414915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439670270042773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.455910545104,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.4216577622808,261.4216577622808,-11.728342237719176,246.12641583187704,276.7168996926758,123400.32557483348,124222.59692984718,-822.2713550137039,0.0,nan,276.7168996926758,3.566899692675804,270.598802920518,-2.5511970794819945,264.4807061483664,-8.669293851633597,258.3626093762062,-14.787390623793783,252.24451260404157,-20.905487395958403,246.12641583187704,-27.023584168122937,1.0,1.0,26381.15544483698,26381.15544483698,275.8130700686543,2.663070068654349,275.8130700686543,275.8130700686543,77855.46468426251,78019.91274965488,-164.44806539236743,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.8130700686543,2.663070068654349,1.0,0.002,0.1308481956948272,0.004930905797898907,0.0002021754817111814,0.0017978245191524068,0.1010877408555907,0.1010877408555907,0.0,8.63588280747285e-13,1.0,1.001636266055496,0.8084429398392103,0.09262397025723124,0.0,0.0001512621593200667,194.2074377852055,0.0,1600302.0219460602,266.7884731834061,0.0015720280361506411,1.0,1283912.9010069713,2593.5408518351464,,,,,,,,,,,,,,,,,4.0,16551.03061387255,1544.0,0.3724272788256081,6.17534620354742,3.1436317790440835
