time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
95.0,-28.74523280566434,4.31580146563938,35.01855426481096,24.46741290567445,5.234980055714092,-25.347211519514737,-38.89725561076773,1.8369587756988492,-6.368566965055152,-6.370048951427779,40.097860046538166,43127.31714958421,25223.99074641441,25223.99074641441,68351.30789599862,77870.96968504491,78024.12097279316,25223.99074641441,103248.11171920756,103248.11171920756,103248.11171920756,130674.48611558473,126175.1245069693,4499.3616086154325,0.0,91629.35448287554,56886.967856689764,38602.65180687309,27426.374396377178,66029.02620325027,20819.2946337703,1545.0,0.0,0.8793888067128366,2.7419776348324927,0.0014947054983599872,1.0,1.0,-5.585262354826398,336110.0678488517,1558756.9998565447,4.637638526667151,1558756.9998565447,4.637638526667151,0.7590975873398846,0.09265880770344045,4.028046144702076,101325.0,128380.27394358595,1.2670147934230047,1.0,0.0,4.02804614470393,1.2830800211096953,1.2834212498940387,3.139356921182785,0.0,16550.991864629686,0.0,0.0,22747.841308469586,2319.634259249549,19335.66394618635,1971.689001461901,0.85,0.8499999487418264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4343.580358171347,4632.441516551485,5.807188693760862,4.31580146563938,-3.6675117135324338,7.983313179171814,3.1438699311734157,3.5,0.8982485517638331,0.6,0.00026593120844658206,1.0004160525603967,0.0002658206130998956,197.89064848716635,0.0,2.1881072850940635e-05,62.01096045956576,0.012889556012650431,8.928430772006317e-05,0.0001766469007265189,0.0007115418674450248,0.09265880672620802,0.09265880672620802,0.09265880672620802,0.09280635308669742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488046.4286540061,595.550491914794,0.0,0.09265880672620802,0.09265880770344045,0.09265880770344045,0.37252609603333786,0.37252609603333786,0.5,9.959611739619483,0.8945826416330647,0.8945826416330647,-2.2453150450019166e-11,0.0014819863726529547,0.7847865966014069,-2.2453150450019166e-11,27426.374396377178,20819.2946337703,0.7590975873398846,1.0351706185337326,0.6531569467165832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439909655402274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.47036521675,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.41678791912005,261.41678791912005,-11.733212080879923,246.12229983284973,276.71127600538284,123383.43775051726,124221.38478057118,-837.9470300539531,0.0,nan,276.71127600538284,3.561276005382865,270.5934807708822,-2.5565192291177823,264.4756855363756,-8.674314463624398,258.3578903018704,-14.792109698129593,252.2400950673596,-20.909904932640387,246.12229983284973,-27.027700167150243,1.0,1.0,26381.15544483698,26381.15544483698,275.8066068135768,2.6566068135768433,275.8066068135768,275.8066068135768,77856.1345375551,78024.12097279316,-167.98643523805367,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.8066068135768,2.6566068135768433,1.0,0.002,0.13070129594527413,0.004930260405805933,0.00020194561767125622,0.0017980543688641728,0.1009728088356281,0.1009728088356281,0.0,-1.3464571037985484e-11,1.0,1.0015883888659989,0.7847865966238601,0.09265880770344045,0.0,0.0001468997431777,188.60996337981038,0.0,1600293.6538252523,266.7814330349448,0.0014819863951061052,1.0,1283936.644815334,2593.739440943479,,,,,,,,,,,,,,,,,4.0,16550.991864629686,1545.0,0.37252609603333786,6.17534620354742,3.1438699311734157
96.0,-28.74927535849468,4.319955387270841,35.02080024058412,24.461274488735967,5.228613179518704,-25.351486504691454,-38.90165212852878,1.830824325526707,-6.375677065393461,-6.377077708447234,40.1019315669754,43127.97855709966,25251.529378384446,25251.529378384446,68379.50793548411,77871.87868748968,78028.74687736061,25251.529378384446,103280.27625574506,103280.27625574506,103280.27625574506,130724.63905326652,126221.65204618408,4502.9870070824345,0.0,91629.31959085919,56886.68634324879,38602.92583067822,27444.36279752146,66047.28862819968,20832.013427884984,1546.0,0.0,0.8793355676516064,2.741261295803809,0.0014947054983599872,1.0,1.0,-5.614275094176378,336016.9286413788,1558932.9199082598,4.639447560608066,1558932.9199082598,4.639447560608066,0.7590634762256661,0.09269301849805764,4.028046144702076,101325.0,128380.92128952303,1.2670211822306738,1.0,0.0,4.028046144699591,1.2831088729562463,1.2834499675003372,3.1392863299445293,0.0,16550.952933840446,0.0,0.0,22747.832646201306,2319.633375944008,19335.656633785366,1971.688255804517,0.85,0.8499999509629879,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4343.725170224678,4632.441516551485,5.813334957625398,4.319955387270841,-3.6716296199623253,7.991585007233167,3.144044623969851,3.5,0.898298463991386,0.6,0.0002658206130998956,1.0004165542353483,0.0002657099305029705,197.89395693453204,0.0,2.1885784875443235e-05,62.024314337006125,0.012911441797525874,8.924031176504474e-05,0.00017658030133485086,0.0007112736020221768,0.09269301817208228,0.09269301817208228,0.09269301817208228,0.09283653990443475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488045.35935851524,595.5510395607569,0.0,0.09269301817208228,0.09269301849805764,0.09269301849805764,0.37262247067922516,0.37262247067922516,0.5,9.963917391186968,0.8707851282257479,0.8707851282257479,-1.8815171642927453e-11,0.0014006430537847336,0.7628026142708677,-1.8815171642927453e-11,27444.36279752146,20832.013427884984,0.7590634762256661,1.0353113557834783,0.6529863595140173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440149187564315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.48371909419,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.41185719028454,261.41185719028454,-11.738142809715441,246.1181760574965,276.7055383230657,123369.73112702942,124218.15467453787,-848.4235475084513,0.0,nan,276.7055383230657,3.5555383230657185,270.5880658699576,-2.5619341300424026,264.4705934168397,-8.6794065831603,258.3531209637333,-14.79687903626666,252.23564851061445,-20.914351489385524,246.1181760574965,-27.03182394250348,1.0,1.0,26381.15544483698,26381.15544483698,275.8001132301372,2.650113230137208,275.8001132301372,275.8001132301372,77857.40234447543,78028.74687736061,-171.34453288518125,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.8001132301372,2.650113230137208,1.0,0.002,0.1305584514705634,0.00492958348739333,0.00020172199332305367,0.0017982780076210925,0.10086099666152683,0.10086099666152683,0.0,9.44146236886434e-13,1.0,1.0015438891728672,0.7628026142896829,0.09269301849805764,0.0,0.00014284447406603314,183.40668468085258,0.0,1600285.2156236833,266.7743229346065,0.0014006430725999053,1.0,1283960.6563714088,2593.9163268506004,,,,,,,,,,,,,,,,,4.0,16550.952933840446,1546.0,0.37262247067922516,6.17534620354742,3.144044623969851
97.0,-28.75332190534407,4.323885032660491,35.02302998493514,24.45493811918425,5.222025000292363,-25.355787214738754,-38.906086364854104,1.8244903090867515,-6.382913489385544,-6.384236397822247,40.10595489083209,43128.78015142069,25278.442485036354,25278.442485036354,68407.22263645704,77872.88236182313,78033.35539610246,25278.442485036354,103311.79788113882,103311.79788113882,103311.79788113882,130774.07968749179,126267.5490871972,4506.530600294588,0.0,91629.29135807855,56886.45679437001,38603.149515231715,27462.281806352967,66065.43132158468,20844.671667756793,1547.0,0.0,0.8792817928226577,2.740531798352094,0.0014947054983599872,1.0,1.0,-5.643037547026893,335922.08852993057,1559106.7722490733,4.64127494286568,1559106.7722490733,4.64127494286568,0.759029122734248,0.09272661521641594,4.028046144702076,101325.0,128381.58968102343,1.267027778741904,1.0,0.0,4.0280461447019835,1.2831386575238117,1.2834796179571542,3.139213459966485,0.0,16550.913773605218,0.0,0.0,22747.82563715036,2319.6326612197195,19335.64771056004,1971.6873458887633,0.85,0.849999820597457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4343.8186485101105,4632.441516551485,5.819405580780087,4.323885032660491,-3.675930481478788,7.999815514139279,3.1441573927714073,3.5,0.8983306836489735,0.6,0.0002657099305029705,1.0004169796170657,0.00026559918105815994,197.8972687467301,0.0,2.1903417069299287e-05,62.07428397439418,0.012933345214595174,8.919595865430377e-05,0.00017651397184866675,0.0007110064237910729,0.09272661507501624,0.09272661507501624,0.09272661507501624,0.0928661885297186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488044.62806840026,595.551474927589,0.0,0.09272661507501624,0.09272661521641594,0.09272661521641594,0.37271644935831144,0.37271644935831144,0.5,9.968104594395696,0.8474733099608329,0.8474733099608329,1.0345502232667059e-11,0.0013229084366912502,0.7411988507953424,1.0345502232667059e-11,27462.281806352967,20844.671667756793,0.759029122734248,1.0354465454629864,0.6528191716706434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444038900815659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.53368873158,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.4068561643209,261.4068561643209,-11.743143835679064,246.11404321794413,276.69966911070014,123354.42306189165,124214.942536868,-860.5194749763497,0.0,nan,276.69966911070014,3.549669110700165,270.5825439321399,-2.567456067860064,264.4654187535983,-8.684581246401649,258.34829357504447,-14.801706424955512,252.23116839649856,-20.918831603501417,246.11404321794413,-27.035956782055848,1.0,1.0,26381.15544483698,26381.15544483698,275.79348770296576,2.6434877029657855,275.79348770296576,275.79348770296576,77858.43452524142,78033.35539610246,-174.92087086103857,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.79348770296576,2.6434877029657855,1.0,0.002,0.1304195957841083,0.0049288658752423735,0.00020150448452774873,0.0017984955181322467,0.10075224226387436,0.10075224226387436,0.0,2.6599954877637444e-12,1.0,1.001500156386613,0.7411988507849969,0.09272661521641594,0.0,0.00013885568516012635,178.28863229861975,0.0,1600276.63403708,266.76708651061443,0.001322908426345748,1.0,1283985.1108222173,2594.086831206626,,,,,,,,,,,,,,,,,4.0,16550.913773605218,1547.0,0.37271644935831144,6.17534620354742,3.1441573927714073
98.0,-28.757372317461307,4.32759542645709,35.025242939990605,24.448475113045447,5.215295466393033,-25.36010553908376,-38.9105421496555,1.8180286877706051,-6.39027834049142,-6.391526822369777,40.10992965556856,43129.65463729576,25304.75271506607,25304.75271506607,68434.40735236183,77873.9454405663,78037.92469658745,25304.75271506607,103342.67741165352,103342.67741165352,103342.67741165352,130822.8078424379,126312.81421690386,4509.993625534045,0.0,91629.2668563576,56886.24442522045,38603.358256819054,27480.13043078439,66083.48868760344,20857.268494149415,1548.0,0.0,0.8792274732475909,2.7397889709331897,0.0014947054983599872,1.0,1.0,-5.671606295789047,335825.5247801282,1559278.5406829277,4.643120982849112,1559278.5406829277,4.643120982849112,0.7589945232131879,0.09275960959399525,4.028046144702076,101325.0,128382.28440731592,1.2670346351573247,1.0,0.0,4.0280461446995295,1.28316903908366,1.283509865472448,3.139139132891325,0.0,16550.87439860472,0.0,0.0,22747.81955436976,2319.6320409487194,19335.645726230847,1971.6871435434982,0.85,0.8499999606562973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4343.86178209953,4632.441516551485,5.8254046708722536,4.32759542645709,-3.6804138994646984,8.008009325921789,3.144209428109403,3.5,0.8983455508884008,0.6,0.00026559918105815994,1.0004173917696921,0.0002654883683982415,197.90058381867644,0.0,2.1917012643228468e-05,62.11281383090948,0.012955262227238402,8.915141052741264e-05,0.0001764477705307473,0.0007107397618276532,0.09275960898809167,0.09275960898809167,0.09275960898809167,0.09289529135591484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488044.22476271924,595.5518012565481,0.0,0.09275960898809167,0.09275960959399525,0.09275960959399525,0.37280807734864774,0.37280807734864774,0.5,9.972175063866564,0.8246157755924628,0.8246157755924628,1.4779288903810084e-11,0.0012484818783491392,0.7199205265807223,1.4779288903810084e-11,27480.13043078439,20857.268494149415,0.7589945232131879,1.0355749781291343,0.6526540213574775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440629073263245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.572218588095,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.4017844207132,261.4017844207132,-11.74821557928675,246.1099010095425,276.6936678318857,123338.57789341119,124211.26565361503,-872.6877602038121,0.0,nan,276.6936678318857,3.5436678318857275,270.5769144674078,-2.573085532592188,264.4601611029517,-8.689838897048276,258.343407738479,-14.806592261520962,252.22665437401284,-20.92334562598714,246.1099010095425,-27.040098990457466,1.0,1.0,26381.15544483698,26381.15544483698,275.78672590343893,2.6367259034389576,275.78672590343893,275.78672590343893,77859.50110197045,78037.92469658745,-178.4235946169938,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.78672590343893,2.6367259034389576,1.0,0.002,0.130284672421447,0.004928107524055265,0.00020129300320783833,0.001798706997349509,0.10064650160391916,0.10064650160391916,0.0,5.573471371922434e-13,1.0,1.0014570800496458,0.719920526565943,0.09275960959399525,0.0,0.0001349233609665554,173.2429466403453,0.0,1600267.9061320273,266.75972165950856,0.0012484818635698502,1.0,1284010.0142723876,2594.251600487054,,,,,,,,,,,,,,,,,4.0,16550.87439860472,1548.0,0.37280807734864774,6.17534620354742,3.144209428109403
99.0,-28.76142734608528,4.331091484441345,35.027438595518724,24.441891407500975,5.208431426683034,-25.364441468795036,-38.91501941308377,1.8114455500297084,-6.397769684042828,-6.39894694049075,40.11385611640695,43130.59872539197,25330.473113038912,25330.473113038912,68461.07183843089,77875.06460536986,78042.45174614567,25330.473113038912,103372.92485918458,103372.92485918458,103372.92485918458,130870.83425831785,126357.4570937177,4513.3771646001405,0.0,91629.2458463296,56886.04929994415,38603.551718206065,27497.909399133267,66101.46111733934,20869.804467674854,1549.0,0.0,0.8791726183083035,2.739033031845717,0.0014947054983599872,1.0,1.0,-5.6999830877175555,335727.2656039297,1559448.2357176968,4.644985366060312,1559448.2357176968,4.644985366060312,0.758959678161303,0.09279201052040055,4.028046144702076,101325.0,128382.98236282183,1.2670415234426038,1.0,0.0,4.028046144702646,1.283199989298881,1.2835406817062418,3.139063418246234,0.0,16550.834811285127,0.0,0.0,22747.81433843448,2319.6315090713424,19335.6445608955,1971.6870247123636,0.85,0.8500001043276578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4343.85551860681,4632.441516551485,5.831334169503656,4.331091484441345,-3.6850766514297644,8.016168135871109,3.1442018719591447,3.5,0.898343391988327,0.6,0.0002654883683982415,1.0004178813972224,0.0002653774720894134,197.90390276553686,0.0,2.1929890092354626e-05,62.14930852173301,0.012977192117330756,8.910666837191932e-05,0.0001763817000263222,0.0007104736267870252,0.09279200964744751,0.09279200964744751,0.09279200964744751,0.09292385592967867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488044.14270158845,595.5520207520382,0.0,0.09279200964744751,0.09279201052040055,0.09279201052040055,0.3728973966194085,0.3728973966194085,0.5,9.976130453356246,0.8021852394002735,0.8021852394002735,2.2566837287740782e-11,0.0011772564479315406,0.698963852773204,2.2566837287740782e-11,27497.909399133267,20869.804467674854,0.758959678161303,1.0356968012689298,0.6524908526428655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440869375268577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.60871327892,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.39664216972693,261.39664216972693,-11.753357830273046,246.10574911554218,276.68753522391705,123322.27758095699,124207.09744533667,-884.8198643796651,0.0,nan,276.68753522391705,3.537535223917075,270.57117800222824,-2.5788219977717404,264.4548207805707,-8.695179219429292,258.3384635588845,-14.811536441115493,252.22210633721883,-20.927893662781145,246.10574911554218,-27.044250884457796,1.0,1.0,26381.15544483698,26381.15544483698,275.77982952230445,2.629829522304476,275.77982952230445,275.77982952230445,77860.61723278654,78042.45174614567,-181.8345133591356,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.77982952230445,2.629829522304476,1.0,0.002,0.13015362543403555,0.004927309071888771,0.00020108746367159536,0.0017989125339628606,0.10054373183579768,0.10054373183579768,0.0,-2.36554395863231e-12,1.0,1.001414652750438,0.6989638527506372,0.09279201052040055,0.0,0.0001310469883702303,168.26896684864192,0.0,1600259.033978744,266.75223031595715,0.0011772564253647033,1.0,1284035.3596929149,2594.4107010101925,,,,,,,,,,,,,,,,,4.0,16550.834811285127,1549.0,0.3728973966194085,6.17534620354742,3.1442018719591447
100.0,-28.765486878714505,4.334378219881,35.029616600176325,24.435223882924788,5.201474219662281,-25.368790768868422,-38.91951378956435,1.8047781098107307,-6.405374236597254,-6.4064841036150995,40.11773782803455,43131.59464341082,25355.59179690703,25355.59179690703,68487.18644031785,77876.22146973516,78047.01302186101,25355.59179690703,103402.60481876804,103402.60481876804,103402.60481876804,130918.22960325368,126401.54675736066,4516.682845893027,0.0,91629.22664106078,56885.87006692548,38603.729526817,27515.624784485648,66119.35431130265,20882.284645864805,1550.0,0.0,0.8791172820856702,2.7382652710838586,0.0014947054983599872,1.0,1.0,-5.727931339924112,335627.4796196543,1559616.0104863169,4.6468662585487115,1559616.0104863169,4.6468662585487115,0.758924604090365,0.09282382646499711,4.028046144702076,101325.0,128383.69050705283,1.2670485122827815,1.0,0.0,4.028046144701618,1.2832313346136317,1.2835718930302151,3.138986740777243,0.0,16550.79499646778,0.0,0.0,22747.809570547484,2319.6310228821753,19335.638261604647,1971.6863823634624,0.85,0.850000005567098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4343.800784229598,4632.441516551485,5.8371902986347495,4.334378219881,-3.689907575405924,8.024285795286923,3.14413584182849,3.5,0.8983245262367114,0.6,0.0002653774720894134,1.0004183594762692,0.0002652664953373523,197.90722549556696,0.0,2.1946812319373055e-05,62.19726611310324,0.01299913892965013,8.90617760733313e-05,0.00017631569601608214,0.0007102077595880428,0.09282382591640315,0.09282382591640315,0.09282382591640315,0.09295193092385372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488044.38538281753,595.55213245086,0.0,0.09282382591640315,0.09282382646499711,0.09282382646499711,0.3729844462649602,0.3729844462649602,0.5,9.979973602680834,0.780200817789023,0.780200817789023,9.606537787476555e-12,0.0011098670178171233,0.6785527636909592,9.606537787476555e-12,27515.624784485648,20882.284645864805,0.758924604090365,1.0358114829413938,0.6523293382500223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441109958766283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.65667087029,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.3914333516777,261.3914333516777,-11.7585666483223,246.1015876720243,276.68127903133484,123305.9932374537,124202.26720205389,-896.2739646001882,0.0,nan,276.68127903133484,3.5312790313348614,270.56534075946,-2.5846592405399633,264.4494024876096,-8.700597512390402,258.3334642157471,-14.816535784252892,252.21752594389008,-20.932474056109896,246.1015876720243,-27.048412327975683,1.0,1.0,26381.15544483698,26381.15544483698,275.7728200558106,2.622820055810621,275.7728200558106,275.7728200558106,77861.83783306283,78047.01302186101,-185.1751887981809,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7728200558106,2.622820055810621,1.0,0.002,0.1300263568029969,0.004926473270881718,0.00020088771960380232,0.0017991122779523415,0.10044385980190115,0.10044385980190115,0.0,-2.443856315231807e-12,1.0,1.001373327318252,0.6785527636813526,0.09282382646499711,0.0,0.00012726863063061402,163.42069833003276,0.0,1600250.033997922,266.7446257634027,0.0011098670082105855,1.0,1284061.1038264954,2594.5615094421273,,,,,,,,,,,,,,,,,4.0,16550.79499646778,1550.0,0.3729844462649602,6.17534620354742,3.14413584182849
101.0,-28.769551810148855,4.337460375957084,35.03177665817816,24.428428743872814,5.194374808640465,-25.373159148271426,-38.92403366100041,1.79798214679039,-6.413099239720395,-6.414144629530114,40.121575704315234,43132.67339650304,25380.14131050217,25380.14131050217,68512.81470700522,77877.4374167581,78051.53483302987,25380.14131050217,103431.67614353204,103431.67614353204,103431.67614353204,130965.01372734904,126445.10162985246,4519.912097496581,0.0,91629.21112259377,56885.71855422859,38603.88063151687,27533.337583817003,66137.21821533388,20894.707215035607,1551.0,0.0,0.8790614264480896,2.7374850647971387,0.0014947054983599872,1.0,1.0,-5.755701487227043,335526.08429722785,1559781.904018864,4.648764960512344,1559781.904018864,4.648764960512344,0.7588875540943021,0.09285507342262,4.028046144702076,101325.0,128384.41746980335,1.2670556868473066,1.0,0.0,4.0280461447020715,1.283263281468127,1.2836037059433223,3.1389085956653875,0.0,16550.75495625257,0.0,0.0,22747.805717943404,2319.630630025891,19335.63083634139,1971.6856251973293,0.85,0.8499998231077514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4343.698535270684,4632.441516551485,5.842979457348683,4.337460375957084,-3.6949097270134943,8.032370102970578,3.144012492826855,3.5,0.8982892836648156,0.6,0.0002652664953373523,1.0004189298407973,0.0002651554138220533,197.91055274152484,0.0,2.1963101094925704e-05,62.243428503019445,0.013021102030745055,8.901665019715872e-05,0.00017624984514019357,0.0007099425092212947,0.09285507264019738,0.09285507264019738,0.09285507264019738,0.09297949036561068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488044.94940314995,595.552137504489,0.0,0.09285507264019738,0.09285507342262,0.09285507342262,0.3730692678511064,0.3730692678511064,0.5,9.983706134238831,0.7586358733037173,0.7586358733037173,1.0686562745831907e-11,0.0010453898097466663,0.6584431423030992,1.0686562745831907e-11,27533.337583817003,20894.707215035607,0.7588875540943021,1.0359192079100865,0.6521694525474123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441350817107874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.702833260206,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.3861566512391,261.3861566512391,-11.763843348760872,246.0974161899817,276.6748971125006,123289.09729827575,124197.05169117161,-907.9543928958369,0.0,nan,276.6748971125006,3.524897112500639,270.5594009279797,-2.590599072020268,264.44390474349404,-8.706095256505932,258.32840855899076,-14.821591441009218,252.21291237448781,-20.937087625512163,246.0974161899817,-27.05258381001829,1.0,1.0,26381.15544483698,26381.15544483698,275.76568266084973,2.6156826608497568,275.76568266084973,275.76568266084973,77863.05955416658,78051.53483302987,-188.47527886329044,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.76568266084973,2.6156826608497568,1.0,0.002,0.12990281393032846,0.004925599207218293,0.00020069368701374022,0.0017993063113473963,0.1003468435068701,0.1003468435068701,0.0,-1.6388635240560667e-12,1.0,1.0013326106481473,0.6584431422924126,0.09285507342262,0.0,0.00012354287244360174,158.6398295816778,0.0,1600240.8963484946,266.7369007602796,0.0010453897990601035,1.0,1284087.2681999365,2594.706967827927,,,,,,,,,,,,,,,,,4.0,16550.75495625257,1551.0,0.3730692678511064,6.17534620354742,3.144012492826855
102.0,-28.77362216709121,4.340342580455143,35.03391838751289,24.421519121993356,5.187148014226372,-25.37754514894977,-38.92857881784437,1.7910709957484579,-6.420943377367621,-6.421927183633967,40.1253666558995,43133.834021196075,25404.135420833853,25404.135420833853,68537.96944202992,77878.705730178,78056.01457580876,25404.135420833853,103460.1499966426,103460.1499966426,103460.1499966426,131011.13385541021,126488.06813985863,4523.065715551575,0.0,91629.19859010732,56885.59953767749,38603.99894714426,27550.983858767602,66154.98280591186,20907.071344074197,1552.0,0.0,0.8790050696688368,2.7366925577554198,0.0014947054983599872,1.0,1.0,-5.783271084578303,335423.09845426783,1559945.782306217,4.650680855000517,1559945.782306217,4.650680855000517,0.7588502628889203,0.0928857546598384,4.028046144702076,101325.0,128385.16419756705,1.2670630564773457,1.0,0.0,4.028046144700021,1.2832957677614443,1.2836360582967534,3.1388291350235806,0.0,16550.714672563543,0.0,0.0,22747.802606636833,2319.630312760916,19335.63134795744,1971.6856773676475,0.85,0.8499999618563654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4343.5496664246975,4632.441516551485,5.848703795700979,4.340342580455143,-3.700080506781039,8.040423087236181,3.143832906942942,3.5,0.8982379734122691,0.6,0.0002651554138220533,1.0004195030143472,0.00026504422696990406,197.91388452566474,0.0,2.1984204092196548e-05,62.30323439728502,0.013043086234837253,8.897129318261938e-05,0.0001761841206394339,0.0007096777678993972,0.09288575403073986,0.09288575403073986,0.09288575403073986,0.09300654031851724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488045.8117492032,595.552043245408,0.0,0.09288575403073986,0.0928857546598384,0.0928857546598384,0.3731519000665814,0.3731519000665814,0.5,9.987329722531944,0.7374705329631297,0.7374705329631297,1.2391865311656147e-11,0.0009838062663334313,0.6386560990556518,1.2391865311656147e-11,27550.983858767602,20907.071344074197,0.7588502628889203,1.036021272095397,0.6520118695781971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444159200341163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.762639154476,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.3808123371175,261.3808123371175,-11.769187662882473,246.09323439943583,276.66839027480296,123271.78014067633,124191.36872386839,-919.588583192046,0.0,nan,276.66839027480296,3.5183902748029823,270.55335909971745,-2.596640900282523,264.4383279246583,-8.711672075341653,258.3232967495796,-14.826703250420394,252.20826557451062,-20.941734425489358,246.09323439943583,-27.056765600564148,1.0,1.0,26381.15544483698,26381.15544483698,275.7584183707837,2.6084183707837383,275.7584183707837,275.7584183707837,77864.32558229646,78056.01457580876,-191.68899351230357,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7584183707837,2.6084183707837383,1.0,0.002,0.1297829401012141,0.00492468738991691,0.00020050527871276374,0.0017994947228786857,0.10025263935638187,0.10025263935638187,0.0,1.5914496283297996e-12,1.0,1.0012925455963488,0.6386560990432599,0.0928857546598384,0.0,0.00011987382810122013,153.9316427016164,0.0,1600231.6225041884,266.72905662263236,0.000983806253941566,1.0,1284113.8482007785,2594.8468238824807,,,,,,,,,,,,,,,,,4.0,16550.714672563543,1552.0,0.3731519000665814,6.17534620354742,3.143832906942942
103.0,-28.77769630773597,4.343079155874109,35.035980087446745,24.41506435805934,5.180432857805421,-25.381883391184683,-38.93304909635333,1.7846199412516666,-6.426544242078023,-6.427248554079367,40.12733967860256,43134.6666219757,25421.610950047234,25421.610950047234,68556.27757202294,77879.74405300236,78043.64376821187,25421.610950047234,103465.25471825911,103465.25471825911,103465.25471825911,131024.33771292461,126498.61284884442,4525.724864080188,0.0,91629.16475276675,56885.36067095033,38604.2267575738,27559.082994665507,66163.3097522393,20912.694477389767,1552.489990298511,0.0,0.8789688706449105,2.7361539365841363,0.0014947054983599872,1.0,1.0,-5.887465022822994,335352.6955361829,1560031.078859334,4.651911553491642,1560031.078859334,4.651911553491642,0.7588312891774283,0.09291183301222922,4.028046144702076,101325.0,128385.84656376684,1.2670697909081357,1.0,0.0,4.028046144702964,1.2833261082860477,1.2836662641703112,3.1387549265102637,0.0,16550.674144685796,0.0,0.0,22747.794206201645,2319.62945615492,19335.627713420756,1971.6853067480492,0.85,0.8500001159738537,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4343.355049149741,4632.441516551485,5.852989373968815,4.343079155874109,-3.7034758276566495,8.046554983530758,3.143598139259785,3.5,0.8981708969313671,0.6,0.00026504422696990406,1.0004199069912392,0.0002649329797594932,197.91721950442937,0.0,2.200542181703241e-05,62.36336542946985,0.013065091656654286,8.892670422735572e-05,0.00017611752274254835,0.000709409508497602,0.09291183301442683,0.09291183301442683,0.09291183301442683,0.09301376245387291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488040.6102174854,595.5538318229457,0.0,0.09291183301442683,0.09291183301222922,0.09291183301222922,0.3732323795228246,0.3732323795228246,0.5,9.990387606561756,0.6998567342508863,0.6998567342508863,-1.9667822925839573e-11,0.0007043120013463522,0.5397835312563757,-1.9667822925839573e-11,27559.082994665507,20912.694477389767,0.7588312891774283,1.0361675954353635,0.6519423950147204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441833519292984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.822770186656,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.3754588712851,261.3754588712851,-11.774541128714873,246.0890481723638,276.6618695702096,123261.37058799037,124182.53389320611,-921.16330521574,0.0,nan,276.6618695702096,3.511869570209626,270.54730529062965,-2.6026947093703257,264.4327410110771,-8.717258988922879,258.31817673149817,-14.831823268501807,252.20361245193217,-20.946387548067804,246.0890481723638,-27.06095182763619,1.0,1.0,26381.15544483698,26381.15544483698,275.7516658144394,2.6016658144394,275.7516658144394,275.7516658144394,77865.38858592256,78043.64376821187,-178.2551822893147,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7516658144394,2.6016658144394,1.0,0.002,0.12968155199188308,0.004924146032423446,0.00020034644910049202,0.001799653551331674,0.100173224550246,0.100173224550246,0.0,4.3216602171880503e-13,1.0,1.0010926569895706,0.5397835312760435,0.09291183301222922,0.0,0.00010138810986030328,130.1957184986146,0.0,1600224.66309436,266.72345575792195,0.0007043120210141751,1.0,1284132.0217726086,2596.00810679343,,,,,,,,,,,,,,,,,5.0,16550.674144685796,1552.489990298511,0.3732323795228246,6.17534620354742,3.143598139259785
104.0,-28.781771663248218,4.345749519834675,35.037880535814956,24.4097652490251,5.175015838142365,-25.386092913124276,-38.93734202776102,1.7793370878853962,-6.4284310568199885,-6.428708412101135,40.126807938297326,43134.75582328004,25429.556323180732,25429.556323180732,68564.31214646077,77880.205330659,78009.30278422835,25429.556323180732,103438.85910740908,103438.85910740908,103438.85910740908,130992.76810871769,126465.2587774107,4527.509331307002,0.0,91629.0799697699,56884.903698771675,38604.64030110913,27553.909001308606,66158.54930241774,20908.969018608408,1552.2614802322964,0.0,0.8789630071078441,2.7360108435804675,0.0014947054983599872,1.0,1.0,-6.090764215806473,335333.38331942324,1560008.0906297315,4.6521109088138095,1560008.0906297315,4.6521109088138095,0.7588385741426158,0.09293103961233454,4.028046144702076,101325.0,128386.38612078723,1.267075115921907,1.0,0.0,4.028046144699693,1.2833509972543926,1.2836910169590259,3.1386940543309643,0.0,16550.633405329307,0.0,0.0,22747.77315803243,2319.6273098389797,19335.609148462445,1971.683413649151,0.85,0.8500000863440508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4343.12798846556,4632.441516551485,5.855124783500814,4.345749519834675,-3.704021727088166,8.049771246922841,3.1433242438119313,3.5,0.8980926410891232,0.6,0.0002649329797594932,1.0004200461784647,0.0002648217423986243,197.92055557523057,0.0,2.2017738562138923e-05,62.398271085101705,0.013087109395216425,8.888390366638835e-05,0.00017604907609310486,0.0007091338022351935,0.09293103961826009,0.09293103961826009,0.09293103961826009,0.09299458781295483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488028.8473706597,595.5576312429218,0.0,0.09293103961826009,0.09293103961233454,0.09293103961233454,0.3733089030773343,0.3733089030773343,0.5,9.992294052689704,0.6279552080862345,0.6279552080862345,-5.172751116333529e-12,0.00027735528112771135,0.337944196294643,-5.172751116333529e-12,27553.909001308606,20908.969018608408,0.7588385741426158,1.0363635972887801,0.6519906539381101,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442075267361436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.85767584229,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.3702158196793,261.3702158196793,-11.77978418032069,246.08486990681638,276.65556173254083,123265.98182209383,124168.14630733822,-902.164485244381,0.0,nan,276.65556173254083,3.505561732540855,270.54142336739716,-2.6085766326028192,264.4272850022502,-8.72271499774979,258.31314663710816,-14.836853362891816,252.19900827196315,-20.950991728036826,246.08486990681638,-27.065130093183598,1.0,1.0,26381.15544483698,26381.15544483698,275.7462330280823,2.596233028082338,275.7462330280823,275.7462330280823,77865.86576221688,78009.30278422835,-143.43702201146516,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7462330280823,2.596233028082338,1.0,0.002,0.12961800125072373,0.004924148564477686,0.00020024766774239314,0.0017997523324556031,0.10012383387119657,0.10012383387119657,0.0,1.9799613337756483e-13,1.0,1.0006844107174397,0.33794419629981576,0.09293103961233454,0.0,6.355074143863744e-05,81.60785892854582,0.0,1600221.8420863042,266.72156894318,0.00027735528630046247,1.0,1284137.0073918612,2598.5207894992836,,,,,,,,,,,,,,,,,4.0,16550.633405329307,1552.2614802322964,0.3733089030773343,6.17534620354742,3.1433242438119313
105.0,-28.785843692729767,4.348363337074879,35.03963902190616,24.405410151835554,5.170658768450072,-25.39019344658319,-38.941486878879346,1.7750085223092091,-6.429641726589523,-6.429777010001119,40.12651072786996,43134.243376098675,25436.341929582268,25436.341929582268,68570.58530568094,77880.19726542493,77980.88417389845,25436.341929582268,103417.22610348072,103417.22610348072,103417.22610348072,130967.1786766978,126438.40568984425,4528.772986853546,0.0,91628.95366332408,56884.27148051099,38605.202425347874,27549.952573217088,66155.15499856496,20906.132892213194,1552.0836918542502,0.0,0.8789583659588268,2.7359038387763146,0.0014947054983599872,1.0,1.0,-6.262965739960066,335319.24757122155,1559995.241721171,4.6522687051831975,1559995.241721171,4.6522687051831975,0.7588446055089497,0.09294835904624046,4.028046144702076,101325.0,128386.81783321491,1.2670793765923012,1.0,0.0,4.028046144699918,1.2833714324535508,1.2837113148061408,3.1386440767200603,0.0,16550.59250583029,0.0,0.0,22747.74180127998,2319.6241123400937,19335.5794823106,1971.6803885435497,0.85,0.8499999538953189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4342.888141873391,4632.441516551485,5.857010611056124,4.348363337074879,-3.704297064062254,8.052660401137134,3.143034935533159,3.5,0.8980099815809026,0.6,0.0002648217423986243,1.0004197172277356,0.0002647106387831621,197.92388902084008,0.0,2.2016160263900767e-05,62.393798187894774,0.013109125555480326,8.884259753141732e-05,0.00017597914486720698,0.0007088521160303211,0.0929483590535312,0.0929483590535312,0.0929483590535312,0.09297980912951526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488022.86127490184,595.5595634427665,0.0,0.0929483590535312,0.09294835904624046,0.09294835904624046,0.3733776743154794,0.3733776743154794,0.5,9.993237555694641,0.5360327290835016,0.5360327290835016,5.6843418860808015e-12,0.00013528341162327706,0.1668112700410802,5.6843418860808015e-12,27549.952573217088,20906.132892213194,0.7588446055089497,1.0365115962190457,0.6520163602826468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442317095204187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.85320294508,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.36515976843845,261.36515976843845,-11.784840231561532,246.08070836563945,276.64961117123516,123281.03176035726,124151.0193564595,-869.9875961022302,0.0,nan,276.64961117123516,3.4996111712351876,270.53583061011796,-2.614169389882022,264.4220500489889,-8.727949951011055,258.30826948788575,-14.841730512114225,252.19448892676328,-20.955511073236693,246.08070836563945,-27.069291634360525,1.0,1.0,26381.15544483698,26381.15544483698,275.7418766646866,2.5918766646865947,275.7418766646866,275.7418766646866,77865.87028208286,77980.88417389845,-115.01389181558625,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7418766646866,2.5918766646865947,1.0,0.002,0.1295866132560553,0.004924086454666465,0.0002001987363279453,0.001799801263969822,0.10009936816397265,0.10009936816397265,0.0,2.977674530557639e-13,1.0,1.0003379672044888,0.16681127003539586,0.09294835904624046,0.0,3.138799522368307e-05,40.30660080145615,0.0,1600220.220792037,266.72035827341045,0.00013528340593893518,1.0,1284140.6567770776,2599.6151438217685,,,,,,,,,,,,,,,,,4.0,16550.59250583029,1552.0836918542502,0.3733776743154794,6.17534620354742,3.143034935533159
106.0,-28.78991100835182,4.350927320337294,35.04127270943415,24.401799402572237,5.167137111618599,-25.394206196356766,-38.94550561727954,1.771432299643614,-6.430558980854983,-6.430589862887465,40.126425202634756,43133.22663587925,25442.322008314964,25442.322008314964,68575.5486441942,77879.82054427669,77957.65466972014,25442.322008314964,103399.9766780351,103399.9766780351,103399.9766780351,130946.9496823776,126417.38128329239,4529.568399085216,0.0,91628.7950489116,56883.47088485951,38605.91573783566,27546.973004342493,66152.88874217815,20904.010151522136,1551.9473332373252,0.0,0.8789543024508772,2.735822396592904,0.0014947054983599872,1.0,1.0,-6.403804430633841,335308.4952118015,1559991.544335821,4.652406862970872,1559991.544335821,4.652406862970872,0.7588496256277173,0.09296327531199439,4.028046144702076,101325.0,128387.14927299847,1.2670826476486403,1.0,0.0,4.028046144702008,1.2833883559232888,1.2837281001613052,3.13860268882075,0.0,16550.551537117568,0.0,0.0,22747.702423773673,2319.620096951933,19335.543996174954,1971.6767699647642,0.85,0.849999865303642,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4342.637833682229,4632.441516551485,5.85872526854071,4.350927320337294,-3.7044000440835756,8.055327364420869,3.142733019600345,3.5,0.8979237198858129,0.6,0.0002647106387831621,1.0004192451586504,0.00026459970663717414,197.92721870487415,0.0,2.1990059656554105e-05,62.31982906667434,0.01313111561513688,8.880256513049367e-05,0.00017590807365266842,0.0007085658378985999,0.09296327531556352,0.09296327531556352,0.09296327531556352,0.09296844299331515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488021.70025109977,595.5599368291822,0.0,0.09296327531556352,0.09296327531199439,0.09296327531199439,0.37343640091378383,0.37343640091378383,0.5,9.993392586844434,0.43437775183332406,0.43437775183332406,6.650680006714538e-12,3.0882032490353595e-05,0.02678543225363228,6.650680006714538e-12,27546.973004342493,20904.010151522136,0.7588496256277173,1.0366221331839043,0.6520233274163598,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444255873336307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.779233823865,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.36033309266116,261.36033309266116,-11.789666907338813,246.0765689169133,276.6440972684074,123302.7539513456,124133.27323673812,-830.5192853925097,0.0,nan,276.6440972684074,3.4940972684074154,270.5305915981098,-2.619408401890155,264.4170859278031,-8.732914072196877,258.30358025751724,-14.846419742482738,252.19007458721586,-20.959925412784116,246.0765689169133,-27.07343108308669,1.0,1.0,26381.15544483698,26381.15544483698,275.73837637700194,2.588376377001964,275.73837637700194,275.73837637700194,77865.47597700788,77957.65466972014,-92.17869271225936,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.73837637700194,2.588376377001964,1.0,0.002,0.12958157240713641,0.004923959598052613,0.00020019061409868883,0.0017998093863038265,0.10009530704934441,0.10009530704934441,0.0,4.0251526070567145e-13,1.0,1.0000542868513198,0.0267854322469816,0.09296327531199439,0.0,5.040849376478122e-06,6.473173622280477,0.0,1600218.9970590435,266.719441019145,3.088202583967359e-05,1.0,1284143.4327488423,2599.6039014439443,,,,,,,,,,,,,,,,,4.0,16550.551537117568,1551.9473332373252,0.37343640091378383,6.17534620354742,3.142733019600345
107.0,-28.793971369475205,4.3534467337988,35.0427959246851,24.398774932511174,5.164273073641091,-25.398146925187994,-38.949430687911786,1.768448629216707,-6.4312098969928115,-6.4312098969832965,40.126503709608556,43131.850675073474,25447.67027277201,25447.67027277201,68579.52094784548,77879.1550181333,77938.60417997197,25447.67027277201,103386.27445274398,103386.27445274398,103386.27445274398,130931.03278040882,126401.08116550776,4529.951614901054,0.0,91628.61108395737,56882.57382517115,38606.70806531802,27544.758327664837,66151.46639298285,20902.445521977203,1551.843608544426,0.0,0.8789506576675636,2.735759627713758,0.0014947054983599872,1.0,1.0,-6.4312098969928115,335300.2936274037,1559994.9383115699,4.652530784971772,1559994.9383115699,4.652530784971772,0.7588538361211046,0.09297547716535114,4.028046144702076,101325.0,128387.41785447266,1.2670852983416991,1.0,0.0,4.028046144702324,1.2834025132605889,1.2837421188683913,3.1385680665908127,0.0,16550.51052710485,0.0,0.0,22747.65675275908,2319.6154398045287,19335.51053067061,1971.6733574330287,0.85,0.8500001007059943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4342.378663512775,4632.441516551485,5.860306584176626,4.3534467337988,-3.704375425275251,8.057822159074052,3.1424204267796316,3.5,0.8978344076513233,0.6,0.00026459970663717414,1.0004185420248959,0.0002644890068726749,197.930542792638,0.0,2.195649112035694e-05,62.224695835091566,0.013153072106257236,8.876348188744408e-05,0.00017583622474973007,0.000708276427202118,0.09297548245481772,0.09297548245481772,0.09297548245481772,0.09295971108655213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488024.36100153794,595.5590753577446,0.0,0.09297548245481772,0.09297547716535114,0.09297547716535114,0.37348393938928215,0.37348393938928215,0.5,9.992919447735261,0.33070155502571197,0.33070155502571197,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,27544.758327664837,20902.445521977203,0.7588538361211046,1.036704470622592,0.652016546675506,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444280009946076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.68410059228,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.35575450345715,261.35575450345715,-11.794245496542828,246.0724547234065,276.63905428351217,123328.45655105369,124116.28792733737,-787.8313762836772,0.0,nan,276.63905428351217,3.489054283512189,270.5257343714839,-2.6242656285160706,264.4124144594822,-8.737585540517784,258.299094547436,-14.85090545256395,252.18577463542212,-20.964225364577857,246.0724547234065,-27.07754527659347,1.0,1.0,26381.15544483698,26381.15544483698,275.73555238070867,2.585552380708691,275.73555238070867,275.73555238070867,77864.7603632625,77938.60417997197,-73.84381670947187,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.73555238070867,2.585552380708691,1.0,0.002,0.12959751882840903,0.004923779196348412,0.0002002149944660063,0.0017997850095911334,0.10010749723300315,0.10010749723300315,0.0,4.05713960691112e-12,0.9998284878802967,0.9998284878802967,0.0,0.09295953074418208,1.5946421169059148e-05,0.0,0.0,0.0,1600218.19029082,266.71879010300717,0.0,1.0,1284145.5502171647,2599.5953259791627,,,,,,,,,,,,,,,,,3.0,16550.51052710485,1551.843608544426,0.37348393938928215,6.17534620354742,3.1424204267796316
