time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
108.0,-28.798032154724737,4.3559262818761155,35.04422102929803,24.396314040664606,5.162041857767139,-25.402024753448742,-38.95326341791076,1.7660344562305497,-6.431656784585414,-6.4316567846009445,40.1267182316154,43130.08876354177,25452.454228950868,25452.454228950868,68582.54299249264,77878.20905367853,77923.15242369006,25452.454228950868,103375.60665264093,103375.60665264093,103375.60665264093,130918.76306274813,126388.77740680844,4529.985655939693,0.0,91628.40308349112,56881.54952163171,38607.61506873269,27543.156410107207,66150.77147883989,20901.32925718397,1551.7655521528015,0.0,0.8789474317023694,2.7357140912782616,0.0014947054983599872,1.0,1.0,-6.431656784585414,335294.38245959714,1560004.2124508023,4.6526404677799285,1560004.2124508023,4.6526404677799285,0.7588574434233704,0.09298489631911303,4.028046144702076,101325.0,128387.6117743057,1.26708721218165,1.0,0.0,4.028046144703241,1.2834140117868766,1.2837534783563187,3.138539947132019,0.0,16550.46952083673,0.0,0.0,22747.60511470461,2319.6101741883936,19335.461820578224,1971.6683903859346,0.85,0.849999888914869,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4342.111878151098,4632.441516551485,5.861768407448015,4.3559262818761155,-3.7042359941812033,8.06016227605732,3.1420986620410813,3.5,0.8977424748688804,0.6,0.0002644890068726749,1.0004185996064545,0.00026437833820434746,197.93386732455147,0.0,2.1910864474347496e-05,62.0953899203008,0.013174982970731584,8.872533345126493e-05,0.00017576367342141,0.0007079841871037853,0.09298489631988213,0.09298489631988213,0.09298489631988213,0.09295314690436361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488029.9905358978,595.5572550554912,0.0,0.09298489631988213,0.09298489631911303,0.09298489631911303,0.37352001017941305,0.37352001017941305,0.5,9.991966962802556,0.23071689620007874,0.23071689620007874,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,27543.156410107207,20901.32925718397,0.7588574434233704,1.03676104540112,0.6519967613278417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443041060498902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.55479467749,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.35143638491695,261.35143638491695,-11.798563615083026,246.06836687295993,276.6345058968876,123357.53175455348,124100.5443119119,-743.012557358431,0.0,nan,276.6345058968876,3.48450589688764,270.5212780920693,-2.6287219079306965,264.4080502873423,-8.741949712657686,258.2948224825079,-14.855177517492052,252.18159467773478,-20.9684053222652,246.06836687295993,-27.08163312704005,1.0,1.0,26381.15544483698,26381.15544483698,275.73331787045356,2.583317870453584,275.73331787045356,275.73331787045356,77863.95226861589,77923.15242369006,-59.20015507416974,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.73331787045356,2.583317870453584,1.0,0.002,0.12962948488540063,0.004923562628363861,0.00020026419474957925,0.0017997358040876311,0.10013209737478962,0.10013209737478962,0.0,-1.1627894827559437e-12,0.9996562231049434,0.9996562231049434,0.0,0.09295293026016928,3.196605894374476e-05,0.0,0.0,0.0,1600217.6668964012,266.71834321541456,0.0,1.0,1284147.0763710523,2599.5891452843935,,,,,,,,,,,,,,,,,3.0,16550.46952083673,1551.7655521528015,0.37352001017941305,6.17534620354742,3.1420986620410813
109.0,-28.80207522292921,4.358368820319933,35.04555876790579,24.39418608499693,5.160182845306503,-25.4058494160977,-38.9570317818783,1.7639570385049133,-6.432017771564517,-6.4320177715256115,40.12704671331912,43128.13631293835,25456.89538677702,25456.89538677702,68585.03169971537,77877.10423130689,77910.60709957451,25456.89538677702,103367.50248635153,103367.50248635153,103367.50248635153,130909.61102466797,126379.87574676688,4529.735277901096,0.0,91628.17975263254,56880.472552508734,38608.563555693116,27542.10853831645,66150.67209400957,20900.614539134254,1551.7123128195694,0.0,0.8789442372343059,2.735677308281252,0.0014947054983599872,1.0,1.0,-6.432017771564517,335289.6075946786,1560018.4133351902,4.652749080195319,1560018.4133351902,4.652749080195319,0.7588603650318718,0.09299163489703344,4.028046144702076,101325.0,128387.76961603029,1.2670887699583546,1.0,0.0,4.028046144700637,1.2834239383217347,1.28376326547456,3.1385156723579097,0.0,16550.428370726582,0.0,0.0,22747.549670737346,2319.604520477161,19335.420611862333,1971.6641882663637,0.85,0.8500001491033381,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4341.8385918158465,4632.441516551485,5.863160236947091,4.358368820319933,-3.7040455708788977,8.062414391198832,3.141769070267403,3.5,0.8976483057906866,0.6,0.00026437833820434746,1.0004167866567646,0.00026426819474696965,197.9371774479761,0.0,2.1905077513713324e-05,62.07898967386356,0.013196888048245297,8.868784044418578e-05,0.0001756904977601617,0.000707689432163608,0.0929916348978564,0.0929916348978564,0.0929916348978564,0.09294837021416631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488037.8367001776,595.5547194449905,0.0,0.0929916348978564,0.09299163489703344,0.09299163489703344,0.3735449803666708,0.3735449803666708,0.5,9.990669022518867,0.13847238006962925,0.13847238006962925,-3.888089850079268e-11,-3.888089850079268e-11,-3.888089850079268e-11,-3.888089850079268e-11,27542.10853831645,20900.614539134254,0.7588603650318718,1.0368002248298585,0.651968225684043,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443282054342095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.53839443105,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.34736682605995,261.34736682605995,-11.802633173940023,246.06430701978383,276.6304266323476,123386.87372865688,124087.1169742783,-700.2432456214044,0.0,nan,276.6304266323476,3.480426632347644,270.51720270981025,-2.6327972901897283,264.40397878734456,-8.746021212655421,258.2907548647863,-14.859245135213655,252.17753094228686,-20.972469057713113,246.06430701978383,-27.08569298021615,1.0,1.0,26381.15544483698,26381.15544483698,275.73150550771277,2.581505507712791,275.73150550771277,275.73150550771277,77862.82572403655,77910.60709957451,-47.78137553796114,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.73150550771277,2.581505507712791,1.0,0.002,0.12967299925753034,0.0049233129324573275,0.00020033127126838716,0.001799668728841656,0.10016563563419358,0.10016563563419358,0.0,1.1004305106032675e-13,0.999532061437379,0.999532061437379,0.0,0.09294812052506395,4.3514371969490085e-05,0.0,0.0,0.0,1600217.2441066375,266.71798222843546,0.0,1.0,1284148.309165248,2599.584152667944,,,,,,,,,,,,,,,,,4.0,16550.428370726582,1551.7123128195694,0.3735449803666708,6.17534620354742,3.141769070267403
110.0,-28.80610927165122,4.360777212562809,35.04681765101226,24.392377968784444,5.158681529918157,-25.40963019150079,-38.96074063433332,1.762202449776296,-6.4322874128212675,-6.43228741276561,40.12744616282996,43125.975947948245,25460.99293057704,25460.99293057704,68586.96887852528,77875.8462307249,77900.28426507855,25460.99293057704,103361.27719565558,103361.27719565558,103361.27719565558,130902.67875697407,126373.42088256292,4529.257874411153,0.0,91627.94443488207,56879.33157611518,38609.569843074314,27541.401561318493,66150.97140439281,20900.148592862846,1551.6735485089898,0.0,0.8789412667093471,2.735649833269367,0.0014947054983599872,1.0,1.0,-6.4322874128212675,335286.04101731,1560035.6824232587,4.652850078965017,1560035.6824232587,4.652850078965017,0.7588629266499207,0.0929958492893722,4.028046144702076,101325.0,128387.8867028546,1.267089925515466,1.0,0.0,4.028046144703234,1.2834323567888342,1.2837715447983993,3.1384950857716443,0.0,16550.387440188395,0.0,0.0,22747.491250912444,2319.5985633128994,19335.36497247227,1971.6585146275509,0.85,0.8499998861059763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4341.559462952799,4632.441516551485,5.864480988418943,4.360777212562809,-3.7037989817063197,8.06457619426913,3.1414324465010814,3.5,0.8975521275717375,0.6,0.00026426819474696965,1.0004158703635786,0.00026415833912243647,197.9404802827985,0.0,2.18014850677252e-05,61.78540868193322,0.013218689533313023,8.865095383891378e-05,0.00017561724090805586,0.0007073943501829101,0.09299584929041325,0.09299584929041325,0.09299584929041325,0.0929448006121341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488047.1519420344,595.5517095250734,0.0,0.09299584929041325,0.0929958492893722,0.0929958492893722,0.37355967588889,0.37355967588889,0.5,9.989137562390036,0.05639629502314847,0.05639629502314847,-5.5649707064731047e-11,-5.5649707064731047e-11,-5.5649707064731047e-11,-5.5649707064731047e-11,27541.401561318493,20900.148592862846,0.7588629266499207,1.03682481787366,0.6519326176529047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443522004325102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.24481343912,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.34353397207855,261.34353397207855,-11.80646602792143,246.06027488317307,276.6267930609945,123416.46614412803,124075.97991664016,-659.5137725121069,0.0,nan,276.6267930609945,3.4767930609945097,270.513489425407,-2.6365105745929895,264.40018578988645,-8.749814210113527,258.28688215428144,-14.863117845718534,252.1735785187288,-20.97642148127119,246.06027488317307,-27.089725116826912,1.0,1.0,26381.15544483698,26381.15544483698,275.73004161176857,2.5800416117685927,275.73004161176857,275.73004161176857,77861.5969909303,77900.28426507855,-38.68727414825116,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.73004161176857,2.5800416117685927,1.0,0.002,0.1297243139405525,0.004923046919608693,0.00020041043598920412,0.0017995895641310493,0.10020521799460205,0.10020521799460205,0.0,1.2025319975905724e-13,0.9994482045870078,0.9994482045870078,0.0,0.09294453460630701,5.131468306519116e-05,0.0,0.0,0.0,1600216.9283002326,266.7177125871787,0.0,1.0,1284149.2300061749,2599.580423420631,,,,,,,,,,,,,,,,,4.0,16550.387440188395,1551.6735485089898,0.37355967588889,6.17534620354742,3.1414324465010814
111.0,-28.81013181849765,4.363153323933366,35.04800514969565,24.39077702527868,5.157411421104308,-25.413377494525324,-38.96441051093859,1.7606570971281397,-6.432512360141743,-6.432512360126698,40.127903584621876,43123.703816087465,25464.866634375005,25464.866634375005,68588.57045046247,77874.4907574934,77891.76991942171,25464.866634375005,103356.63655379672,103356.63655379672,103356.63655379672,130897.63939428372,126369.02846233027,4528.610931953438,0.0,91627.70060831237,56878.16702678615,38610.592868362466,27541.002840487,66151.59570884946,20899.90540043073,1551.64875845566,0.0,0.8789383175689114,2.7356269124989923,0.0014947054983599872,1.0,1.0,-6.432512360141743,335283.0656348377,1560055.4579594969,4.6529503510880525,1560055.4579594969,4.6529503510880525,0.758865082781465,0.09299783035419128,4.028046144702076,101325.0,128387.98068410008,1.267090853038244,1.0,0.0,4.028046144702341,1.2834397979356096,1.2837788469113147,3.138476889357115,0.0,16550.346555571567,0.0,0.0,22747.43071869386,2319.59239074443,19335.31920524898,1971.6538476695896,0.85,0.8500001360311517,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4341.275155972214,4632.441516551485,5.865757345360486,4.363153323933366,-3.7035302285449343,8.0666835524783,3.1410895928615488,3.5,0.8974541693890139,0.6,0.00026415833912243647,1.000414698004572,0.00026404883859596114,197.94377379586481,0.0,2.174487508186336e-05,61.62497598200076,0.013240434408394886,8.861446882592094e-05,0.00017554387029651553,0.0007070988099739606,0.09299783035303473,0.09299783035303473,0.09299783035303473,0.09294222511198043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488057.4066321794,595.5483968978165,0.0,0.09299783035303473,0.09299783035419128,0.09299783035419128,0.3735652030143633,0.3735652030143633,0.5,9.987469403423173,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,27541.002840487,20899.90540043073,0.758865082781465,1.036839243490645,0.651892117703195,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444376142656047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.08438073919,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.33991685012387,261.33991685012387,-11.810083149876107,246.05626951232506,276.6235641879282,123445.05464071703,124067.44770790784,-622.3930671907879,0.0,nan,276.6235641879282,3.4735641879282184,270.510105252799,-2.6398947472009695,264.3966463177083,-8.753353682291674,258.28318738254603,-14.866812617453945,252.1697284474368,-20.98027155256318,246.05626951232506,-27.093730487674918,1.0,1.0,26381.15544483698,26381.15544483698,275.728831634825,2.5788316348250078,275.728831634825,275.728831634825,77860.20139165108,77891.76991942171,-31.568527770636138,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.728831634825,2.5788316348250078,1.0,0.002,0.129780196404733,0.004922769749216408,0.00020049667578634172,0.001799503323419485,0.10024833789317086,0.10024833789317086,0.0,-7.941733208560731e-13,0.9993990992572037,0.9993990992572037,0.0,0.092941947888853,5.588246533827637e-05,0.0,0.0,0.0,1600216.664838999,266.71748763985823,0.0,1.0,1284149.9982135743,2599.5773123187314,,,,,,,,,,,,,,,,,3.0,16550.346555571567,1551.64875845566,0.3735652030143633,6.17534620354742,3.1410895928615488
112.0,-28.81414326201216,4.365499175265579,35.049127588792004,24.38941067028793,5.156403336860216,-25.41708860212861,-38.96802964210508,1.7593486769576185,-6.432681259747824,-6.4326812597370076,40.12840082531803,43121.26925072184,25468.497838727795,25468.497838727795,68589.76708944963,77873.02438107083,77884.77168190018,25468.497838727795,103353.26952062797,103353.26952062797,103353.26952062797,130894.0830623733,126366.23833048678,4527.844731886528,0.0,91627.44748316162,56876.94177692745,38611.67300692686,27540.813541745323,66152.48654867218,20899.814668217867,1551.632934418907,0.0,0.8789355199607553,2.7356097027510873,0.0014947054983599872,1.0,1.0,-6.432681259747824,335280.83161017677,1560076.9551856273,4.6530454714437495,1560076.9551856273,4.6530454714437495,0.7588670042930546,0.09299787099029193,4.028046144702076,101325.0,128388.04248456369,1.2670914629613983,1.0,0.0,4.028046144701706,1.283446132285988,1.283785042389708,3.13846139964409,0.0,16550.305766907357,0.0,0.0,22747.36787801586,2319.5859827786103,19335.26445967003,1971.6482651741453,0.85,0.8500000775191469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4340.986089649146,4632.441516551485,5.866984439193687,4.365499175265579,-3.7032300743121613,8.06872924957774,3.140741015145938,3.5,0.8973545757559823,0.6,0.00026404883859596114,1.0004135666286893,0.0002639396819515191,197.94705831269522,0.0,2.1674947443162227e-05,61.42680105392175,0.013262109355838048,8.857850190231268e-05,0.00017547033669364844,0.0007068026132284258,0.0929978709887123,0.0929978709887123,0.0929978709887123,0.09294039675234309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488068.1242579003,595.5449356410925,0.0,0.0929978709887123,0.09299787099029193,0.09299787099029193,0.37356283273985946,0.37356283273985946,0.5,9.98574517451086,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,27540.813541745323,20899.814668217867,0.7588670042930546,1.0368433700369555,0.6518465366981337,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444000173660283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.88620581111,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.3365010659914,261.3365010659914,-11.813498934008578,246.05229034062086,276.6207117913681,123473.3189413639,124061.06809180316,-587.7491504392423,0.0,nan,276.6207117913681,3.470711791368103,270.50702750121076,-2.64297249878922,264.3933432110698,-8.756656788930172,258.27965892090833,-14.870341079091645,252.1659746307705,-20.98402536922947,246.05229034062086,-27.09770965937912,1.0,1.0,26381.15544483698,26381.15544483698,275.7278531050608,2.5778531050607967,275.7278531050608,275.7278531050608,77858.81700572379,77884.77168190018,-25.95467617639224,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7278531050608,2.5778531050607967,1.0,0.002,0.12983794553615793,0.004922494909760463,0.00020058582242287013,0.0017994141767639707,0.10029291121143506,0.10029291121143506,0.0,-8.131594356197702e-13,0.9993790273701479,0.9993790273701479,0.0,0.09294012185777245,5.7749132519483883e-05,0.0,0.0,0.0,1600216.4670211046,266.71731874025215,0.0,1.0,1284150.5750143342,2599.5749763828717,,,,,,,,,,,,,,,,,3.0,16550.305766907357,1551.632934418907,0.37356283273985946,6.17534620354742,3.140741015145938
113.0,-28.81816209743819,4.36781576281372,35.05019060006364,24.38813910065221,5.155502322116131,-25.420795655438074,-38.97164430292321,1.7581358803375828,-6.432843683764304,-6.4328436837938865,40.12893052176738,43118.78408398725,25472.00949779669,25472.00949779669,68590.79358178395,77871.50826121776,77878.96258146343,25472.00949779669,103350.97207926013,103350.97207926013,103350.97207926013,130891.80860079224,126364.80230216161,4527.006298630631,0.0,91627.19096663475,56875.718040237574,38612.74769599686,27540.83652153211,66153.58421752897,20899.875583932917,1551.6273673462235,0.0,0.8789326341841297,2.7355931529034314,0.0014947054983599872,1.0,1.0,-6.432843683764304,335278.6832487792,1560099.8558186006,4.653143589987781,1560099.8558186006,4.653143589987781,0.7588685829347586,0.09299632627714126,4.028046144702076,101325.0,128388.09821633312,1.2670920129911978,1.0,0.0,4.028046144703874,1.2834520195536123,1.28379079110733,3.138447003342626,0.0,16550.265066595,0.0,0.0,22747.304195397126,2319.5794889587296,19335.207971128675,1971.6425049459986,0.85,0.8499999738448619,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4340.692724304689,4632.441516551485,5.868189967737676,4.36781576281372,-3.7029350427310566,8.070750805544776,3.1403872691710446,3.5,0.8972535054774413,0.6,0.0002639396819515191,1.0004143424286258,0.00026383036583699297,197.9503489768278,0.0,2.160723666258425e-05,61.234908701763764,0.013283716592500631,8.854259287145078e-05,0.00017539708908006834,0.0007065075684609359,0.0929963262565569,0.0929963262565569,0.0929963262565569,0.0929391958812139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488078.94915463723,595.5414410635861,0.0,0.0929963262565569,0.09299632627714126,0.09299632627714126,0.3735539038443644,0.3735539038443644,0.5,9.98403126048946,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,27540.83652153211,20899.875583932917,0.7588685829347586,1.0368416827762625,0.6517981541589987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444238269216318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.69431345895,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.33325907442577,261.33325907442577,-11.816740925574209,246.04833230116134,276.6181858476969,123499.63042807124,124057.47533966631,-557.8449115950848,0.0,nan,276.6181858476969,3.4681858476969296,270.5042151383932,-2.645784861606785,264.39024442909255,-8.75975557090743,258.2762737197442,-14.873726280255767,252.16230301046645,-20.987696989533532,246.04833230116134,-27.10166769883864,1.0,1.0,26381.15544483698,26381.15544483698,275.72701862280843,2.5770186228084526,275.72701862280843,275.72701862280843,77857.25677296662,77878.96258146343,-21.705808496815735,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.72701862280843,2.5770186228084526,1.0,0.002,0.12989534820759077,0.004922222716106963,0.0002006744364258961,0.0017993255621170281,0.10033721821294804,0.10033721821294804,0.0,-1.4570757794762912e-12,0.9993827425833935,0.9993827425833935,0.0,0.09293892360502953,5.740267211171908e-05,0.0,0.0,0.0,1600216.2767871404,266.7171563162357,0.0,1.0,1284151.129700101,2599.57273001146,,,,,,,,,,,,,,,,,3.0,16550.265066595,1551.6273673462235,0.3735539038443644,6.17534620354742,3.1403872691710446
114.0,-28.822147821399017,4.370104460060246,35.051198637051286,24.387000209558778,5.154747194578565,-25.42445831981103,-38.97520724041385,1.7570576932294735,-6.432978359130914,-6.43297835913348,40.12946992412128,43116.22830671461,25475.35633317647,25475.35633317647,68591.58463989108,77869.93863842794,77874.03287567246,25475.35633317647,103349.38920884894,103349.38920884894,103349.38920884894,130890.34185124384,126364.21000374632,4526.131847497505,0.0,91626.92660513456,56874.45674421326,38613.85540102367,27540.952642394906,66154.80804341857,20900.003645999426,1551.6258828280415,0.0,0.8789298613700102,2.735579430505063,0.0014947054983599872,1.0,1.0,-6.432978359130914,335276.9019233786,1560123.176333375,4.653237868112706,1560123.176333375,4.653237868112706,0.7588700331965715,0.09299348961350658,4.028046144702076,101325.0,128388.12989603018,1.267092325645499,1.0,0.0,4.02804614470331,1.2834572787511085,1.2837959113831423,3.1384341429904388,0.0,16550.22408448323,0.0,0.0,22747.238565190644,2319.572796540169,19335.155468774312,1971.637151195802,0.85,0.8500001181841152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4340.395266784949,4632.441516551485,5.86936321862842,4.370104460060246,-3.7026287711448,8.072733231205046,3.1400286050401767,3.5,0.897151030011479,0.6,0.00026383036583699297,1.0004109413373148,0.0002637219915690982,197.95361262277788,0.0,2.163916301923999e-05,61.32538799652613,0.013305355755519872,8.850721084041946e-05,0.0001753231549965735,0.0007062097585609524,0.0929934896095645,0.0929934896095645,0.0929934896095645,0.09293834755830295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488089.53342692903,595.5380251949423,0.0,0.0929934896095645,0.09299348961350658,0.09299348961350658,0.3735397529886493,0.3735397529886493,0.5,9.982377000112336,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,27540.952642394906,20900.003645999426,0.7588700331965715,1.0368344594828725,0.6517474629873715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444476810986946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.784792753715,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.3301755493793,261.3301755493793,-11.819824450620672,246.04439859720398,276.6159525015551,123525.03423318386,124055.61203611908,-530.5778029352157,0.0,nan,276.6159525015551,3.4659525015551367,270.5016417206972,-2.6483582793027836,264.3873309398427,-8.762669060157293,258.2730201589143,-14.8769798410857,252.15870937806233,-20.99129062193765,246.04439859720398,-27.105601402795998,1.0,1.0,26381.15544483698,26381.15544483698,275.72631362694943,2.5763136269494566,275.72631362694943,275.72631362694943,77855.70793494543,77874.03287567246,-18.324940727034118,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.72631362694943,2.5763136269494566,1.0,0.002,0.12995074889477093,0.004921964049426125,0.0002007599689739045,0.0017992400315656,0.10037998448695225,0.10037998448695225,0.0,5.395046388800839e-13,0.9994042519819905,0.9994042519819905,0.0,0.09293808892638154,5.540068712503779e-05,0.0,0.0,0.0,1600216.1190526146,266.71702164086906,0.0,1.0,1284151.5896225208,2599.5708674156353,,,,,,,,,,,,,,,,,3.0,16550.22408448323,1551.6258828280415,0.3735397529886493,6.17534620354742,3.1400286050401767
115.0,-28.826123922638995,4.372366567579909,35.052156114266374,24.386013904027664,5.154161290232943,-25.428095401341643,-38.97873958395792,1.7561327687018629,-6.433086667426778,-6.433086667418813,40.13002680719268,43113.587733356944,25478.547095730763,25478.547095730763,68592.1348290877,77868.30188976802,77870.0353933299,25478.547095730763,103348.58248906067,103348.58248906067,103348.58248906067,130889.777281832,126364.52078938576,4525.256492446235,0.0,91626.65976450898,56873.18261494609,38614.97461062543,27541.194792771315,66156.16940339675,20900.22251795188,1551.6300659920007,0.0,0.8789271645787551,2.7355683947506337,0.0014947054983599872,1.0,1.0,-6.433086667426778,335275.4693555912,1560147.252885222,4.653329561759673,1560147.252885222,4.653329561759673,0.7588713080609532,0.09298969415776738,4.028046144702076,101325.0,128388.1474339996,1.2670924987317997,1.0,0.0,4.028046144700397,1.2834618205055177,1.28380031523439,3.138423037091627,0.0,16550.183631743297,0.0,0.0,22747.17231951818,2319.5660413615437,19335.092735777656,1971.6307542104244,0.85,0.8499998357680355,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4340.094019727006,4632.441516551485,5.8705057954789135,4.372366567579909,-3.702311788054667,8.074678355634576,3.139665388314235,3.5,0.8970472538040671,0.6,0.0002637219915690982,1.0004099623026266,0.0002636139197995328,197.95686848242934,0.0,2.145307784511352e-05,60.798022613051714,0.013326808833364985,8.847214552398605e-05,0.00017524984604511216,0.0007059144667216463,0.09298969416721227,0.09298969416721227,0.09298969416721227,0.09293793803085425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.7125421315,595.5347419312707,0.0,0.09298969416721227,0.09298969415776738,0.09298969415776738,0.3735216474244745,0.3735216474244745,0.5,9.980824316809354,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,27541.194792771315,20900.22251795188,0.7588713080609532,1.0368214400509996,0.6516941371025528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444713394784912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.25742737024,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.32723793745464,261.32723793745464,-11.822762062545337,246.0404880046281,276.613987870282,123549.9395011703,124055.41023611238,-505.47073494207683,0.0,nan,276.613987870282,3.4639878702820397,270.4992878971573,-2.6507121028427036,264.38458792403486,-8.765412075965116,258.2698879508729,-14.880112049127092,252.15518797775306,-20.99481202224692,246.0404880046281,-27.10951199537189,1.0,1.0,26381.15544483698,26381.15544483698,275.7257428476156,2.575742847615629,275.7257428476156,275.7257428476156,77854.22466727615,77870.0353933299,-15.810726053750841,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7257428476156,2.575742847615629,1.0,0.002,0.1300027444734076,0.004921724574959941,0.00020084025183746582,0.001799159748983715,0.10042012591873291,0.10042012591873291,0.0,8.21180796972687e-13,0.9994408457939287,0.9994408457939287,0.0,0.09293769857915778,5.199557860960248e-05,0.0,0.0,0.0,1600215.9921995506,266.7169133325732,0.0,1.0,1284151.9594999575,2599.569369485769,,,,,,,,,,,,,,,,,3.0,16550.183631743297,1551.6300659920007,0.3735216474244745,6.17534620354742,3.139665388314235
116.0,-28.83008767695851,4.374602239699945,35.05306669757113,24.38498946083712,5.153531065699935,-25.431725802714293,-38.98226333605123,1.7551691914276872,-6.433225824523163,-6.433225824536427,40.13058838908595,43110.965368164005,25481.71934541963,25481.71934541963,68592.68471358364,77866.6901422352,77866.56112995895,25481.71934541963,103348.28047537859,103348.28047537859,103348.28047537859,130889.83516634881,126365.42768796993,4524.407478378882,0.0,91626.39498513214,56871.90291320908,38616.10230213673,27541.554690970217,66157.65699310694,20900.522757641207,1551.640887882672,0.0,0.8789242833724965,2.735554215800272,0.0014947054983599872,1.0,1.0,-6.433225824523163,335273.6287651994,1560171.5328726505,4.6534275261036955,1560171.5328726505,4.6534275261036955,0.7588722928736358,0.09298524694504444,4.028046144702076,101325.0,128388.16931470427,1.267092714677565,1.0,0.0,4.02804614470271,1.2834665421269977,1.2838048993874087,3.138411491449307,0.0,16550.14323892108,0.0,0.0,22747.106585569923,2319.5593383642654,19335.03741208261,1971.6251127635442,0.85,0.8499998599535368,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4339.789269473009,4632.441516551485,5.871649004863763,4.374602239699945,-3.7020266455496147,8.076628885249558,3.1392979648494337,3.5,0.8969422756712667,0.6,0.0002636139197995328,1.000408702219242,0.00026350622422090963,197.96011432428952,0.0,2.1393549074522943e-05,60.62931807719802,0.013348202382439509,8.843717828652945e-05,0.00017517674151300337,0.0007056199982929253,0.09298524694497201,0.09298524694497201,0.09298524694497201,0.0929377998517622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488109.29116174224,595.5316541796226,0.0,0.09298524694497201,0.09298524694504444,0.09298524694504444,0.3735007696143686,0.3735007696143686,0.5,9.97940090382589,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,27541.554690970217,20900.522757641207,0.7588722928736358,1.0368064383043434,0.6516398452964529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444949414732264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.088722834385,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.3244168023529,261.3244168023529,-11.825583197647063,246.0365980510916,276.6122355536131,123572.10577673055,124057.534510307,-485.42873357644163,0.0,nan,276.6122355536131,3.462235553613141,270.49710805312105,-2.652891946878924,264.3819805526093,-8.768019447390657,258.2668530520876,-14.883146947912394,252.15172555159458,-20.998274448405397,246.0365980510916,-27.113401948908376,1.0,1.0,26381.15544483698,26381.15544483698,275.72520175095553,2.575201750955557,275.72520175095553,275.72520175095553,77852.49930727128,77866.56112995895,-14.06182268766861,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.72520175095553,2.575201750955557,1.0,0.002,0.13005041840446355,0.004921497743085637,0.00020091384544184708,0.0017990861545087661,0.10045692272092353,0.10045692272092353,0.0,-4.938670999932171e-14,0.9994872957517025,0.9994872957517025,0.0,0.09293757301390672,4.767393113771866e-05,0.0,0.0,0.0,1600215.8292154458,266.7167741754768,0.0,1.0,1284152.4347270282,2599.567444912721,,,,,,,,,,,,,,,,,3.0,16550.14323892108,1551.640887882672,0.3735007696143686,6.17534620354742,3.1392979648494337
117.0,-28.834040597988626,4.376812184317998,35.05393263388733,24.383963096793764,5.1528972889145646,-25.43534680916265,-38.985785586386896,1.7542035001431693,-6.433366940040344,-6.433366940069807,40.131121045818766,43108.38428130641,25484.806633331034,25484.806633331034,68593.19091463744,77865.08514450405,77863.19111759227,25484.806633331034,103347.9977509233,103347.9977509233,103347.9977509233,130889.86408267406,126366.2653311388,4523.598751535256,0.0,91626.13114126636,56870.65914997328,38617.19110143676,27541.86633175076,66159.05743318753,20900.786399339322,1551.6497969159516,0.0,0.8789215012555246,2.735539837362409,0.0014947054983599872,1.0,1.0,-6.433366940040344,335271.76227945735,1560194.5625450592,4.653522121688847,1560194.5625450592,4.653522121688847,0.7588732785056225,0.09298034688550692,4.028046144702076,101325.0,128388.19887870987,1.2670930064516148,1.0,0.0,4.028046144701236,1.2834712728755404,1.28380949315173,3.138399923574043,0.0,16550.102960912125,0.0,0.0,22747.041083871012,2319.55265904983,19334.984226833807,1971.6196893774948,0.85,0.8499999694704665,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4339.481017387959,4632.441516551485,5.872777535197279,4.376812184317998,-3.701751575717009,8.078563760035006,3.138926336884944,3.5,0.8968360962528411,0.6,0.00026350622422090963,1.0004075981242482,0.00026339886333828387,197.9633513870398,0.0,2.1319429056466652e-05,60.419261946026495,0.013369521811495975,8.840223871572037e-05,0.00017510398550518925,0.0007053269337361457,0.09298034688753133,0.09298034688753133,0.09298034688753133,0.0929375507927725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488118.05724938196,595.5288292554217,0.0,0.09298034688753133,0.09298034688550692,0.09298034688550692,0.3734781775324817,0.3734781775324817,0.5,9.978117011845374,2.944489096989855e-11,2.944489096989855e-11,2.944489096989855e-11,2.944489096989855e-11,2.944489096989855e-11,2.944489096989855e-11,27541.86633175076,20900.786399339322,0.7588732785056225,1.0367921426919977,0.6515870381744866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445184709061265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.87866670322,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.3216916283459,261.3216916283459,-11.828308371654089,246.03272682295335,276.61065643373666,123592.45458811794,124061.37142503717,-468.91683691922833,0.0,nan,276.61065643373666,3.4606564337366876,270.49507051157525,-2.6549294884247274,264.37948458945215,-8.77051541054783,258.2638986672624,-14.886101332737553,252.14831274509538,-21.001687254904596,246.03272682295335,-27.117273177046627,1.0,1.0,26381.15544483698,26381.15544483698,275.72467075673876,2.574670756738783,275.72467075673876,275.72467075673876,77850.73102875377,77863.19111759227,-12.460088838502998,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.72467075673876,2.574670756738783,1.0,0.002,0.13009342222510123,0.004921290285410765,0.00020098022338083837,0.0017990197728671232,0.10049011169041919,0.10049011169041919,0.0,-3.752038610360664e-12,0.9995374955232592,0.9995374955232592,0.0,0.09293734305882347,4.300382668345836e-05,0.0,0.0,0.0,1600215.6639373105,266.71663305995963,0.0,1.0,1284152.916641803,2599.565493257926,,,,,,,,,,,,,,,,,3.0,16550.102960912125,1551.6497969159516,0.3734781775324817,6.17534620354742,3.138926336884944
118.0,-28.837979776368666,4.378998055076982,35.05475682068852,24.383135174307995,5.1524846318157405,-25.43893333556434,-38.98926110761238,1.7534381909676593,-6.4334597586527025,-6.433459758660703,40.131648045632325,43105.669056213075,25487.695508692646,25487.695508692646,68593.36456490573,77863.38833431504,77860.37916455988,25487.695508692646,103348.07467325253,103348.07467325253,103348.07467325253,130890.26397292005,126367.41671396644,4522.847258953609,0.0,91625.8594577474,56869.364320573804,38618.327930192885,27542.189299667523,66160.51722986042,20901.059435105766,1551.6584230198512,0.0,0.8789190013287181,2.7355303799895725,0.0014947054983599872,1.0,1.0,-6.4334597586527025,335270.53460448683,1560217.347890497,4.653607122770451,1560217.347890497,4.653607122770451,0.7588742930961583,0.09297522689970066,4.028046144702076,101325.0,128388.19720842704,1.267092989967205,1.0,0.0,4.028046144702122,1.2834750674180246,1.283813150891962,3.1383906450207273,0.0,16550.06276780492,0.0,0.0,22746.973635905124,2319.545781271395,19334.93184120714,1971.6143475302108,0.85,0.8500001868682776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4339.169403570038,4632.441516551485,5.873865050699041,4.378998055076982,-3.7014485230959235,8.080446578172905,3.1385506739108906,3.5,0.8967287639745402,0.6,0.00026339886333828387,1.0004061938545852,0.00026329191578013204,197.96657728734468,0.0,2.125352013246644e-05,60.23247605540989,0.013390775331628442,8.836777518694174e-05,0.00017503108815134213,0.0007050332998310228,0.09297522690141004,0.09297522690141004,0.09297522690141004,0.09293748180992029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488126.0653766668,595.5262505578152,0.0,0.09297522690141004,0.09297522689970066,0.09297522689970066,0.3734547598896391,0.3734547598896391,0.5,9.976984659222643,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,27542.189299667523,20901.059435105766,0.7588742930961583,1.0367718911052783,0.6515316212908636,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445419367559924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.6918808126,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.3190663191377,261.3190663191377,-11.830933680862302,246.02887529950786,276.6092573387697,123613.89479702037,124065.62804386047,-451.7332468401142,0.0,nan,276.6092573387697,3.459257338769703,270.49318093090534,-2.656819069094638,264.37710452309335,-8.772895476906626,258.26102811520394,-14.888971884796035,252.14495170734568,-21.005048292654294,246.02887529950786,-27.121124700492118,1.0,1.0,26381.15544483698,26381.15544483698,275.7242526216722,2.5742526216722013,275.7242526216722,275.7242526216722,77849.26824630056,77860.37916455988,-11.110918259320897,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7242526216722,2.5742526216722013,1.0,0.002,0.1301313444740212,0.0049211131236651905,0.0002010387707716683,0.001798961229286332,0.10051938538583415,0.10051938538583415,0.0,5.800047941928455e-14,0.9995921252369018,0.9995921252369018,0.0,0.09293730465105493,3.7922248645719215e-05,0.0,0.0,0.0,1600215.555225602,266.7165402413473,0.0,1.0,1284153.2336206317,2599.5642095606295,,,,,,,,,,,,,,,,,3.0,16550.06276780492,1551.6584230198512,0.3734547598896391,6.17534620354742,3.1385506739108906
119.0,-28.841906774778924,4.381159832318566,35.0555425993894,24.382276588026457,5.152035915819002,-25.442512505743267,-38.992731634620554,1.7526416467620334,-6.433588183021413,-6.433588183003546,40.13218799004608,43102.98643151515,25490.58673066459,25490.58673066459,68593.57316217973,77861.71342869042,77858.08448564915,25490.58673066459,103348.67121631373,103348.67121631373,103348.67121631373,130891.34318697694,126369.1728224299,4522.170364547047,0.0,91625.5901572957,56868.08306085298,38619.452329380794,27542.671970663214,66162.124300044,20901.44373517545,1551.675802209635,0.0,0.8789162600236916,2.735517294756433,0.0014947054983599872,1.0,1.0,-6.433588183021413,335268.8359921272,1560240.6931690779,4.6537003314131935,1560240.6931690779,4.6537003314131935,0.758874947116184,0.09297014796542412,4.028046144702076,101325.0,128388.2008273731,1.2670930256834256,1.0,0.0,4.028046144699929,1.2834790069607473,1.283816954200318,3.1383810119656017,0.0,16550.022718244774,0.0,0.0,22746.906779557896,2319.538963821274,19334.870425652178,1971.6080848864983,0.85,0.8499999851860283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4338.854805791986,4632.441516551485,5.874957303626965,4.381159832318566,-3.7011799765923707,8.082339808910938,3.1381714318970473,3.5,0.8966204091134421,0.6,0.00026329191578013204,1.0004049506292185,0.00026318533871161966,197.96979330403283,0.0,2.1172042036557283e-05,60.00156713160334,0.013411947373665,8.833337357138206e-05,0.00017495854220874997,0.0007047410814266507,0.09297014796572035,0.09297014796572035,0.09297014796572035,0.09293778831186655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488133.3571662602,595.5239054675114,0.0,0.09297014796572035,0.09297014796542412,0.09297014796542412,0.37343127717115243,0.37343127717115243,0.5,9.97601386944455,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,27542.671970663214,20901.44373517545,0.758874947116184,1.0367498608585957,0.651475249434917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445653217451906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.460971888795,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.31652054666546,261.31652054666546,-11.833479453334519,246.02504167409518,276.6079994192366,123633.4103450372,124071.45781970078,-438.0474746635572,0.0,nan,276.6079994192366,3.4579994192366144,270.49140787019553,-2.658592129804447,264.3748163211998,-8.775183678800204,258.25822477215286,-14.89177522784712,252.14163322311285,-21.00836677688713,246.02504167409518,-27.1249583259048,1.0,1.0,26381.15544483698,26381.15544483698,275.72385872459654,2.573858724596562,275.72385872459654,275.72385872459654,77847.60948572194,77858.08448564915,-10.474999927202589,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.72385872459654,2.573858724596562,1.0,0.002,0.1301638649610514,0.004920952294891017,0.00020108895828483477,0.0017989110417234882,0.10054447914241738,0.10054447914241738,0.0,8.322769556867726e-15,0.9996502050624514,0.9996502050624514,0.0,0.09293762747832267,3.2520487101450436e-05,0.0,0.0,0.0,1600215.404811251,266.71641181697856,0.0,1.0,1284153.672194094,2599.562433432246,,,,,,,,,,,,,,,,,3.0,16550.022718244774,1551.675802209635,0.37343127717115243,6.17534620354742,3.1381714318970473
120.0,-28.845821316014092,4.383298244483592,35.05629174327099,24.381420481391274,5.151588347251821,-25.446080349695762,-38.996185258124,1.7518473809390416,-6.433713539227199,-6.433713539235639,40.13270230505456,43100.288108688794,25493.390540060096,25493.390540060096,68593.67864874889,77860.04382775266,77855.85613883764,25493.390540060096,103349.24667889773,103349.24667889773,103349.24667889773,130892.36338795877,126370.79428074487,4521.569107213895,0.0,91625.32159127227,56866.781451081275,38620.60015576777,27543.116709061043,66163.7168648288,20901.799179386384,1551.6916393288363,0.0,0.8789136324565155,2.7355045221878562,0.0014947054983599872,1.0,1.0,-6.433713539227199,335267.17796752526,1560262.930568811,4.653789673142241,1560262.930568811,4.653789673142241,0.7588755985814117,0.09296519308307517,4.028046144702076,101325.0,128388.20077169704,1.2670930251339456,1.0,0.0,4.028046144704861,1.2834829351246462,1.2838207466015543,3.138371406793102,0.0,16549.98278138408,0.0,0.0,22746.840105539333,2319.532164963503,19334.81122669964,1971.6020482733288,0.85,0.8499998741359776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4338.537185414643,4632.441516551485,5.876033660784132,4.383298244483592,-3.7009168731149487,8.084215117598541,3.1377885647900534,3.5,0.8965110185114439,0.6,0.00026318533871161966,1.0004036786929846,0.00026307913926852823,197.97299920924152,0.0,2.1099040224344728e-05,59.79467999579296,0.013433046413889345,8.829915179882094e-05,0.00017488618691279873,0.0007044496309557456,0.09296519308201384,0.09296519308201384,0.09296519308201384,0.09293802508793397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488139.7740918088,595.5218436533196,0.0,0.09296519308201384,0.09296519308307517,0.09296519308307517,0.3734083793979121,0.3734083793979121,0.5,9.975198829593857,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,27543.116709061043,20901.799179386384,0.7588755985814117,1.0367265005514192,0.6514187858693284,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445886351435435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.25408475298,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.3140410864746,261.3140410864746,-11.83595891352536,246.02122485464994,276.6068573183016,123651.74693215576,124078.38414531584,-426.63721316008696,0.0,nan,276.6068573183016,3.4568573183016156,270.4897308255565,-2.660269174443499,264.37260433285877,-8.777395667141207,258.2554778401096,-14.894522159890357,252.13835134737099,-21.011648652628992,246.02122485464994,-27.128775145350033,1.0,1.0,26381.15544483698,26381.15544483698,275.7234755696307,2.573475569630716,275.7234755696307,275.7234755696307,77845.9212313473,77855.85613883764,-9.934907490343903,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7234755696307,2.573475569630716,1.0,0.002,0.13019117118910933,0.004920814062352639,0.00020113109158180053,0.0017988689084270525,0.10056554579090027,0.10056554579090027,0.0,8.853161259647635e-15,0.9997062747130375,0.9997062747130375,0.0,0.09293788685505933,2.7306228015848267e-05,0.0,0.0,0.0,1600215.2579901947,266.7162864607728,0.0,1.0,1284154.1002893727,2599.560699739947,,,,,,,,,,,,,,,,,3.0,16549.98278138408,1551.6916393288363,0.3734083793979121,6.17534620354742,3.1377885647900534
121.0,-28.849723489356162,4.385413977200491,35.05700612465828,24.380589450616412,5.151167367936205,-25.44963440363773,-38.99962917258961,1.7510782822102438,-6.433836816760561,-6.433836816776358,40.13319739382471,43097.60362844084,25496.112073310076,25496.112073310076,68593.71570175092,77858.36827313635,77853.75616850505,25496.112073310076,103349.86824181513,103349.86824181513,103349.86824181513,130893.42243145684,126372.37569458381,4521.046736873024,0.0,91625.05283883598,56865.49948316358,38621.72595074712,27543.55418964171,66165.28014038883,20902.147767497336,1551.7074228855386,0.0,0.8789110890020995,2.735491961461546,0.0014947054983599872,1.0,1.0,-6.433836816760561,335265.54744277906,1560284.3369113626,4.65387615522189,1560284.3369113626,4.65387615522189,0.7588762010734982,0.09296049564668188,4.028046144702076,101325.0,128388.20054899265,1.2670930229360242,1.0,0.0,4.028046144703107,1.2834867450295986,1.2838244211965963,3.138362090844331,0.0,16549.942963182173,0.0,0.0,22746.77338524204,2319.5253613866143,19334.753704851275,1971.596182677191,0.85,0.8499998385439378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4338.216690991374,4632.441516551485,5.877095103675809,4.385413977200491,-3.7006596931286904,8.086073670329181,3.137402252180367,3.5,0.8964006434801048,0.6,0.00026307913926852823,1.0004024158453197,0.00026297331463982093,197.97619507524098,0.0,2.1024622263160582e-05,59.58377949379709,0.013454071036152506,8.826503843389762e-05,0.0001748141008346306,0.0007041592649064938,0.09296049564754381,0.09296049564754381,0.09296049564754381,0.09293827473561461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488145.38249109924,595.5200438575118,0.0,0.09296049564754381,0.09296049564668188,0.09296049564668188,0.37338656481829413,0.37338656481829413,0.5,9.974532201934094,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,27543.55418964171,20902.147767497336,0.7588762010734982,1.036702566001526,0.6513628225709431,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446118752986885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.043184250986,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.31161942335166,261.31161942335166,-11.83838057664832,246.01742416353193,276.60581468317264,123669.40273186479,124086.0948856171,-416.6921537523117,0.0,nan,276.60581468317264,3.4558146831726617,270.48813657923273,-2.661863420767247,264.37045847533835,-8.779541524661624,258.25278037138486,-14.897219628615119,252.1351022674492,-21.014897732550764,246.01742416353193,-27.13257583646805,1.0,1.0,26381.15544483698,26381.15544483698,275.7231093453054,2.5731093453053973,275.7231093453054,275.7231093453054,77844.26205225434,77853.75616850505,-9.494116250702064,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7231093453054,2.5731093453053973,1.0,0.002,0.13021350896474038,0.004920697206823872,0.0002011655500043737,0.0017988344501177684,0.10058277500218685,0.10058277500218685,0.0,1.22141879943527e-13,0.9997597067887602,0.9997597067887602,0.0,0.09293815787066449,2.233777601738003e-05,0.0,0.0,0.0,1600215.1136035249,266.7161631832394,0.0,1.0,1284154.521285632,2599.558994798767,,,,,,,,,,,,,,,,,3.0,16549.942963182173,1551.7074228855386,0.37338656481829413,6.17534620354742,3.137402252180367
