time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
122.0,-28.853613359493284,4.387507581118479,35.057687601097015,24.379770189430587,5.150758024983567,-25.453176221045226,-39.00306358756495,1.7503208865116364,-6.433963867859916,-6.433963867895801,40.133676573030584,43094.93365318423,25498.767529628356,25498.767529628356,68593.70118281258,77856.69335118572,77851.79025548315,25498.767529628356,103350.55778511151,103350.55778511151,103350.55778511151,130894.56087428167,126373.95691060196,4520.6039636797,0.0,91624.78445813054,56864.23178377284,38622.83630484189,27544.003089170164,66166.83939401206,20902.502615974357,1551.724176461344,0.0,0.8789085854831011,2.7354790162949407,0.0014947054983599872,1.0,1.0,-6.433963867859916,335263.86701365677,1560305.0555769682,4.653961279738535,1560305.0555769682,4.653961279738535,0.7588767162240433,0.09295615481324372,4.028046144702076,101325.0,128388.20383388216,1.267093055355363,1.0,0.0,4.028046144704066,1.28349049954214,1.2838280408649463,3.138352910394742,0.0,16549.90326226569,0.0,0.0,22746.706757230393,2319.518567220243,19334.70240681102,1971.5909517328569,0.85,0.8500000731167462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4337.893461392682,4632.441516551485,5.878145177277352,4.387507581118479,-3.7004125912688264,8.087920172387305,3.137012661957437,3.5,0.8962893319878392,0.6,0.00026297331463982093,1.0004011595508158,0.0002628678626861019,197.979380954169,0.0,2.0950757336722446e-05,59.374446292271415,0.013475021793489228,8.82310312950595e-05,0.00017474228334476142,0.000703869980743304,0.09295615480919152,0.09295615480919152,0.09295615480919152,0.09293857363113969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488150.2428571655,595.5184865708856,0.0,0.09295615480919152,0.09295615481324372,0.09295615481324372,0.37336620409350296,0.37336620409350296,0.5,9.974004765422452,3.586819730116986e-11,3.586819730116986e-11,3.586819730116986e-11,3.586819730116986e-11,3.586819730116986e-11,3.586819730116986e-11,27544.003089170164,20902.502615974357,0.7588767162240433,1.0366779161741273,0.6513071207249506,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446350427339727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.83385104946,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.3092472250576,261.3092472250576,-11.84075277494236,246.0136388992062,276.60485555091054,123686.33924430868,124094.52005408301,-408.18080977432555,0.0,nan,276.60485555091054,3.4548555509105654,270.4866122205626,-2.6633877794373575,264.36836889024414,-8.781631109755835,258.2501255598831,-14.89987444011689,252.1318822295394,-21.018117770460577,246.0136388992062,-27.136361100793778,1.0,1.0,26381.15544483698,26381.15544483698,275.72275485656934,2.572754856569361,275.72275485656934,275.72275485656934,77842.60299452745,77851.79025548315,-9.187260955703096,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.72275485656934,2.572754856569361,1.0,0.002,0.13023118803745068,0.004920599350608371,0.00020119280966657683,0.0017988071898087522,0.10059640483328841,0.10059640483328841,0.0,-5.246710184370063e-13,0.9998098127707906,0.9998098127707906,0.0,0.09293847573972183,1.7679073521889184e-05,0.0,0.0,0.0,1600214.9647969068,266.71603613214006,0.0,1.0,1284154.9551684128,2599.5572376717087,,,,,,,,,,,,,,,,,3.0,16549.90326226569,1551.724176461344,0.37336620409350296,6.17534620354742,3.137012661957437
123.0,-28.857490838439492,4.389579626266463,35.058337826473036,24.378959903866075,5.150357133150727,-25.456706041281542,-39.0064848010428,1.7495723359909943,-6.434092775545537,-6.434092775533634,40.13413767895202,43092.26299149894,25501.354582060863,25501.354582060863,68593.61757355981,77855.02050165998,77849.91311452,25501.354582060863,103351.26769658085,103351.26769658085,103351.26769658085,130895.71957187606,126375.48122671498,4520.238345161087,0.0,91624.51656328456,56862.96178863321,38623.949749612606,27544.451875295217,66168.40162490783,20902.855542587105,1551.7413045265682,0.0,0.8789061404588395,2.735465882011187,0.0014947054983599872,1.0,1.0,-6.434092775545537,335262.1620353344,1560324.9929895364,4.6540444156208975,1560324.9929895364,4.6540444156208975,0.7588771647089845,0.09295222985062458,4.028046144702076,101325.0,128388.20205224716,1.2670930377719927,1.0,0.0,4.028046144703151,1.283494212008933,1.2838316189540513,3.1383438328072812,0.0,16549.86367775096,0.0,0.0,22746.640249837885,2319.5117853536003,19334.646724625112,1971.5852737300825,0.85,0.8500001104454497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4337.567602675756,4632.441516551485,5.879183200817345,4.389579626266463,-3.70017392969155,8.089753555958012,3.136619922434698,3.5,0.896177120695628,0.6,0.0002628678626861019,1.000399894061651,0.0002627627854085941,197.98255677312352,0.0,2.0877312517705416e-05,59.16630367517715,0.013495899106006933,8.819716691513292e-05,0.00017467069577096898,0.0007035816226926807,0.0929522298518171,0.0929522298518171,0.0929522298518171,0.09293889470346352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488154.4016574301,595.5171565760896,0.0,0.0929522298518171,0.09295222985062458,0.09295222985062458,0.3733475581939608,0.3733475581939608,0.5,9.973604711253493,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,27544.451875295217,20902.855542587105,0.7588771647089845,1.0366521767051278,0.6512513818269063,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444658137826805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.625708432366,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.306917392747,261.306917392747,-11.843082607252995,246.00986847392085,276.6039663115759,123702.65065702067,124103.54161202475,-400.89095500406984,0.0,nan,276.6039663115759,3.4539663115759254,270.48514674403515,-2.664853255964829,264.36632717652833,-8.783672823471647,258.2475076089774,-14.902492391022577,252.12868804144438,-21.0213119585556,246.00986847392085,-27.14013152607913,1.0,1.0,26381.15544483698,26381.15544483698,275.72240878140576,2.572408781405784,275.72240878140576,275.72240878140576,77840.94594309705,77849.91311452,-8.967171422948013,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.72240878140576,2.572408781405784,1.0,0.002,0.1302446033472155,0.004920519179344373,0.0002012134815050505,0.0017987865186609806,0.10060674075252525,0.10060674075252525,0.0,1.660312512474782e-13,0.9998556752263229,0.9998556752263229,0.0,0.09293881454108861,1.3415309535972786e-05,0.0,0.0,0.0,1600214.8138155548,266.71590722445444,0.0,1.0,1284155.3953911704,2599.555454870935,,,,,,,,,,,,,,,,,3.0,16549.86367775096,1551.7413045265682,0.3733475581939608,6.17534620354742,3.136619922434698
124.0,-28.861356001032572,4.39163075756609,35.05895837874355,24.378171865269564,5.149979633541659,-25.460222437585447,-39.00988883161915,1.7488460700612363,-6.4342187007694065,-6.434218700801269,40.134581826992914,43089.574724041675,25503.86424383382,25503.86424383382,68593.4389678755,77853.34309356396,77848.13663927217,25503.86424383382,103352.000883106,103352.000883106,103352.000883106,130896.90130764004,126376.9552167447,4519.946090895348,0.0,91624.24860357921,56861.678708806394,38625.07766085868,27544.90042453404,66169.97808539272,20903.206774110906,1551.7586815495104,0.0,0.8789037758307351,2.7354530516558055,0.0014947054983599872,1.0,1.0,-6.4342187007694065,335260.4965106823,1560344.197355706,4.654124818150144,1560344.197355706,4.654124818150144,0.7588775581665408,0.09294875903951598,4.028046144702076,101325.0,128388.20010358392,1.2670930185401819,1.0,0.0,4.028046144703051,1.2834978196767646,1.2838350926967943,3.1383350115207027,0.0,16549.824211810756,0.0,0.0,22746.573726343435,2319.505001845017,19334.58662985276,1971.5791457687144,0.85,0.8499999543870136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4337.239226528262,4632.441516551485,5.880206950043739,4.39163075756609,-3.6999398643458092,8.091570621911899,3.1362241686895374,3.5,0.8960640481970107,0.6,0.0002627627854085941,1.0003986361736106,0.00026265808039645694,197.9857225925623,0.0,2.0803468059747435e-05,58.95702848132423,0.01351670257406668,8.816348453958038e-05,0.00017459930086901373,0.0007032940407331085,0.09294875903395619,0.09294875903395619,0.09294875903395619,0.09293924950116121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488157.92510858754,595.5160323928553,0.0,0.09294875903395619,0.09294875903951598,0.09294875903951598,0.3733307898739489,0.3733307898739489,0.5,9.973319423790404,3.1889157980913296e-11,3.1889157980913296e-11,3.1889157980913296e-11,3.1889157980913296e-11,3.1889157980913296e-11,3.1889157980913296e-11,27544.90042453404,20903.206774110906,0.7588775581665408,1.0366247798866624,0.651195239454883,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444681160048159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.41643323851,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.30462546974786,261.30462546974786,-11.845374530252116,246.0061125296951,276.6031384098001,123718.61899659081,124112.98695004729,-394.36795345643,0.0,nan,276.6031384098001,3.4531384098001467,270.4837332337733,-2.66626676622667,264.3643280577741,-8.78567194222586,258.24492288173593,-14.905077118264046,252.12551770570875,-21.024482294291232,246.0061125296951,-27.14388747030489,1.0,1.0,26381.15544483698,26381.15544483698,275.72207733468736,2.5720773346873784,275.72207733468736,275.72207733468736,77839.31608684428,77848.13663927217,-8.820552427889197,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.72207733468736,2.5720773346873784,1.0,0.002,0.1302541763236978,0.004920455785261671,0.00020122821858900992,0.0017987717806957262,0.10061410929450496,0.10061410929450496,0.0,-7.152637856999711e-13,0.9998970080128822,0.9998970080128822,0.0,0.09293918606212237,9.572977393615989e-06,0.0,0.0,0.0,1600214.666327141,266.71578129923057,0.0,1.0,1284155.8254284451,2599.553713320743,,,,,,,,,,,,,,,,,3.0,16549.824211810756,1551.7586815495104,0.3733307898739489,6.17534620354742,3.1362241686895374
125.0,-28.865208696674227,4.393661254123562,35.059550648251836,24.377347819414013,5.149560122107175,-25.463731814744005,-39.01328786797819,1.7480832408990719,-6.43435955656679,-6.434359556558922,40.135006758345064,43086.92055798099,25506.34042118661,25506.34042118661,68593.26097916761,77851.69014899251,77846.35513867022,25506.34042118661,103352.69555985683,103352.69555985683,103352.69555985683,130898.0481051834,126378.32621384294,4519.721891340459,0.0,91623.98305544307,56860.40763928478,38626.19490684254,27545.352545326572,66171.5474521691,20903.557992627495,1551.7769103726014,0.0,0.8789014034395358,2.735438700100271,0.0014947054983599872,1.0,1.0,-6.43435955656679,335258.6335175113,1560362.5709842436,4.65420548492077,1560362.5709842436,4.65420548492077,0.7588778527423152,0.09294576628065794,4.028046144702076,101325.0,128388.19860032937,1.267093003704213,1.0,0.0,4.0280461447037625,1.2835015973098507,1.2838387369265067,3.1383257746968454,0.0,16549.78486335886,0.0,0.0,22746.50780154352,2319.498279386286,19334.53184652292,1971.5735594237503,0.85,0.8500000094612734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4336.908464193391,4632.441516551485,5.881226369376572,4.393661254123562,-3.699723637632333,8.093384891755894,3.1358255593420354,3.5,0.8959501598120101,0.6,0.00026265808039645694,1.0003973626317966,0.0002625537513468337,197.98887828829777,0.0,2.0730097487040314e-05,58.74909627827225,0.013537432671553721,8.81298634430008e-05,0.00017452821695345614,0.0007030077114410965,0.09294576628589676,0.09294576628589676,0.09294576628589676,0.09293960279680842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488160.8715951359,595.5150949220165,0.0,0.09294576628589676,0.09294576628065794,0.09294576628065794,0.3733159799673612,0.3733159799673612,0.5,9.973134527586309,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,27545.352545326572,20903.557992627495,0.7588778527423152,1.0365975048225824,0.6511396849095238,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447041098357618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.208501035464,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.30236187755685,261.30236187755685,-11.84763812244313,246.0023702050761,276.60235355003675,123733.56477055614,124123.05788123918,-389.49311068302353,0.0,nan,276.60235355003675,3.4523535500367757,270.4823568810392,-2.6676431189607683,264.3623602120652,-8.78763978793478,258.2423635430604,-14.9076364569396,252.122366874063,-21.027633125936973,246.0023702050761,-27.147629794923887,1.0,1.0,26381.15544483698,26381.15544483698,275.7217303760928,2.5717303760928303,275.7217303760928,275.7217303760928,77837.6130700084,77846.35513867022,-8.742068661813391,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7217303760928,2.5717303760928303,1.0,0.002,0.13026039146238969,0.004920403877048172,0.00020123776200259123,0.001798762241808929,0.10061888100129561,0.10061888100129561,0.0,3.811520109947564e-12,0.9999331316115959,0.9999331316115959,0.0,0.09293955114705776,6.215133600170284e-06,0.0,0.0,0.0,1600214.5013512052,266.7156404434332,0.0,1.0,1284156.3064535696,2599.551765283672,,,,,,,,,,,,,,,,,4.0,16549.78486335886,1551.7769103726014,0.3733159799673612,6.17534620354742,3.1358255593420354
126.0,-28.86906418176702,4.395672137927663,35.060115916099996,24.37659784862774,5.14922384943255,-25.467235378623894,-39.016682154592104,1.7473950462807903,-6.434476327352172,-6.434476327357065,40.13541209891147,43084.234717516505,25508.69394415835,25508.69394415835,68592.92866167486,77850.00010075324,77844.67191501048,25508.69394415835,103353.36585916883,103353.36585916883,103353.36585916883,130899.13854354239,126379.57995332562,4519.55859021676,0.0,91623.71525042018,56859.14446675341,38627.30087074086,27545.772684373555,66173.07355511442,20903.885985913068,1551.7933654979124,0.0,0.8788992353891545,2.735426802570338,0.0014947054983599872,1.0,1.0,-6.434476327352172,335257.0890847529,1560380.0976794998,4.654279203876987,1560380.0976794998,4.654279203876987,0.7588781852458848,0.09294323181388982,4.028046144702076,101325.0,128388.19381218537,1.2670929564489057,1.0,0.0,4.028046144701293,1.2835050257171827,1.2838420323205537,3.1383173918242577,0.0,16549.745635822805,0.0,0.0,22746.441316450433,2319.4914997935516,19334.47844509485,1971.5681139935505,0.85,0.8500001462255979,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4336.575356252258,4632.441516551485,5.882220842163203,4.395672137927663,-3.6994958060319885,8.095167943959652,3.1354241437328163,3.5,0.8958354696379475,0.6,0.0002625537513468337,1.0003976628849032,0.00026244938496726655,197.99203635634044,0.0,2.0655991507786737e-05,58.53907993306761,0.013558088663061508,8.809630115244789e-05,0.00017445745019438583,0.0007027226596700503,0.09294323180955624,0.09294323180955624,0.09294323180955624,0.09293995483474277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488163.30586617993,595.5143230864959,0.0,0.09294323180955624,0.09294323181388982,0.09294323181388982,0.37330313659563263,0.37330313659563263,0.5,9.9730362177226,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,27545.772684373555,20903.885985913068,0.7588781852458848,1.0365685765607515,0.6510840800168121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447269862888041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.99848469026,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.3001287787025,261.3001287787025,-11.849871221297462,245.99863929866828,276.6016182587323,123749.01002738003,124133.25619438938,-384.24616700933467,0.0,nan,276.6016182587323,3.45161825873231,270.48102246672227,-2.6689775332777117,264.3604266747152,-8.789573325284778,258.23983088269813,-14.910169117301848,252.11923509067896,-21.03076490932102,245.99863929866828,-27.151360701331697,1.0,1.0,26381.15544483698,26381.15544483698,275.7214188721742,2.571418872174206,275.7214188721742,275.7214188721742,77836.04791302631,77844.67191501048,-8.624001984164352,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7214188721742,2.571418872174206,1.0,0.002,0.13026370373723223,0.004920368599638391,0.00020124283077776483,0.0017987571688960159,0.10062141538888242,0.10062141538888242,0.0,-3.262195201469975e-13,0.9999643623861428,0.9999643623861428,0.0,0.0929399195388838,3.312275006020339e-06,0.0,0.0,0.0,1600214.364584381,266.7155236726478,0.0,1.0,1284156.7052276572,2599.5501503453124,,,,,,,,,,,,,,,,,3.0,16549.745635822805,1551.7933654979124,0.37330313659563263,6.17534620354742,3.1354241437328163
127.0,-28.872891350662368,4.397663652592942,35.06065583931908,24.37583153313028,5.148866456087863,-25.470715569988005,-39.02005042238159,1.7466906753536429,-6.434607661038115,-6.434607661021493,40.13581125954559,43081.564191561076,25511.018239420577,25511.018239420577,68592.58243098165,77848.3293330638,77843.13732846742,25511.018239420577,103354.155567888,103354.155567888,103354.155567888,130900.40324029923,126380.95028208624,4519.4529582129935,0.0,91623.4467051523,56857.866957254286,38628.4219421089,27546.24767241123,66174.66961452013,20904.251055309873,1551.8130754463568,0.0,0.8788970121148374,2.735413421305955,0.0014947054983599872,1.0,1.0,-6.434607661038115,335255.3520469738,1560397.3573014706,4.654354800823098,1560397.3573014706,4.654354800823098,0.7588783526493299,0.0929411822156651,4.028046144702076,101325.0,128388.18340075588,1.2670928536960857,1.0,0.0,4.028046144701173,1.2835085297468745,1.2838454033081772,3.138308824092086,0.0,16549.706223981557,0.0,0.0,22746.374647584627,2319.4847014612155,19334.41883492475,1971.5620354478594,0.85,0.8500000169028173,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4336.240129660103,4632.441516551485,5.883211601895365,4.397663652592942,-3.6992850640094392,8.09694871660238,3.1350201957705925,3.5,0.895720055934455,0.6,0.00026244938496726655,1.000394754078871,0.0002623458228836085,197.9951713168704,0.0,2.0663712017640443e-05,58.56095985799302,0.013578752375079148,8.806300780988979e-05,0.00017438637715737676,0.0007024363741973336,0.09294118221354643,0.09294118221354643,0.09294118221354643,0.09294044554544358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488165.3428116143,595.513680177778,0.0,0.09294118221354643,0.0929411822156651,0.0929411822156651,0.3732922118608685,0.3732922118608685,0.5,9.973014116723753,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,27546.24767241123,20904.251055309873,0.7588783526493299,1.036538343607098,0.6510280208804861,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447498799938712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.02036461518,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.2979212830738,261.2979212830738,-11.8520787169262,245.99492243340043,276.6009201327456,123763.854450991,124143.69510737677,-379.84065638575794,0.0,nan,276.6009201327456,3.4509201327456367,270.4797205928768,-2.6702794071231892,264.35852105302394,-8.791478946976042,258.23732151313277,-14.912678486867208,252.11612197326286,-21.033878026737113,245.99492243340043,-27.155077566599545,1.0,1.0,26381.15544483698,26381.15544483698,275.7211100013034,2.5711100013033956,275.7211100013034,275.7211100013034,77834.41501279119,77843.13732846742,-8.722315676233848,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7211100013034,2.5711100013033956,1.0,0.002,0.13026446758438276,0.004920341450429424,0.00020124395649000294,0.0017987560430831667,0.10062197824500146,0.10062197824500146,0.0,-4.2683044598756936e-13,0.9999917813826702,0.9999917813826702,0.0,0.09294041836765428,7.638480108100127e-07,0.0,0.0,0.0,1600214.2107606502,266.71539233896186,0.0,1.0,1284157.1537339552,2599.548334005253,,,,,,,,,,,,,,,,,3.0,16549.706223981557,1551.8130754463568,0.3732922118608685,6.17534620354742,3.1350201957705925
128.0,-28.876707557904336,4.399636145413147,35.06117132791514,24.375027149822586,5.1484642627939525,-25.474190375828528,-39.02342130951581,1.7459470806824062,-6.434739724868564,-6.4347478123912145,40.13618599605553,43078.95292218985,25513.30085810055,25513.30085810055,68592.2537802904,77846.6860866661,77841.49878203907,25513.30085810055,103354.79964013962,103354.79964013962,103354.79964013962,130901.49220979243,126382.09689118752,4519.395318604908,0.0,91623.18312356535,56856.6315290599,38629.50177167272,27546.692569652812,66176.19434132554,20904.59236568199,1551.8318611472557,0.0,0.8788948338424221,2.7353990331130156,0.0014947054983599872,1.0,1.0,-6.428018955479558,335253.49839332403,1560413.5609625427,4.654428867828976,1560413.5609625427,4.654428867828976,0.758878486512454,0.09293956528720065,4.028046144702076,101325.0,128388.19141811333,1.2670929328212517,1.0,0.0,4.0280461447016735,1.2835122152743865,1.2838489568728846,3.1382998126285604,0.0,16549.66725089196,0.0,0.0,22746.30921099888,2319.4780287864746,19334.367225944574,1971.5567727964774,0.85,0.8500001932883039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4335.902817952496,4632.441516551485,5.884195732539151,4.399636145413147,-3.6990870106231992,8.098723156036346,3.1346137562578313,3.5,0.8956039303593804,0.6,0.0002623458228836085,1.000393635479466,0.000262242594894031,197.99829738424626,0.0,2.05047924958061e-05,58.11058193311449,0.013599257167574954,8.802970021860958e-05,0.00017431612266499892,0.000702153385860163,0.09293956527849177,0.09293956527849177,0.09293956527849177,0.09294085143309419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488166.9690457946,595.5131696536129,0.0,0.09293956527849177,0.09293956528720065,0.09293956528720065,0.3732831266606496,0.3732831266606496,0.5,9.97305270113767,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,8.08752264447321e-06,0.0067288569116499275,3.240074875066057e-12,27546.692569652812,20904.59236568199,0.758878486512454,1.0365094950384006,0.6509735615801046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447726062401742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.5699866903,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.29573165932385,261.29573165932385,-11.854268340676128,245.99121854244288,276.60024477620254,123777.83055426035,124154.59602065716,-376.7654663968199,0.0,nan,276.60024477620254,3.4502447762025668,270.47843952944623,-2.671560470553743,264.35663428272204,-8.793365717277936,258.2348290359447,-14.915170964055278,252.1130237891849,-21.036976210815084,245.99121854244288,-27.158781457557097,1.0,1.0,26381.15544483698,26381.15544483698,275.72078028554796,2.5707802855479827,275.72078028554796,275.72078028554796,77832.7206333788,77841.49878203907,-8.77814866026165,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.72078028554796,2.5707802855479827,1.0,0.002,0.1302632016210315,0.004920321274618522,0.00020124194272477404,0.0017987580573183976,0.10062097136238701,0.10062097136238701,0.0,4.3171629465765804e-14,1.0,1.00001363791738,0.006728856908409853,0.09293956528720065,0.0,1.2659634446789522e-06,1.6256966197635316,0.0,1600214.0678689836,266.7152602751314,8.087519404398336e-06,1.0,1284157.6323523368,2599.546395720705,,,,,,,,,,,,,,,,,3.0,16549.66725089196,1551.8318611472557,0.3732831266606496,6.17534620354742,3.1346137562578313
129.0,-28.880511557914268,4.40159018134284,35.06166320840122,24.374226782843493,5.1480649984640925,-25.47765390226995,-39.0267753629945,1.74520734285304,-6.434867259096052,-6.434884922498286,40.13653571872843,43076.324923680004,25515.51568392944,25515.51568392944,68591.84060760944,77845.04710172705,77839.77627278383,25515.51568392944,103355.29195671326,103355.29195671326,103355.29195671326,130902.38503690157,126383.00780905595,4519.377227845618,0.0,91622.92005452883,56855.3752413829,38630.60534793993,27547.0930801883,66177.69842812823,20904.900364044588,1551.8487654738979,0.0,0.8788927668514518,2.735384936138258,0.0014947054983599872,1.0,1.0,-6.419938865527854,335251.6849718107,1560428.6831363998,4.654499151190267,1560428.6831363998,4.654499151190267,0.7588786338794951,0.09293834133173537,4.028046144702076,101325.0,128388.1889126891,1.2670929080946371,1.0,0.0,4.0280461447018325,1.2835158821247066,1.2838524921835757,3.138290846883896,0.0,16549.628369828522,0.0,0.0,22746.243901658552,2319.4713690871554,19334.307258608125,1971.5506578299548,0.85,0.8499999974588488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4335.563480965935,4632.441516551485,5.885167129012894,4.40159018134284,-3.6988926041402665,8.100482785483106,3.1342048976795813,3.5,0.8954871136227375,0.6,0.000262242594894031,1.0003923882658665,0.0002621397343382593,198.0014135373722,0.0,2.0438966178746943e-05,57.92403015056883,0.013619696133753701,8.799657051565779e-05,0.0001742460243783732,0.0007018710267269701,0.09293834132084261,0.09293834132084261,0.09293834132084261,0.09294116629174959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488168.2517225849,595.5127696433585,0.0,0.09293834132084261,0.09293834133173537,0.09293834133173537,0.3732757561971886,0.3732757561971886,0.5,9.97313745131354,4.888534022029489e-11,4.888534022029489e-11,4.888534022029489e-11,1.7663402218204283e-05,0.014946056970416066,4.888534022029489e-11,27547.0930801883,20904.900364044588,0.7588786338794951,1.0364796938670067,0.650919055011602,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444795268070915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.38343490776,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.29355803404604,261.29355803404604,-11.856441965953934,245.98752740198216,276.5995886661075,123791.61167532713,124165.62430785604,-374.0126325289159,0.0,nan,276.5995886661075,3.449588666107502,270.4771764132827,-2.6728235867173,264.3547641604782,-8.795235839521752,258.2323519076279,-14.917648092372076,252.10993965479767,-21.040060345202306,245.98752740198216,-27.162472598017814,1.0,1.0,26381.15544483698,26381.15544483698,275.7204438973471,2.570443897347104,275.7204438973471,275.7204438973471,77831.06440875205,77839.77627278383,-8.711864031778532,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7204438973471,2.570443897347104,1.0,0.002,0.1302603897190074,0.004920308186162265,0.00020123754191911963,0.0017987624587608388,0.10061877095955982,0.10061877095955982,0.0,6.799582598360221e-13,1.0,1.0000302915374408,0.014946056921530726,0.09293834133173537,0.0,2.8119028360731098e-06,3.6109278049993025,0.0,1600213.9322023278,266.7151327409039,1.7663353332864062e-05,1.0,1284158.1005843184,2599.544499500493,,,,,,,,,,,,,,,,,3.0,16549.628369828522,1551.8487654738979,0.3732757561971886,6.17534620354742,3.1342048976795813
130.0,-28.88430458821429,4.403526303411316,35.062132600422956,24.37344838343563,5.147688981906286,-25.48110523120288,-39.0301161102019,1.7444896248985757,-6.4349943257305995,-6.435019174714588,40.136870539033296,43073.68990718884,25517.665351786556,25517.665351786556,68591.3552589754,77843.40307438526,77838.10203872007,25517.665351786556,103355.76739050663,103355.76739050663,103355.76739050663,130903.25719471046,126383.8643007155,4519.3928939949565,0.0,91622.65692357917,56854.11730286057,38631.71068968733,27547.48980420383,66179.20049389116,20905.204383784516,1551.8656982336956,0.0,0.8788907717990837,2.7353711621568344,0.0014947054983599872,1.0,1.0,-6.41371227180889,335249.90935451677,1560443.1610271274,4.654566988643106,1560443.1610271274,4.654566988643106,0.7588787411256005,0.0929374853382499,4.028046144702076,101325.0,128388.18195317748,1.2670928394095977,1.0,0.0,4.028046144703269,1.2835194454230983,1.2838559243860677,3.138282134381123,0.0,16549.58960610973,0.0,0.0,22746.17857694771,2319.4647078204803,19334.247638024666,1971.5445782223967,0.85,0.849999817447099,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4335.222233528313,4632.441516551485,5.886126241564891,4.403526303411316,-3.6987017777574063,8.102228081168722,3.1337937587607274,3.5,0.8953696453602078,0.6,0.0002621397343382593,1.0003912686202752,0.00026203720740165847,198.00452078922788,0.0,2.0366535440035474e-05,57.718761437060536,0.013640062669193737,8.796358370018192e-05,0.00017417615063807738,0.0007015895720767556,0.09293748533837731,0.09293748533837731,0.09293748533837731,0.09294150142229185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488169.2900463833,595.5124483774871,0.0,0.09293748533837731,0.0929374853382499,0.0929374853382499,0.37326994299332633,0.37326994299332633,0.5,9.973257933869531,-4.126832209294662e-11,-4.126832209294662e-11,-4.126832209294662e-11,2.484898396915014e-05,0.02130690290567827,-4.126832209294662e-11,27547.48980420383,20905.204383784516,0.7588787411256005,1.0364488350884036,0.6508644647522581,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448178580833522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.17816619425,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.29140060910044,261.29140060910044,-11.858599390899542,245.98384879985633,276.5989524183431,123805.45489751249,124176.67996092755,-371.22506341507017,0.0,nan,276.5989524183431,3.44895241834314,270.4759316946449,-2.6740683053550924,264.352910970966,-8.797089029033998,258.22989024724694,-14.920109752753035,252.10686952354564,-21.043130476454337,245.98384879985633,-27.166151200143645,1.0,1.0,26381.15544483698,26381.15544483698,275.72011595202184,2.5701159520218653,275.72011595202184,275.72011595202184,77829.45646205301,77838.10203872007,-8.645576667055138,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.72011595202184,2.5701159520218653,1.0,0.002,0.13025638114842206,0.004920300671559108,0.00020123129358162994,0.0017987687064372694,0.10061564679081497,0.10061564679081497,0.0,1.889937858989832e-14,1.0,1.0000431824308156,0.021306902946946593,0.0929374853382499,0.0,4.008570630961224e-06,5.147640285332134,0.0,1600213.7936616074,266.7150056742694,2.4849025237472233e-05,1.0,1284158.5590566907,2599.5426428061423,,,,,,,,,,,,,,,,,4.0,16549.58960610973,1551.8656982336956,0.37326994299332633,6.17534620354742,3.1337937587607274
131.0,-28.888083834588006,4.405444813322797,35.06258059031114,24.372654547356092,5.147293919076742,-25.484546059214637,-39.03345147902144,1.7437561437956266,-6.435132169170174,-6.435162188148922,40.137191733929654,43071.09265870418,25519.77881187829,25519.77881187829,68590.87147058247,77841.77368050042,77836.4467971522,25519.77881187829,103356.22560903049,103356.22560903049,103356.22560903049,130904.1200601606,126384.68361551434,4519.436444646254,0.0,91622.39514099284,56852.882981296425,38632.791288551576,27547.894451130112,66180.68573968169,20905.512234022324,1551.8834773451404,0.0,0.8788887810968639,2.7353565223926304,0.0014947054983599872,1.0,1.0,-6.409166563032784,335248.01787128573,1560457.0498403811,4.6546346783756345,1560457.0498403811,4.6546346783756345,0.7588787691599678,0.09293696229220207,4.028046144702076,101325.0,128388.18289967105,1.267092848750763,1.0,0.0,4.028046144700597,1.283523081652625,1.2838594299663038,3.1382732436067196,0.0,16549.550935350788,0.0,0.0,22746.11358698063,2319.458080688169,19334.194887189424,1971.5391991342024,0.85,0.8499999269438224,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4334.879185781255,4632.441516551485,5.887079597416504,4.405444813322797,-3.6985230771430815,8.103967890465878,3.1333804725536223,3.5,0.8952515635867492,0.6,0.00026203720740165847,1.0003898585022581,0.00026193508977986803,198.0076168335845,0.0,2.030079694963537e-05,57.532458555266636,0.013660363466143372,8.793066139200371e-05,0.00017410654600965474,0.0007013092014215844,0.0929369622944929,0.0929369622944929,0.0929369622944929,0.09294185827040101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488170.13519640424,595.5121892726233,0.0,0.0929369622944929,0.09293696229220207,0.09293696229220207,0.37326551967411636,0.37326551967411636,0.5,9.973404814805036,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,3.001897874810311e-05,0.0259956251161384,-1.3812950783176348e-11,27547.894451130112,20905.512234022324,0.7588787691599678,1.0364182646940396,0.6508106130559315,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448403836204056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.991863312454,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.2892559605836,261.2892559605836,-11.860744039416375,245.98018266408735,276.59832925707735,123818.88393341094,124187.9105753168,-369.02664190585574,0.0,nan,276.59832925707735,3.4483292570773756,270.4746999384806,-2.6753000615193514,264.3510706199073,-8.798929380092659,258.22744130127757,-14.922558698722412,252.10381198267146,-21.046188017328518,245.98018266408735,-27.169817335912626,1.0,1.0,26381.15544483698,26381.15544483698,275.7197814427314,2.5697814427314256,275.7197814427314,275.7197814427314,77827.8168432264,77836.4467971522,-8.629953925788868,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7197814427314,2.5697814427314256,1.0,0.002,0.13025149050001378,0.004920295292503702,0.00020122367891310466,0.001798776321855914,0.10061183945655233,0.10061183945655233,0.0,7.690185294118024e-13,1.0,1.0000526843041664,0.02599562512995135,0.09293696229220207,0.0,4.890649491073686e-06,6.280371791858687,0.0,1600213.639612841,266.7148678308298,3.0018992561053892e-05,1.0,1284159.0474478886,2599.540664950413,,,,,,,,,,,,,,,,,3.0,16549.550935350788,1551.8834773451404,0.37326551967411636,6.17534620354742,3.1333804725536223
132.0,-28.89185176351581,4.407346243006583,35.06300805981849,24.371872515790187,5.146910569734461,-25.487975530198675,-39.03677368126807,1.7430343363988292,-6.435268178685817,-6.435301523043385,40.137495572145575,43068.49034331462,25521.828437727374,25521.828437727374,68590.31878104199,77840.14473667201,77834.78789843003,25521.828437727374,103356.6163361574,103356.6163361574,103356.6163361574,130904.8941286369,126385.39309929643,4519.5010293404675,0.0,91622.13397945194,56851.64453016756,38633.877165871534,27548.27779247949,66182.15495835102,20905.803669020977,1551.9004068139755,0.0,0.8788868760781269,2.73534228199398,0.0014947054983599872,1.0,1.0,-6.406237226326823,335246.17504774017,1560470.1882191687,4.65469945480199,1560470.1882191687,4.65469945480199,0.7588787882314783,0.09293671658985635,4.028046144702076,101325.0,128388.1826212906,1.2670928460033615,1.0,0.0,4.028046144699407,1.2835266625505612,1.2838628807251034,3.1382644881702264,0.0,16549.512414295492,0.0,0.0,22746.048751193874,2319.4514692778753,19334.13940385095,1971.533541408223,0.85,0.8499999105486906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4334.5343882072175,4632.441516551485,5.888020754239145,4.407346243006583,-3.698347039418612,8.105693282425195,3.132965100215938,3.5,0.8951328857759824,0.6,0.00026193508977986803,1.0003887027528728,0.0002618333144497476,198.01070369020783,0.0,2.0220066927437137e-05,57.30366967235685,0.01368058353307081,8.789788036717581e-05,0.00017403720941269223,0.0007010299104095027,0.09293671658565471,0.09293671658565471,0.09293671658565471,0.09294218685084289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488170.81335325283,595.5119836301244,0.0,0.09293671658565471,0.09293671658985635,0.09293671658985635,0.37326231525501236,0.37326231525501236,0.5,9.973568921541133,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,3.334435757551546e-05,0.029064296716569515,-1.858779796748422e-11,27548.27779247949,20905.803669020977,0.7588787882314783,1.0363869055670134,0.6507568448083623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444862827962899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.763074429546,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.287123859225,261.287123859225,-11.862876140774972,245.9765287893721,276.59771892907565,123832.29468759889,124199.16235726517,-366.86766966629455,0.0,nan,276.59771892907565,3.447718929075677,270.4734809011365,-2.67651909886348,264.3492428732146,-8.800757126785356,258.22500484524943,-14.924995154750547,252.10076681730146,-21.049233182698515,245.9765287893721,-27.173471210627866,1.0,1.0,26381.15544483698,26381.15544483698,275.71945018888255,2.56945018888257,275.71945018888255,275.71945018888255,77826.20774127783,77834.78789843003,-8.580157152202446,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.71945018888255,2.56945018888257,1.0,0.002,0.13024602255037235,0.004920293017117158,0.0002012151739068138,0.0017987848255077781,0.10060758695340691,0.10060758695340691,0.0,-5.854080241396442e-13,1.0,1.0000589029322684,0.029064296735157313,0.09293671658985635,0.0,5.467949068258075e-06,7.021718868794988,0.0,1600213.4850713194,266.71473182131416,3.334437616331343e-05,1.0,1284159.5232765942,2599.5387379715335,,,,,,,,,,,,,,,,,3.0,16549.512414295492,1551.9004068139755,0.37326231525501236,6.17534620354742,3.132965100215938
133.0,-28.895607155058226,4.409231184852358,35.063416111524575,24.371127609070413,5.146567355324589,-25.491389704035218,-39.040078421216435,1.7423499042653998,-6.435397558988143,-6.435433134380724,40.137790189238316,43065.87027192366,25523.80697945627,25523.80697945627,68589.67725137994,77838.503775201,77833.24308188625,25523.80697945627,103357.05006134251,103357.05006134251,103357.05006134251,130905.71823603805,126386.13562843602,4519.582607602034,0.0,91621.87198213051,56850.39913219449,38634.96983326224,27548.668174695547,66183.6380079578,20906.09944503411,1551.9177196335586,0.0,0.8788850477303938,2.7353288431173053,0.0014947054983599872,1.0,1.0,-6.404285817727555,335244.43438265624,1560482.9279415673,4.654761624350767,1560482.9279415673,4.654761624350767,0.7588787709250178,0.09293671472796493,4.028046144702076,101325.0,128388.17170877632,1.267092738305219,1.0,0.0,4.028046144707223,1.2835300682482975,1.2838661566764606,3.138256161150449,0.0,16549.473993991487,0.0,0.0,22745.983707916803,2319.444836709458,19334.086805452134,1971.5281778642182,0.85,0.8500000287401442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4334.187949370916,4632.441516551485,5.888947890033452,4.409231184852358,-3.6981704277168777,8.107401612569236,3.1325477728594184,3.5,0.8950136493884052,0.6,0.0002618333144497476,1.000387421017696,0.00026173191400526017,198.01378035888212,0.0,2.0152604735450887e-05,57.11248182026781,0.013700736137806261,8.786528285302002e-05,0.00017396803159672758,0.0007007512589746075,0.09293671473040786,0.09293671473040786,0.09293671473040786,0.09294257371943046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488171.39067607775,595.5118103312517,0.0,0.09293671473040786,0.09293671472796493,0.09293671472796493,0.3732601564221168,0.3732601564221168,0.5,9.97374469260468,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,3.557539258736142e-05,0.031147316653175494,1.233502189279534e-11,27548.668174695547,20906.09944503411,0.7588787709250178,1.0363539889289985,0.6507026746813994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448852057523072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.571886577454,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.2850068121206,261.2850068121206,-11.86499318787935,245.97288747684598,276.59712614739726,123846.02168550847,124210.29899151695,-364.27730600848486,0.0,nan,276.59712614739726,3.4471261473972845,270.4722784132835,-2.6777215867164728,264.34743067919,-8.802569320809994,258.2225829450587,-14.927417054941259,252.09773521094834,-21.052264789051634,245.97288747684598,-27.177112523153994,1.0,1.0,26381.15544483698,26381.15544483698,275.71913985682414,2.5691398568241652,275.71913985682414,275.71913985682414,77824.65647796556,77833.24308188625,-8.586603920688503,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.71913985682414,2.5691398568241652,1.0,0.002,0.13024016272391692,0.004920293811351201,0.0002012060666962575,0.0017987939339336346,0.10060303334812876,0.10060303334812876,0.0,6.298919719149865e-13,1.0,1.000063124068633,0.031147316640840472,0.09293671472796493,0.0,5.859827274897502e-06,7.524955633528356,0.0,1600213.3367274676,266.71460244101183,3.557538025233953e-05,1.0,1284159.9727288855,2599.5369178119845,,,,,,,,,,,,,,,,,3.0,16549.473993991487,1551.9177196335586,0.3732601564221168,6.17534620354742,3.1325477728594184
134.0,-28.899350583831712,4.41109963146837,35.06380566949337,24.37032319083812,5.146155696240825,-25.494799955852386,-39.04338242774827,1.7416050683250344,-6.435550601699106,-6.435587184128647,40.1380726384171,43063.29966842552,25525.78640722479,25525.78640722479,68589.08607565031,77836.89884296143,77831.66575816467,25525.78640722479,103357.45216538946,103357.45216538946,103357.45216538946,130906.52700858712,126386.85010931744,4519.676899269668,0.0,91621.6134663465,56849.17083667097,38636.04736630615,27549.07484319765,66185.1222095038,20906.404454775664,1551.936561580569,0.0,0.8788831443402471,2.7353131344267774,0.0014947054983599872,1.0,1.0,-6.403492954238459,335242.3969593584,1560495.141579824,4.654826345753051,1560495.141579824,4.654826345753051,0.7588786401637666,0.09293692658758797,4.028046144702076,101325.0,128388.17282229816,1.2670927492948252,1.0,0.0,4.028046144702454,1.2835337552292831,1.2838697144652018,3.1382471464356065,0.0,16549.435699255468,0.0,0.0,22745.919528963856,2319.4382922775726,19334.02753461538,1971.5221339208986,0.85,0.8499998212864557,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4333.839993736892,4632.441516551485,5.889877439894811,4.41109963146837,-3.698015720559824,8.109115352028194,3.132128640721238,3.5,0.8948938973489252,0.6,0.00026173191400526017,1.0003861984597229,0.0002616308725652595,198.01684730956575,0.0,2.0078685343026836e-05,56.90299426213805,0.013720814823149288,8.783270374211098e-05,0.0001738992102631492,0.0007004740434672137,0.09293692658587864,0.09293692658587864,0.09293692658587864,0.09294296709082354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488171.88290177,595.5116641127213,0.0,0.09293692658587864,0.09293692658758797,0.09293692658758797,0.3732588823895079,0.3732588823895079,0.5,9.97392590836981,0.006424049696249767,0.006424049696249767,-5.150013748789206e-11,3.658242951587454e-05,0.03209422989016275,-5.150013748789206e-11,27549.07484319765,20906.404454775664,0.7588786401637666,1.0363218165335852,0.650649243074781,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449075097371793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.36239901932,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.282896947406,261.282896947406,-11.867103052593961,245.96925788653812,276.59653600827323,123858.77848015046,124221.8199212702,-363.041441119741,0.0,nan,276.59653600827323,3.446536008273256,270.4710803839261,-2.6789196160738697,264.34562475959325,-8.804375240406728,258.22016913522657,-14.929830864773407,252.0947135108789,-21.055286489121073,245.96925788653812,-27.18074211346186,1.0,1.0,26381.15544483698,26381.15544483698,275.71880332558095,2.568803325580973,275.71880332558095,275.71880332558095,77822.98630253886,77831.66575816467,-8.679455625810078,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.71880332558095,2.568803325580973,1.0,0.002,0.1302341247460618,0.004920291267146071,0.00020119667498446475,0.0017988033253314717,0.10059833749223238,0.10059833749223238,0.0,3.15936513062276e-13,1.0,1.0000650428752076,0.03209422994166289,0.09293692658758797,0.0,6.037978927344913e-06,7.753734031132601,0.0,1600213.1589166045,266.71444939830087,3.6582481016012025e-05,1.0,1284160.498808193,2599.5347873361734,,,,,,,,,,,,,,,,,3.0,16549.435699255468,1551.936561580569,0.3732588823895079,6.17534620354742,3.132128640721238
