time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
135.0,-28.9030982692606,4.412952224353335,35.06417723549609,24.36954021630811,5.145768401186312,-25.498211602184153,-39.0466865041293,1.740881734182976,-6.4356938605530445,-6.435730028767488,40.13833258187019,43060.71110422774,25527.688855275963,25527.688855275963,68588.3999595037,77835.28225224395,77830.0103193616,25527.688855275963,103357.69917463756,103357.69917463756,103357.69917463756,130907.12224160705,126387.34537728337,4519.776864323671,0.0,91621.35488964633,56847.941190093894,38637.126332836044,27549.423066969488,66186.54939980553,20906.666934587636,1551.9525742608278,0.0,0.8788813868193042,2.735298586332046,0.0014947054983599872,1.0,1.0,-6.404025670314297,335240.50774216594,1560506.3820904852,4.654886107291883,1560506.3820904852,4.654886107291883,0.7588785755609446,0.09293728041010002,4.028046144702076,101325.0,128388.17510501799,1.2670927718235183,1.0,0.0,4.02804614470056,1.2835373410922128,1.2838731715695022,3.13823837900536,0.0,16549.39751899387,0.0,0.0,22745.855334887896,2319.431746303569,19333.9781179905,1971.5170948275406,0.85,0.8500000476278325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4333.490496394758,4632.441516551485,5.890791470874041,4.412952224353335,-3.6978576185549255,8.11080984290826,3.1317076740918224,3.5,0.8947736211690921,0.6,0.0002616308725652595,1.0003866494997498,0.00026152975221739496,198.01991783040992,0.0,2.0007907396546614e-05,56.702409561813106,0.013740822730545834,8.780013510699309e-05,0.00017383073745826642,0.0007001982318494888,0.09293728040505303,0.09293728040505303,0.09293728040505303,0.09294324586984574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488172.277144267,595.5115486577648,0.0,0.09293728040505303,0.09293728041010002,0.09293728041010002,0.3732583397017991,0.3732583397017991,0.5,9.97410487229991,0.01153129411000009,0.01153129411000009,-1.1368683772161603e-12,3.616821442165019e-05,0.03170435845316888,-1.1368683772161603e-12,27549.423066969488,20906.666934587636,0.7588785755609446,1.0362891037752942,0.6505961029047733,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449297433239099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.161814319,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.28079478713545,261.28079478713545,-11.869205212864529,245.9656373733925,276.5959522008735,123871.68446501675,124233.40021215743,-361.7157471406901,0.0,nan,276.5959522008735,3.445952200873535,270.46988923538566,-2.6801107646143123,264.34382626988963,-8.806173730110345,258.2177633043852,-14.93223669561479,252.09170033888603,-21.05829966111395,245.9656373733925,-27.18436262660748,1.0,1.0,26381.15544483698,26381.15544483698,275.71846896226776,2.5684689622677865,275.71846896226776,275.71846896226776,77821.38493415735,77830.0103193616,-8.625385204242775,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.71846896226776,2.5684689622677865,1.0,0.002,0.13022816009981164,0.00492029045361604,0.00020118740120287783,0.0017988125987382106,0.1005937006014389,0.1005937006014389,0.0,-5.891164292504136e-14,1.0,1.0000642527428578,0.03170435845430575,0.09293728041010002,0.0,5.964647203035975e-06,7.659567237098738,0.0,1600212.9905302466,266.71430613944693,3.616821555851857e-05,1.0,1284160.986621314,2599.532811830097,,,,,,,,,,,,,,,,,3.0,16549.39751899387,1551.9525742608278,0.3732583397017991,6.17534620354742,3.1317076740918224
136.0,-28.90681674221063,4.414789478558378,35.06453187387373,24.3687986972742,5.145424853975605,-25.501592582561194,-39.04995970716698,1.7402006944520854,-6.435831687032362,-6.435867127946343,40.138587256135516,43058.121637441924,25529.529495754028,25529.529495754028,68587.65113319595,77833.65637487636,77828.49444648778,25529.529495754028,103358.02394224181,103358.02394224181,103358.02394224181,130907.81269335483,126387.93120537023,4519.881487984603,0.0,91621.09290858764,56846.706190902674,38638.207464094405,27549.78875111303,66187.99621520743,20906.941332336286,1551.9694754366885,0.0,0.8788796802983786,2.735284627810565,0.0014947054983599872,1.0,1.0,-6.404845545446506,335238.6945185239,1560517.3948096517,4.6549441348078755,1560517.3948096517,4.6549441348078755,0.7588784625977081,0.0929377667167939,4.028046144702076,101325.0,128388.16753306928,1.2670926970941947,1.0,0.0,4.028046144702034,1.2835407296521633,1.2838764312172084,3.1382300940256624,0.0,16549.35912867632,0.0,0.0,22745.790295648203,2319.42511414685,19333.91763960842,1971.5109277488664,0.85,0.8499998192328119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4333.1395949461385,4632.441516551485,5.891693294517867,4.414789478558378,-3.697699992961455,8.112489471519833,3.1312850389979006,3.5,0.8946528682851145,0.6,0.00026152975221739496,1.0003836467421299,0.00026142945565843485,198.02296449895923,0.0,2.002384297512242e-05,56.747570991496936,0.013760846573520957,8.776788179895059e-05,0.00017376187041844438,0.0006999208322352366,0.09293776671213028,0.09293776671213028,0.09293776671213028,0.09294360327336787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488172.6645540654,595.5114351662821,0.0,0.09293776671213028,0.0929377667167939,0.0929377667167939,0.3732583747870887,0.3732583747870887,0.5,9.974279968212029,0.015478571201697378,0.015478571201697378,-9.885070539894514e-11,3.544091396179283e-05,0.031021582499818123,-9.885070539894514e-11,27549.78875111303,20906.941332336286,0.7588784625977081,1.0362551377169078,0.6505427585002013,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449520028435978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.20697574868,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.27870556328145,261.27870556328145,-11.871294436718529,245.96202973053133,276.5953813960276,123885.09353410735,124244.58333417939,-359.48980007201123,0.0,nan,276.5953813960276,3.445381396027642,270.4687110629301,-2.681288937069894,264.3420407298313,-8.80795927016868,258.2153703967365,-14.934629603263488,252.088700063632,-21.061299936367988,245.96202973053133,-27.18797026946865,1.0,1.0,26381.15544483698,26381.15544483698,275.7181564908778,2.5681564908778114,275.7181564908778,275.7181564908778,77819.85340015756,77828.49444648778,-8.64104633021634,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7181564908778,2.5681564908778114,1.0,0.002,0.1302223238805578,0.004920290143615721,0.000201178328208145,0.0017988216713410736,0.1005891641040725,0.1005891641040725,0.0,-4.5078133933951214e-13,1.0,1.0000628690539957,0.03102158259866883,0.0929377667167939,0.0,5.836218447221873e-06,7.4946467717959875,0.0,1600212.8280583874,266.7141683129676,3.544101281249823e-05,1.0,1284161.4548138701,2599.530915783845,,,,,,,,,,,,,,,,,3.0,16549.35912867632,1551.9694754366885,0.3732583747870887,6.17534620354742,3.1312850389979006
137.0,-28.910524789873993,4.416611322969457,35.06487041999602,24.367996514216088,5.145011067004888,-25.50497120415413,-39.053236053418345,1.7394574814078496,-6.4359939768323216,-6.436028086455825,40.138832182659954,43055.59086424738,25531.37867325838,25531.37867325838,68586.96953750576,77832.06923716304,77826.95293312214,25531.37867325838,103358.33160638053,103358.33160638053,103358.33160638053,130908.50544458252,126388.51725262463,4519.988191957897,0.0,91620.8370274032,56845.503052163935,38639.25997248808,27550.173838202005,66189.43381069008,20907.2273156366,1551.988050182477,0.0,0.8788778818807551,2.7352682465348663,0.0014947054983599872,1.0,1.0,-6.406251123498123,335236.5657529022,1560527.9860695992,4.655005287280746,1560527.9860695992,4.655005287280746,0.7588782357026702,0.09293836099427112,4.028046144702076,101325.0,128388.17076228271,1.2670927289640534,1.0,0.0,4.028046144704164,1.2835444068360644,1.2838799806210632,3.138221103414104,0.0,16549.321198659243,0.0,0.0,22745.726770759156,2319.418636410921,19333.870257521863,1971.5060961206798,0.85,0.8500001100152396,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4332.787396235896,4632.441516551485,5.892598998842808,4.416611322969457,-3.697564933713595,8.114176256683052,3.130860864390344,3.5,0.8945316755400983,0.6,0.00026142945565843485,1.000382582510242,0.00026132947557167045,198.0260027068871,0.0,1.986102193432703e-05,56.2861361618828,0.013780707595455284,8.773560848440929e-05,0.00017369384717402556,0.0006996468314678053,0.09293836097029917,0.09293836097029917,0.09293836097029917,0.0929439688465647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488173.0379144458,595.5113257654517,0.0,0.09293836097029917,0.09293836099427112,0.09293836099427112,0.3732588582862851,0.3732588582862851,0.5,9.974448200752137,0.018396132930035947,0.018396132930035947,1.2050804798491299e-11,3.410962352745628e-05,0.029776962957726028,1.2050804798491299e-11,27550.173838202005,20907.2273156366,0.7588782357026702,1.0362223332151914,0.6504903937899161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449740894986023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.74554091907,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.27662148604503,261.27662148604503,-11.873378513954947,245.95843378006316,276.59480919201974,123897.53852552598,124256.14274901607,-358.60422349007223,0.0,nan,276.59480919201974,3.444809192019761,270.4675341096318,-2.682465890368178,264.3402590272332,-8.809740972766804,258.21298394486126,-14.937016055138713,252.08570886246096,-21.064291137539016,245.95843378006316,-27.191566219936817,1.0,1.0,26381.15544483698,26381.15544483698,275.7178171937938,2.5678171937938146,275.7178171937938,275.7178171937938,77818.20107641854,77826.95293312214,-8.751856703602243,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7178171937938,2.5678171937938146,1.0,0.002,0.130216721786896,0.004920284495440494,0.00020116960704602294,0.0017988303910169425,0.10058480352301147,0.10058480352301147,0.0,-1.9370347340008642e-12,1.0,1.0000603467916849,0.029776962945675223,0.09293836099427112,0.0,5.602091638426767e-06,7.193993227708591,0.0,1600212.6360683616,266.71400602316766,3.410961147665148e-05,1.0,1284162.0044846102,2599.5286897767237,,,,,,,,,,,,,,,,,3.0,16549.321198659243,1551.988050182477,0.3732588582862851,6.17534620354742,3.130860864390344
138.0,-28.914220970783262,4.4184183583392445,35.065193265102046,24.36721724169331,5.144621557134402,-25.50833671800155,-39.05649521676821,1.7387373043977128,-6.436146308238619,-6.436178164128194,40.139056215853984,43053.04076875898,25533.15575644596,25533.15575644596,68586.19652520494,77830.47671708364,77825.3331921429,25533.15575644596,103358.48894858887,103358.48894858887,103358.48894858887,130908.98849733661,126388.8969521418,4520.09154519481,0.0,91620.58079639309,56844.28518225654,38640.328460151715,27550.49954874774,66190.82800889945,20907.470262246545,1552.0037233852051,0.0,0.8788762214688285,2.7352529861483057,0.0014947054983599872,1.0,1.0,-6.408492150066024,335234.5809001385,1560537.673893947,4.655061747221145,1560537.673893947,4.655061747221145,0.7588780822377813,0.09293899941570154,4.028046144702076,101325.0,128388.17254391771,1.2670927465474238,1.0,0.0,4.02804614470497,1.2835479758240655,1.2838834222062325,3.1382123773877506,0.0,16549.283353546314,0.0,0.0,22745.663159022613,2319.412149819012,19333.813211940804,1971.5002790902913,0.85,0.8499999791947848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4332.433861010319,4632.441516551485,5.89349002791047,4.4184183583392445,-3.6974263382652874,8.115844696604531,3.1304351032519504,3.5,0.8944100295005573,0.6,0.00026132947557167045,1.0003813694222397,0.0002612298504945156,198.02903127239628,0.0,1.979865693224014e-05,56.10939374596855,0.013800506252387525,8.770351530994395e-05,0.0001736259602617265,0.0006993733798524433,0.09293899943033347,0.09293899943033347,0.09293899943033347,0.09294421332325561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488173.367178855,595.5112296803294,0.0,0.09293899943033347,0.09293899941570154,0.09293899941570154,0.3732596746653336,0.3732596746653336,0.5,9.9746046223146,0.0203081228883093,0.0203081228883093,-2.2453150450019166e-11,3.1855889574217144e-05,0.027686014062169306,-2.2453150450019166e-11,27550.49954874774,20907.470262246545,0.7588780822377813,1.0361888283975451,0.65043816588864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449961148691828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.568798503155,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.27454490552265,261.27454490552265,-11.875455094477331,245.95484966653152,276.59424014449996,123910.23091706466,124267.54519464294,-357.31427757824895,0.0,nan,276.59424014449996,3.444240144499986,270.4663620489207,-2.6836379510792767,264.3384839533099,-8.811516046690087,258.21060585774285,-14.939394142257129,252.08272776213107,-21.067272237868906,245.95484966653152,-27.19515033346846,1.0,1.0,26381.15544483698,26381.15544483698,275.71747972734903,2.5674797273490526,275.71747972734903,275.71747972734903,77816.62399974812,77825.3331921429,-8.70919239478826,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.71747972734903,2.5674797273490526,1.0,0.002,0.13021151305021458,0.0049202791824823795,0.0002011614980806006,0.001798838504260696,0.1005807490403003,0.1005807490403003,0.0,2.3412964275659753e-12,1.0,1.0000561094497262,0.027686014084622457,0.09293899941570154,0.0,5.208740326411513e-06,6.68886908795093,0.0,1600212.4544217093,266.71385369176136,3.1855912027367594e-05,1.0,1284162.5169974887,2599.526614250651,,,,,,,,,,,,,,,,,3.0,16549.283353546314,1552.0037233852051,0.3732596746653336,6.17534620354742,3.1304351032519504
139.0,-28.917905996647644,4.420210846201625,35.065501254130545,24.366441217158012,5.144234256578764,-25.511691971303204,-39.05974522987378,1.7380202312650266,-6.436304477857789,-6.436333963451469,40.139273229951236,43050.501350209095,25534.90145622856,25534.90145622856,68585.40280643766,77828.88852446919,77823.77159508238,25534.90145622856,103358.67305131094,103358.67305131094,103358.67305131094,130909.51057374533,126389.3189935013,4520.191580244014,0.0,91620.3252794133,56843.07459955033,38641.38964429219,27550.837522434387,66192.22716672657,20907.720842473285,1552.0202811141933,0.0,0.8788745567663536,2.7352371444503123,0.0014947054983599872,1.0,1.0,-6.410826014250745,335232.5203861657,1560547.0582367894,4.655118353193009,1560547.0582367894,4.655118353193009,0.7588778680665633,0.0929396834997747,4.028046144702076,101325.0,128388.16931470427,1.267092714677565,1.0,0.0,4.028046144700693,1.283551529605357,1.2838868490357027,3.1382036885893827,0.0,16549.245622562437,0.0,0.0,22745.599724550764,2319.4056813030716,19333.762046124793,1971.4950616290778,0.85,0.8500001002504516,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4332.079118218958,4632.441516551485,5.894375601045507,4.420210846201625,-3.6972964786774245,8.11750732487905,3.130007911126785,3.5,0.8942879746076529,0.6,0.0002612298504945156,1.0003802296764044,0.0002611305609058431,198.03205077789943,0.0,1.972865751941176e-05,55.91101541001292,0.013820234909906937,8.767152304251487e-05,0.00017355832745200074,0.000699100951773972,0.0929396835062307,0.0929396835062307,0.0929396835062307,0.09294449055180752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488173.7213621458,595.5111251452993,0.0,0.0929396835062307,0.0929396834997747,0.0929396834997747,0.3732607115940824,0.3732607115940824,0.5,9.974748835246805,0.02140418736172478,0.02140418736172478,-2.9558577807620168e-12,2.9485593699973833e-05,0.02550794920074395,-2.9558577807620168e-12,27550.837522434387,20907.720842473285,0.7588778680665633,1.036154934531559,0.6503860527577121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450180703874789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.3704201672,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.27247567360615,261.27247567360615,-11.877524326393825,245.95127718462084,276.5936741625775,123922.87797479784,124278.92778890618,-356.0498141083531,0.0,nan,276.5936741625775,3.4436741625775085,270.4651947669985,-2.684805233001498,264.33671537139804,-8.813284628601934,258.2082359758274,-14.941764024172585,252.07975658021496,-21.070243419785015,245.95127718462084,-27.198722815379142,1.0,1.0,26381.15544483698,26381.15544483698,275.71714326595696,2.567143265956986,275.71714326595696,275.71714326595696,77815.05492948671,77823.77159508238,-8.716665595668019,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.71714326595696,2.567143265956986,1.0,0.002,0.13020671405447928,0.004920271079843996,0.0002011540197551453,0.0017988459810133585,0.10057700987757265,0.10057700987757265,0.0,7.685037502203063e-13,1.0,1.0000516955306982,0.02550794920369981,0.0929396834997747,0.0,4.798996924469475e-06,6.162694522903806,0.0,1600212.2657696977,266.7136955221422,2.9485596655831614e-05,1.0,1284163.0490490647,2599.524459601139,,,,,,,,,,,,,,,,,3.0,16549.245622562437,1552.0202811141933,0.3732607115940824,6.17534620354742,3.130007911126785
140.0,-28.92157881480328,4.421988624949925,35.065794811900595,24.365584062784933,5.143754281824574,-25.51504550514173,-39.06299859574062,1.7372209725732217,-6.436490725135059,-6.436517084938422,40.13947279211443,43048.029565769175,25536.666552765095,25536.666552765095,68584.69611853427,77827.34700172655,77822.04751457166,25536.666552765095,103358.71406733675,103358.71406733675,103358.71406733675,130909.87254726859,126389.58734460418,4520.285202664414,0.0,91620.07397287927,56841.88887237883,38642.42788944493,27551.158479931833,66193.58636937676,20907.95668201026,1552.0368411489853,0.0,0.8788728106864434,2.735218529236154,0.0014947054983599872,1.0,1.0,-6.413849395593786,335230.09853696456,1560555.6879426343,4.655177726443193,1560555.6879426343,4.655177726443193,0.7588775875700305,0.09294038494483066,4.028046144702076,101325.0,128388.17744341394,1.267092794901692,1.0,0.0,4.028046144700357,1.283555466469434,1.2838906594779305,3.1381940632310013,0.0,16549.207991845262,0.0,0.0,22745.537335361314,2319.3993193762717,19333.703633526617,1971.4891052017374,0.85,0.8499998636422409,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4331.723212687086,4632.441516551485,5.895267379497226,4.421988624949925,-3.6971915209554833,8.119180145905409,3.129579342229169,3.5,0.8941655263511912,0.6,0.0002611305609058431,1.000378981186893,0.0002610316348270597,198.03506036009108,0.0,1.9662520865714654e-05,55.72358413343533,0.013839897430772652,8.763950857361044e-05,0.00017349105233223263,0.0006988299644871557,0.09294038492174687,0.09294038492174687,0.09294038492174687,0.09294466505316479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488174.06738621666,595.5110224064629,0.0,0.09294038492174687,0.09294038494483066,0.09294038494483066,0.37326187750152695,0.37326187750152695,0.5,9.974877235611814,0.021722837912818704,0.021722837912818704,-1.261923898709938e-11,2.6359803371178714e-05,0.022667689344643804,-1.261923898709938e-11,27551.158479931833,20907.95668201026,0.7588775875700305,1.0361229823054838,0.6503353561408565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450399602751978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.18298889062,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.270405139062,261.270405139062,-11.87959486093797,245.94771548562042,276.5930947924855,123934.39860513774,124290.67256384771,-356.27395870997367,0.0,nan,276.5930947924855,3.4430947924855104,270.4640189311362,-2.685981068863782,264.33494306973756,-8.815056930262415,258.2058672083934,-14.944132791606592,252.07679134699933,-21.07320865300065,245.94771548562042,-27.202284514379556,1.0,1.0,26381.15544483698,26381.15544483698,275.71676068459675,2.5667606845967725,275.71676068459675,275.71676068459675,77813.36088754343,77822.04751457166,-8.686627028233488,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.71676068459675,2.5667606845967725,1.0,0.002,0.13020244938945177,0.00492025574015883,0.0002011473556117763,0.0017988526426218232,0.10057367780588815,0.10057367780588815,0.0,-1.7664003940098816e-12,1.0,1.000045939605386,0.022667689357263043,0.09294038494483066,0.0,4.264664034813677e-06,5.476526637048328,0.0,1600212.0431493912,266.7135092748649,2.63598159904177e-05,1.0,1284163.674404799,2599.5219271010374,,,,,,,,,,,,,,,,,3.0,16549.207991845262,1552.0368411489853,0.37326187750152695,6.17534620354742,3.129579342229169
141.0,-28.92524013700712,4.4237530830866945,35.066074568063975,24.364893009793036,5.143459310187049,-25.51837019228115,-39.06621742118148,1.736589365490634,-6.436623819770432,-6.436647245584111,40.13966166177993,43045.46432650486,25538.265024418604,25538.265024418604,68583.72935092346,77825.72903923571,77820.50541886584,25538.265024418604,103358.77044328445,103358.77044328445,103358.77044328445,130910.19307984969,126389.82279871007,4520.370281139625,0.0,91619.8164899787,56840.68017406997,38643.48479545414,27551.422636565243,66194.90743201939,20908.154058651355,1552.0495875547786,0.0,0.8788713911947375,2.735205307283749,0.0014947054983599872,1.0,1.0,-6.416613538858542,335228.3771228619,1560563.8553045762,4.655225994584063,1560563.8553045762,4.655225994584063,0.7588774755646489,0.09294105192955653,4.028046144702076,101325.0,128388.17109633927,1.2670927322609353,1.0,0.0,4.028046144701264,1.2835586197717381,1.2838936866196695,3.1381863536691483,0.0,16549.17048285499,0.0,0.0,22745.473412831303,2319.392801092249,19333.656454077067,1971.4842942367748,0.85,0.8500001781967949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4331.366083597501,4632.441516551485,5.896122500734758,4.4237530830866945,-3.6970511202088634,8.120804203295558,3.1291493235619083,3.5,0.894042663874831,0.6,0.0002610316348270597,1.0003778060463233,0.0002609330527420481,198.03806060143637,0.0,1.9590831983057657e-05,55.5204178399854,0.01385948826275571,8.760784462982607e-05,0.00017342379019723362,0.0006985590295035886,0.09294105191184025,0.09294105191184025,0.09294105191184025,0.09294482896638012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488174.43447004346,595.5109122923708,0.0,0.09294105191184025,0.09294105192955653,0.09294105192955653,0.37326308456451984,0.37326308456451984,0.5,9.97499054320992,0.02143188785083794,0.02143188785083794,-1.318767317570746e-11,2.3425813651556382e-05,0.020033706725541833,-1.318767317570746e-11,27551.422636565243,20908.154058651355,0.7588774755646489,1.0360876993650505,0.6502836244723438,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450617782733253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.979822597175,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.26835140225285,261.26835140225285,-11.88164859774713,245.9441662764853,276.5925365280054,123948.10864100342,124301.4922340777,-353.38359307427964,0.0,nan,276.5925365280054,3.442536528005405,270.46286247771513,-2.687137522284843,264.333188427391,-8.81681157260897,258.2035143771252,-14.946485622874775,252.07384032679522,-21.076159673204756,245.9441662764853,-27.205833723514672,1.0,1.0,26381.15544483698,26381.15544483698,275.71645211800535,2.5664521180053725,275.71645211800535,275.71645211800535,77811.99555915837,77820.50541886584,-8.509859707468422,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.71645211800535,2.5664521180053725,1.0,0.002,0.13019868025353334,0.004920247958985149,0.000201141478910791,0.001798858519080226,0.10057073945539549,0.10057073945539549,0.0,-2.0089828238478713e-12,1.0,1.0000406016674475,0.020033706738729506,0.09294105192955653,0.0,3.7691337510354456e-06,4.84018632241485,0.0,1600211.8830594765,266.71337618022955,2.3425826839229558e-05,1.0,1284164.1189000437,2599.520127032941,,,,,,,,,,,,,,,,,3.0,16549.17048285499,1552.0495875547786,0.37326308456451984,6.17534620354742,3.1291493235619083
142.0,-28.928889759433698,4.425503790945576,35.06634204259123,24.364138079714053,5.143091127468725,-25.521691670722035,-39.069431846123166,1.735893038885858,-6.436794747445163,-6.43681653712275,40.13986678841981,43042.93214757682,25539.915057622846,25539.915057622846,68582.84720519967,77824.14898100376,77819.22253871533,25539.915057622846,103359.13759633817,103359.13759633817,103359.13759633817,130910.95656529008,126390.5028240604,4520.453741229679,0.0,91619.56253812485,56839.470105861416,38644.547146959376,27551.8189689519,66196.36611591128,20908.443649190507,1552.069668535986,0.0,0.8788696986691925,2.73518808144905,0.0014947054983599872,1.0,1.0,-6.418238582426341,335226.1382014577,1560572.7257101366,4.655283547049347,1560572.7257101366,4.655283547049347,0.7588770698861008,0.0929417557329933,4.028046144702076,101325.0,128388.17014984571,1.2670927229197702,1.0,0.0,4.0280461447024605,1.2835620745825598,1.2838970157895397,3.138177906987535,0.0,16549.133081739677,0.0,0.0,22745.410366916552,2319.3863721981056,19333.597952162778,1971.4783287017258,0.85,0.8499999622026476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4331.00805828111,4632.441516551485,5.896990888481311,4.425503790945576,-3.696944054229082,8.122447845174658,3.1287182494747507,3.5,0.8939194998499288,0.6,0.0002609330527420481,1.0003766097640716,0.0002608348198021008,198.04105133416795,0.0,1.952300492573607e-05,55.328195959536025,0.013879011267681445,8.757623452559167e-05,0.00017335681821645645,0.000698289263274616,0.0929417557181107,0.0929417557181107,0.0929417557181107,0.09294526716900514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488174.9185898936,595.5107649106262,0.0,0.0929417557181107,0.0929417557329933,0.0929417557329933,0.37326426526000384,0.37326426526000384,0.5,9.9750958833755,0.020922068106756342,0.020922068106756342,5.5138116294983774e-12,2.1789677589367784e-05,0.018577954696411325,5.5138116294983774e-12,27551.8189689519,20908.443649190507,0.7588770698861008,1.036051542241905,0.6502310424745629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450835286039585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.78760071672,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.26630581712215,261.26630581712215,-11.883694182877832,245.94062864165568,276.59198299257804,123960.76545656884,124312.74640164597,-351.98094507714814,0.0,nan,276.59198299257804,3.441982992578062,270.4617121223983,-2.688287877601681,264.3314412521953,-8.818558747804673,258.20117038205734,-14.948829617942636,252.07089951184835,-21.079100488151624,245.94062864165568,-27.2093713583443,1.0,1.0,26381.15544483698,26381.15544483698,275.7161344093187,2.5661344093187495,275.7161344093187,275.7161344093187,77810.4348480412,77819.22253871533,-8.787690674129408,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7161344093187,2.5661344093187495,1.0,0.002,0.1301951849808444,0.004920231894898507,0.0002011360091154633,0.001798863989224579,0.10056800455773166,0.10056800455773166,0.0,-1.6599577615239447e-12,1.0,1.0000376514366995,0.018577954690897514,0.0929417557329933,0.0,3.4952708765854637e-06,4.488503466253206,0.0,1600211.6805141377,266.7132052525548,2.1789672075556155e-05,1.0,1284164.6970257233,2599.5177858056545,,,,,,,,,,,,,,,,,3.0,16549.133081739677,1552.069668535986,0.37326426526000384,6.17534620354742,3.1287182494747507
143.0,-28.932527774850207,4.427240985920575,35.06659727658627,24.363338655699067,5.142671494798321,-25.52500784789209,-39.07264539794994,1.7351515680286453,-6.436971808187252,-6.43699111291115,40.1400485391011,43040.447059801925,25541.536604056997,25541.536604056997,68581.98366385892,77822.59718413255,77817.74142351754,25541.536604056997,103359.27802757453,103359.27802757453,103359.27802757453,130911.42462941555,126390.89547302024,4520.529156395308,0.0,91619.31132490096,56838.28163834979,38645.58854061241,27552.146601841014,66197.73514245343,20908.68276813614,1552.0867392555795,0.0,0.8788680662662527,2.7351703286200983,0.0014947054983599872,1.0,1.0,-6.420606753134734,335223.829406744,1560580.5852865179,4.655339055246537,1560580.5852865179,4.655339055246537,0.758876724572126,0.09294241218008045,4.028046144702076,101325.0,128388.17053957838,1.2670927267661325,1.0,0.0,4.0280461447030955,1.2835657394900195,1.2839005555583443,3.1381689466894627,0.0,16549.095792965833,0.0,0.0,22745.348000892216,2319.3800126334904,19333.544399304552,1971.4728678299473,0.85,0.8499999383850345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4330.649010488258,4632.441516551485,5.897854234365054,4.427240985920575,-3.696845028398632,8.124086014319207,3.128285968150658,3.5,0.8937959909001879,0.6,0.0002608348198021008,1.0003754229509665,0.00026073693317322296,198.04403263355962,0.0,1.945415470281031e-05,55.13307442776441,0.013898465422384255,8.754464354404305e-05,0.00017329017625805778,0.0006980208263910128,0.09294241217601344,0.09294241217601344,0.09294241217601344,0.09294551353710208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488175.3489630238,595.5106338614917,0.0,0.09294241217601344,0.09294241218008045,0.09294241218008045,0.37326539399499026,0.37326539399499026,0.5,9.975188924010148,0.02007739111547835,0.02007739111547835,1.3699263945454732e-11,1.9304723878121877e-05,0.01638435977639574,1.3699263945454732e-11,27552.146601841014,20908.68276813614,0.758876724572126,1.0360170709205494,0.6501800547583924,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451052100503843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.592479184954,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.2642632794693,261.2642632794693,-11.885736720530701,245.93710201382754,276.5914245450967,123972.75339525777,124324.20996668773,-351.45657142996293,0.0,nan,276.5914245450967,3.4414245450967087,270.46056003886497,-2.689439961135008,264.3296955325664,-8.820304467433573,258.1988310263648,-14.951168973635163,252.06796652009504,-21.082033479904936,245.93710201382754,-27.212897986172436,1.0,1.0,26381.15544483698,26381.15544483698,275.7157884824549,2.565788482454934,275.7157884824549,275.7157884824549,77808.81603876539,77817.74142351754,-8.925384752146783,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7157884824549,2.565788482454934,1.0,0.002,0.1301921023964944,0.004920213127863697,0.00020113117469257023,0.0017988688252322219,0.10056558734628511,0.10056558734628511,0.0,-7.520806893923648e-14,1.0,1.0000332058885346,0.016384359762696477,0.09294241218008045,0.0,3.0825836950553415e-06,3.9585469945632563,0.0,1600211.4695698787,266.7130281918127,1.930471017885793e-05,1.0,1284165.2931964232,2599.5153715049087,,,,,,,,,,,,,,,,,3.0,16549.095792965833,1552.0867392555795,0.37326539399499026,6.17534620354742,3.128285968150658
144.0,-28.936154371585467,4.428965344349703,35.066840701137664,24.36259933691474,5.142317820604324,-25.5283071523314,-39.075841243006266,1.7344706013898288,-6.437130931579759,-6.43714775024524,40.14021824878771,43037.938344946175,25543.07698888347,25543.07698888347,68581.01533382965,77821.02156133602,77816.29109659044,25543.07698888347,103359.36808547392,103359.36808547392,103359.36808547392,130911.8034165276,126391.20697238922,4520.59644413839,0.0,91619.05837787192,56837.091696830736,38646.62964560131,27552.43533105369,66199.064976655,20908.894307310748,1552.101658725385,0.0,0.8788665764162247,2.7351544034596884,0.0014947054983599872,1.0,1.0,-6.4229374702717905,335221.7578616921,1560587.9241934202,4.655389716192877,1560587.9241934202,4.655389716192877,0.7588764497977002,0.09294301743751207,4.028046144702076,101325.0,128388.16291195355,1.2670926514873284,1.0,0.0,4.028046144701998,1.2835691211792493,1.2839038124788869,3.138160678874389,0.0,16549.05861506501,0.0,0.0,22745.28520443459,2319.373609176894,19333.49295028496,1971.4676214900053,0.85,0.8500000231483383,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4330.2889804991355,4632.441516551485,5.89870031859611,4.428965344349703,-3.696736482708203,8.125701827057906,3.127852528286358,3.5,0.8936721509389595,0.6,0.00026073693317322296,1.0003742554721322,0.00026063938745621426,198.04700465320983,0.0,1.938586272387529e-05,54.93953495946258,0.01391785128510813,8.751323707488198e-05,0.000173223696098341,0.0006977530412399665,0.09294301743512025,0.09294301743512025,0.09294301743512025,0.09294570824900816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488175.7804897579,595.5105018453856,0.0,0.09294301743512025,0.09294301743751207,0.09294301743751207,0.3732664328495562,0.3732664328495562,0.5,9.975269647907151,0.018960366973942655,0.018960366973942655,1.3699263945454732e-11,1.6818665471873828e-05,0.014210279973440265,1.3699263945454732e-11,27552.43533105369,20908.894307310748,0.7588764497977002,1.035981631432629,0.650129097142436,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445126823157824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.39893971665,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.2622302694773,261.2622302694773,-11.887769730522677,245.93358696368085,276.5908735752601,123985.49756224919,124335.31472048721,-349.81715823800505,0.0,nan,276.5908735752601,3.4408735752601274,270.4594162529668,-2.6905837470332017,264.3279589306065,-8.822041069393492,258.19650160834004,-14.953498391659934,252.06504428600962,-21.084955713990354,245.93358696368085,-27.216413036319125,1.0,1.0,26381.15544483698,26381.15544483698,275.71546405595825,2.565464055958273,275.71546405595825,275.71546405595825,77807.3350339078,77816.29109659044,-8.956062682642369,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.71546405595825,2.565464055958273,1.0,0.002,0.1301894288340358,0.004920195894920042,0.0002011269795812327,0.0017988730201585527,0.10056348979061636,0.10056348979061636,0.0,-2.60214592928687e-13,1.0,1.000028799858756,0.014210279959741001,0.09294301743751207,0.0,2.6735623761162354e-06,3.433297442722101,0.0,1600211.2796333057,266.7128690684202,1.6818651772609883e-05,1.0,1284165.8281074027,2599.513205289174,,,,,,,,,,,,,,,,,3.0,16549.05861506501,1552.101658725385,0.3732664328495562,6.17534620354742,3.127852528286358
145.0,-28.939770070932017,4.430676720747368,35.06707309097125,24.361815174948447,5.1419123992781435,-25.531601823915388,-39.07903247801585,1.7337441522302832,-6.437313276083501,-6.437328030668226,40.14038669510885,43035.458324808336,25544.634831851818,25544.634831851818,68580.09315666015,77819.474011508,77814.8861396941,25544.634831851818,103359.52097154592,103359.52097154592,103359.52097154592,130912.28471984676,126391.62648419698,4520.658235649784,0.0,91618.80814724816,56835.9052579437,38647.669877004955,27552.763748300844,66200.4336253058,20909.132431187933,1552.1191379399816,0.0,0.8788649636431044,2.735136064020197,0.0014947054983599872,1.0,1.0,-6.424907591572946,335219.37364624394,1560595.2084917747,4.6554445571474234,1560595.2084917747,4.6554445571474234,0.7588760467805115,0.09294360143192634,4.028046144702076,101325.0,128388.17026119788,1.2670927240187306,1.0,0.0,4.028046144702386,1.2835727145631204,1.2839072815861956,3.138151893539643,0.0,16549.02154465125,0.0,0.0,22745.223082349894,2319.3672744871997,19333.437803056688,1971.4619980377283,0.85,0.8499999201177005,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4329.9281189284775,4632.441516551485,5.899551708533518,4.430676720747368,-3.6966494604906774,8.127326181238045,3.127418111389013,3.5,0.8935480318254323,0.6,0.00026063938745621426,1.0003731416990551,0.000260542168308856,198.04996781961185,0.0,1.931863707032285e-05,54.749017457294954,0.013937169922178453,8.748188630050567e-05,0.00017315750115570858,0.0006974864049564971,0.09294360143631421,0.09294360143631421,0.09294360143631421,0.0929459611928486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488176.2537860521,595.5103561813924,0.0,0.09294360143631421,0.09294360143192634,0.09294360143192634,0.37326735130163413,0.37326735130163413,0.5,9.975340441471715,0.01771728998915023,0.01771728998915023,-2.745537130977027e-11,1.4754584753973177e-05,0.012420439095308211,-2.745537130977027e-11,27552.763748300844,20909.132431187933,0.7588760467805115,1.0359462831440533,0.6500781938739082,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445148369039327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.208422214484,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.2602013412374,261.2602013412374,-11.889798658762572,245.9300827980252,276.59031988444053,123997.5449566427,124346.6597728319,-349.1148161892303,0.0,nan,276.59031988444053,3.440319884440555,270.45827246717727,-2.6917275328227106,264.3262250498506,-8.823774950149357,258.19417763260896,-14.955822367391022,252.06213021532196,-21.08786978467802,245.9300827980252,-27.219917201974766,1.0,1.0,26381.15544483698,26381.15544483698,275.7151212352578,2.565121235257834,275.7151212352578,275.7151212352578,77805.75961643709,77814.8861396941,-9.126523257014924,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7151212352578,2.565121235257834,1.0,0.002,0.13018709200713613,0.004920172935264049,0.00020112329491078058,0.0017988767055391302,0.10056164745539029,0.10056164745539029,0.0,4.499109418354408e-13,1.0,1.000025172497451,0.012420439122763582,0.09294360143192634,0.0,2.3368279660367725e-06,3.0008760588202774,0.0,1600211.0631019725,266.7126867239165,1.4754612209344486e-05,1.0,1284166.4437582546,2599.5107121064134,,,,,,,,,,,,,,,,,3.0,16549.02154465125,1552.1191379399816,0.37326735130163413,6.17534620354742,3.127418111389013
146.0,-28.94337434450957,4.432375434166684,35.067294633563,24.361024621780984,5.141498374973885,-25.53488707254911,-39.08221843941135,1.733011103035755,-6.437495785790986,-6.437508106459239,40.1405384825802,43033.00641224155,25546.154389512685,25546.154389512685,68579.16080175423,77817.93556162456,77813.38090809427,25546.154389512685,103359.53529760696,103359.53529760696,103359.53529760696,130912.5797715453,126391.86812747977,4520.711644065516,0.0,91618.55891472296,56834.73866632412,38648.689164887604,27553.044473938342,66201.73363882594,20909.3356387994,1552.1344571756629,0.0,0.8788634151592054,2.735117750450411,0.0014947054983599872,1.0,1.0,-6.42718106452611,335216.9921514756,1560601.7724178566,4.655497212124206,1560601.7724178566,4.655497212124206,0.7588756900739937,0.09294412485376277,4.028046144702076,101325.0,128388.17053957838,1.2670927267661325,1.0,0.0,4.028046144703397,1.2835763381114573,1.2839107812843273,3.1381430345066916,0.0,16548.984571661953,0.0,0.0,22745.16120805247,2319.3609650647745,19333.384808242223,1971.456594070577,0.85,0.84999990245827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4329.566371403781,4632.441516551485,5.9003956050291055,4.432375434166684,-3.6965660795804642,8.128941513747149,3.1269826521762245,3.5,0.8934236149074927,0.6,0.000260542168308856,1.0003719732866319,0.00026044528961848885,198.05292169903598,0.0,1.9254249005752655e-05,54.566541682303026,0.013956424171184206,8.745059768844747e-05,0.00017309157062040854,0.0006972208337179637,0.09294412484877965,0.09294412484877965,0.09294412484877965,0.09294609245377533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488176.70325038885,595.5102174501628,0.0,0.09294412484877965,0.09294412485376277,0.09294412485376277,0.3732681343846164,0.3732681343846164,0.5,9.975399468541944,0.016304069472880656,0.016304069472880656,1.5518253349000588e-11,1.2320668247411959e-05,0.010327041933123837,1.5518253349000588e-11,27553.044473938342,20909.3356387994,0.7588756900739937,1.0359118565670609,0.6500283912052053,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451698507863324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.02594643949,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.2581760092346,261.2581760092346,-11.891823990765374,245.92658943319714,276.58976258526377,124009.47760754384,124357.97362448674,-348.4960169429013,0.0,nan,276.58976258526377,3.439762585263793,270.45712795487213,-2.6928720451278423,264.3244933244253,-8.825506675574672,258.19185869403117,-14.958141305968809,252.05922406361813,-21.090775936381846,245.92658943319714,-27.22341056680284,1.0,1.0,26381.15544483698,26381.15544483698,275.71476701835087,2.564767018350892,275.71476701835087,275.71476701835087,77804.20206489757,77813.38090809427,-9.178843196699745,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.71476701835087,2.564767018350892,1.0,0.002,0.13018514903020983,0.004920148344180813,0.0002011202187780617,0.0017988797807138941,0.10056010938903084,0.10056010938903084,0.0,-5.080441276006376e-13,1.0,1.0000209299150906,0.010327041917605584,0.09294412485376277,0.0,1.9429765204102225e-06,2.495106443356594,0.0,1600210.8458471845,266.712504214209,1.232065272915861e-05,1.0,1284167.0587093865,2599.5082217607346,,,,,,,,,,,,,,,,,3.0,16548.984571661953,1552.1344571756629,0.3732681343846164,6.17534620354742,3.1269826521762245
147.0,-28.94696774663291,4.434061802067243,35.067505806243084,24.36024978468197,5.141100564991986,-25.53816091546207,-39.085391304083146,1.732293733876241,-6.43767746075963,-6.43768752741351,40.14068234961077,43030.54752748673,25547.63585216995,25547.63585216995,68578.18337965668,77816.39508082622,77811.89580800215,25547.63585216995,103359.5316601721,103359.5316601721,103359.5316601721,130912.84580234376,126392.08821292722,4520.757589416531,0.0,91618.30982278903,56833.56744811992,38649.71374963235,27553.314142171657,66203.027891804,20909.5303795724,1552.14934028682,0.0,0.8788619002454885,2.7350995012908457,0.0014947054983599872,1.0,1.0,-6.42928285293732,335214.61932908674,1560607.993849726,4.655548725688621,1560607.993849726,4.655548725688621,0.7588753306292606,0.09294459601916726,4.028046144702076,101325.0,128388.17671962471,1.2670927877584477,1.0,0.0,4.028046144704175,1.2835798877579392,1.2839142074976775,3.1381343562012054,0.0,16548.947707045587,0.0,0.0,22745.09936865814,2319.3546592014745,19333.33403838011,1971.4514169854244,0.85,0.8499999813155661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4329.20379976293,4632.441516551485,5.901231966388127,4.434061802067243,-3.6964858869032713,8.130547688970514,3.126546225258964,3.5,0.8932989215025612,0.6,0.00026044528961848885,1.0003708619923475,0.0002603487361674886,198.0558667450657,0.0,1.9187107677590664e-05,54.37626315829194,0.013975611278861797,8.741944797520025e-05,0.00017302584164328858,0.0006969560743650805,0.09294459601742114,0.09294459601742114,0.09294459601742114,0.0929462033243928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488177.16652232216,595.5100738386576,0.0,0.09294459601742114,0.09294459601916726,0.09294459601916726,0.37326876266850734,0.37326876266850734,0.5,9.975447687437983,0.01478877930139788,0.01478877930139788,-1.9895196601282805e-11,1.0066653885587584e-05,0.008404674476196305,-1.9895196601282805e-11,27553.314142171657,20909.5303795724,0.7588753306292606,1.0358768407350554,0.6499785417339492,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445191265254022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.83566791548,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.2561560819524,261.2561560819524,-11.893843918047594,245.92310693060722,276.5892052332921,124021.58531592523,124369.15135072859,-347.56603480337424,0.0,nan,276.5892052332921,3.439205233292114,270.4559855727704,-2.694014427229604,264.32276591220773,-8.827234087792249,258.1895462516867,-14.960453748313284,252.05632659115025,-21.093673408849725,245.92310693060722,-27.22689306939276,1.0,1.0,26381.15544483698,26381.15544483698,275.7144157853064,2.564415785306437,275.7144157853064,275.7144157853064,77802.68996240478,77811.89580800215,-9.205845597374719,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7144157853064,2.564415785306437,1.0,0.002,0.13018356773079331,0.004920122347740103,0.00020111770166597929,0.0017988822981704284,0.10055885083298964,0.10055885083298964,0.0,-1.635922300402548e-13,1.0,1.0000170339207297,0.008404674496091502,0.09294459601916726,0.0,1.5812993441452333e-06,2.0306534965951637,0.0,1600210.629827288,266.71232253924035,1.0066673780784186e-05,1.0,1284167.6714239249,2599.5057404759355,,,,,,,,,,,,,,,,,4.0,16548.947707045587,1552.14934028682,0.37326876266850734,6.17534620354742,3.126546225258964
