time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
148.0,-28.950548012255204,4.4357360086612605,35.067707168695016,24.359473829995864,5.140699826032324,-25.541423228425124,-39.08855103710664,1.7315750421984548,-6.437864541284341,-6.437872700014111,40.14082162695608,43028.09148460978,25549.095208750827,25549.095208750827,68577.1866933606,77814.8618738376,77810.45254583891,25549.095208750827,103359.54775458973,103359.54775458973,103359.54775458973,130913.13844586427,126392.34128150874,4520.797164355534,0.0,91618.06150811704,56832.391882137315,38650.74402886636,27553.590691274538,66204.33472014089,20909.72923172059,1552.1647835686533,0.0,0.8788603716628366,2.735080661666837,0.0014947054983599872,1.0,1.0,-6.4310833233856215,335212.1704559934,1560614.0168216128,4.655600704171002,1560614.0168216128,4.655600704171002,0.7588749308939298,0.0929450204949884,4.028046144702076,101325.0,128388.17610718767,1.267092781714164,1.0,0.0,4.028046144702518,1.283583442927669,1.2839176396525194,3.138125664440391,0.0,16548.91094007823,0.0,0.0,22745.037722226327,2319.3483730148755,19333.28011604467,1971.4459184374552,0.85,0.8499999143616409,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4328.840465899692,4632.441516551485,5.902064400389213,4.4357360086612605,-3.6964135908760083,8.132149599537268,3.126108905299244,3.5,0.8931739729426411,0.6,0.0002603487361674886,1.000369516780579,0.00026025256847624783,198.05880110057913,0.0,1.9122977425081025e-05,54.194518022679624,0.013994734256286879,8.73884373733776e-05,0.000172960298794111,0.000696692064744138,0.09294502049516908,0.09294502049516908,0.09294502049516908,0.0929463262148175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488177.65121954435,595.5099230328593,0.0,0.09294502049516908,0.0929450204949884,0.0929450204949884,0.37326922433965604,0.37326922433965604,0.5,9.975486859077607,0.01325555678516821,0.01325555678516821,-3.0524915928253904e-11,8.158729770002537e-06,0.006789376628489663,-3.0524915928253904e-11,27553.590691274538,20909.72923172059,0.7588749308939298,1.0358413385354637,0.6499286136851646,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452126157302463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.65392277987,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.2541415046683,261.2541415046683,-11.895858495331652,245.91963555770826,276.58864745162373,124033.62978412952,124380.27525225324,-346.64546812370924,0.0,nan,276.58864745162373,3.4386474516237513,270.4548450728528,-2.6951549271472004,264.32104269404743,-8.828957305952542,258.1872403152807,-14.962759684719288,252.05343793649718,-21.0965620635028,245.91963555770826,-27.230364442291716,1.0,1.0,26381.15544483698,26381.15544483698,275.7140636408699,2.564063640869904,275.7140636408699,275.7140636408699,77801.17712387562,77810.45254583891,-9.275421963291592,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7140636408699,2.564063640869904,1.0,0.002,0.13018229033805784,0.004920094019250278,0.00020111565167583702,0.0017988843483449438,0.1005578258379185,0.1005578258379185,0.0,2.0780686199595166e-14,1.0,1.000013760230008,0.006789376659014579,0.0929450204949884,0.0,1.2773927213082681e-06,1.6403872441825087,0.0,1600210.4079708178,266.71213545871564,8.158760294918466e-06,1.0,1284168.303779336,2599.5031796558687,,,,,,,,,,,,,,,,,4.0,16548.91094007823,1552.1647835686533,0.37326922433965604,6.17534620354742,3.126108905299244
149.0,-28.95411917060727,4.437398293162387,35.06789915657199,24.35869804993274,5.140298034086767,-25.54467745013725,-39.091701864358015,1.7308563136090638,-6.438054028479371,-6.438060476345053,40.140953855092086,43025.6384351645,25550.525859911635,25550.525859911635,68576.16429507613,77813.33384235251,77809.02140666674,25550.525859911635,103359.54726657837,103359.54726657837,103359.54726657837,130913.40693087329,126392.57643418269,4520.8304966905935,0.0,91617.81426436146,56831.216447625826,38651.775351928474,27553.85966429492,66205.63501622339,20909.921994780954,1552.180020638274,0.0,0.8788588557451995,2.7350615542693286,0.0014947054983599872,1.0,1.0,-6.432710484483948,335209.6871637916,1560619.73497059,4.655652252102229,1560619.73497059,4.655652252102229,0.7588745188347108,0.09294539245917272,4.028046144702076,101325.0,128388.17560610283,1.2670927767688411,1.0,0.0,4.028046144700802,1.2835869974926055,1.2839210716969063,3.138116974206324,0.0,16548.87431649871,0.0,0.0,22744.976341659494,2319.3421139389593,19333.230738119775,1971.4408832903976,0.85,0.850000037270173,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4328.476398762357,4632.441516551485,5.902891342371025,4.437398293162387,-3.6963467599704467,8.133745053132834,3.1256707272918844,3.5,0.8930487792262527,0.6,0.00026025256847624783,1.0003685874010224,0.0002601566780024443,198.06172806720127,0.0,1.904685763175753e-05,53.97879452840084,0.014013781113918636,8.735752429943637e-05,0.00017289504417681146,0.0006964292161345005,0.09294539245956229,0.09294539245956229,0.09294539245956229,0.09294642898287278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488178.14076352585,595.5097703041544,0.0,0.09294539245956229,0.09294539245917272,0.09294539245917272,0.37326951690464855,0.37326951690464855,0.5,9.975517954926525,0.011742038541910915,0.011742038541910915,-1.261923898709938e-11,6.447865700920374e-06,0.005349991861123726,-1.261923898709938e-11,27553.85966429492,20909.921994780954,0.7588745188347108,1.035805551570827,0.6498787969426056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452338887510847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.43819928559,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.2521320368615,261.2521320368615,-11.89786796313848,245.9161748544209,276.58808921929864,124045.6165419094,124391.3828291031,-345.7662871937006,0.0,nan,276.58808921929864,3.4380892192986607,270.45370634633207,-2.696293653667908,264.3193234733388,-8.830676526661193,258.1849406003774,-14.96505939962259,252.05055772740138,-21.099442272598594,245.9161748544209,-27.23382514557909,1.0,1.0,26381.15544483698,26381.15544483698,275.71371029521885,2.5637102952188684,275.71371029521885,275.71371029521885,77799.6691965537,77809.02140666674,-9.352210113036563,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.71371029521885,2.5637102952188684,1.0,0.002,0.13018128375713797,0.004920064072006143,0.00020111401898144322,0.001798885981090435,0.1005570094907216,0.1005570094907216,0.0,7.1878267227099e-14,1.0,1.000010843043026,0.005349991873742965,0.09294539245917272,0.0,1.006581035626631e-06,1.292620106603416,0.0,1600210.1835769769,266.7119459715206,6.4478783201593615e-06,1.0,1284168.9450255895,2599.500582834703,,,,,,,,,,,,,,,,,4.0,16548.87431649871,1552.180020638274,0.37326951690464855,6.17534620354742,3.1256707272918844
150.0,-28.9576782807728,4.439048882779924,35.06808219368796,24.357922933436953,5.139895507213813,-25.54792090195911,-39.09484720844773,1.7301381283680006,-6.438246147327391,-6.438251093043864,40.141079563546526,43023.215454923375,25551.929244620398,25551.929244620398,68575.14469954377,77811.81141597277,77807.60442367157,25551.929244620398,103359.53366829196,103359.53366829196,103359.53366829196,130913.6562740597,126392.79814922684,4520.858124832863,0.0,91617.5674567299,56830.06501278842,38652.78049326831,27554.122605767734,66206.90309903605,20910.10978878427,1552.19512630136,0.0,0.8788573492055206,2.735042154837469,0.0014947054983599872,1.0,1.0,-6.434157927233741,335207.1663233411,1560625.171192975,4.65570348125432,1560625.171192975,4.65570348125432,0.758874092561644,0.09294571340983344,4.028046144702076,101325.0,128388.17889099238,1.2670928091881803,1.0,0.0,4.028046144701579,1.2835905489670607,1.283924501005176,3.1381082915759633,0.0,16548.837756025983,0.0,0.0,22744.91506936452,2319.3358659037003,19333.17633047901,1971.4353352550577,0.85,0.8499999349973026,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4328.11164134753,4632.441516551485,5.903713065189087,4.439048882779924,-3.6962854886345404,8.135334371414466,3.1252317431308265,3.5,0.8929233551802361,0.6,0.0002601566780024443,1.0003673543331506,0.00026006114341452685,198.06464523385773,0.0,1.8992232946715557e-05,53.82398817099189,0.014032773346865353,8.732667510151938e-05,0.0001728300029009249,0.0006961672268739191,0.09294571341177231,0.09294571341177231,0.09294571341177231,0.09294651493598315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488178.6327618067,595.5096164567237,0.0,0.09294571341177231,0.09294571340983344,0.09294571340983344,0.37326964217770414,0.37326964217770414,0.5,9.975542002322605,0.010280881636049344,0.010280881636049344,1.1141310096718371e-11,4.945716455040383e-06,0.004093165810104438,1.1141310096718371e-11,27554.122605767734,20910.10978878427,0.758874092561644,1.0357703123036155,0.6498297525043092,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445255108251682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.28339292818,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.2501277780168,261.2501277780168,-11.899872221983173,245.91272495518362,276.5875306008471,124057.56528493998,124402.43527353257,-344.86998859260325,0.0,nan,276.5875306008471,3.43753060084714,270.45256947172163,-2.697430528278346,264.3176083425664,-8.832391657433561,258.18264721345713,-14.967352786542847,252.04768608432485,-21.102313915675126,245.91272495518362,-27.237275044816357,1.0,1.0,26381.15544483698,26381.15544483698,275.7133557469363,2.563355746936338,275.7133557469363,275.7133557469363,77798.16793083904,77807.60442367157,-9.436492832523072,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7133557469363,2.563355746936338,1.0,0.002,0.13018051364303582,0.004920032610512935,0.00020111275042571504,0.0017988872504631122,0.10055637521285751,0.10055637521285751,0.0,8.888272062801406e-13,1.0,1.000008295834582,0.004093165798963128,0.09294571340983344,0.0,7.701153808661843e-07,0.9889587574978538,0.0,1600209.9563989372,266.7117538526726,4.9457053137302864e-06,1.0,1284169.5959708353,2599.497946739865,,,,,,,,,,,,,,,,,3.0,16548.837756025983,1552.19512630136,0.37326964217770414,6.17534620354742,3.1252317431308265
151.0,-28.961240133560384,4.440688096164461,35.06825674140166,24.35716426642614,5.139511523209695,-25.551164967869312,-39.09798878068102,1.7294363575150664,-6.438435642358968,-6.438439423154759,40.14120068356001,43020.764897422894,25553.294396775567,25553.294396775567,68574.05929419847,77810.28057927957,77806.24029667916,25553.294396775567,103359.53469345473,103359.53469345473,103359.53469345473,130913.91716166254,126393.0362896931,4520.880871969438,0.0,91617.32086542153,56828.89917350456,38653.80187990775,27554.38246820782,66208.18434811557,20910.295080650038,1552.2101131169338,0.0,0.8788558724104197,2.735022983975969,0.0014947054983599872,1.0,1.0,-6.4353164823148745,335204.6757363566,1560630.4090037174,4.655753699065869,1560630.4090037174,4.655753699065869,0.7588736602889318,0.09294598529304993,4.028046144702076,101325.0,128388.17800017487,1.2670928003964952,1.0,0.0,4.02804614470135,1.2835940230763045,1.2839278533842695,3.1380997981342458,0.0,16548.801317879977,0.0,0.0,22744.85385077379,2319.32962334475,19333.12790367467,1971.430397095305,0.85,0.8500000936702853,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4327.746233983301,4632.441516551485,5.904526978989723,4.440688096164461,-3.6962258381961037,8.136913934360564,3.124792001487388,3.5,0.8927977147106823,0.6,0.00026006114341452685,1.000367648141611,0.0002599655675567318,198.06756472330662,0.0,1.8922024263427103e-05,53.625016762552406,0.01405169537112878,8.729587294786747e-05,0.0001727652704666594,0.0006959064816416388,0.09294598527943829,0.09294598527943829,0.09294598527943829,0.09294660467225889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488179.12892038946,595.5094610305887,0.0,0.09294598527943829,0.09294598529304993,0.09294598529304993,0.37326960565242173,0.37326960565242173,0.5,9.975560584529328,0.008917089147075785,0.008917089147075785,-3.353761712787673e-12,3.7807957937729952e-06,0.0031229408398871783,-3.353761712787673e-12,27554.38246820782,20910.295080650038,0.7588736602889318,1.035733874435272,0.6497801642048406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452762567521533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.08442151974,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.2481292174367,261.2481292174367,-11.901870782563265,245.9092835904765,276.58697484439716,124069.63367558803,124413.52317208672,-343.8894964986514,0.0,nan,276.58697484439716,3.4369748443971844,270.45143659361213,-2.698563406387848,264.31589834282045,-8.83410165717953,258.1803600920484,-14.969639907951603,252.04482184126567,-21.105178158734304,245.9092835904765,-27.240716409523486,1.0,1.0,26381.15544483698,26381.15544483698,275.7130096001832,2.56300960018325,275.7130096001832,275.7130096001832,77796.69539321035,77806.24029667916,-9.544903468806297,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7130096001832,2.56300960018325,1.0,0.002,0.13017992607183992,0.004920000789873685,0.00020111176482260991,0.0017988882352556787,0.10055588241130496,0.10055588241130496,0.0,7.82885041517023e-14,1.0,1.00000632947292,0.00312294084324094,0.09294598529304993,0.0,5.875716538405769e-07,0.7545420312049237,0.0,1600209.7327764144,266.711564357641,3.780799147534708e-06,1.0,1284170.2391069566,2599.4953422729654,,,,,,,,,,,,,,,,,3.0,16548.801317879977,1552.2101131169338,0.37326960565242173,6.17534620354742,3.124792001487388
152.0,-28.96477589459913,4.442315814543427,35.068423127970554,24.356354015786223,5.139067093112759,-25.55439159582522,-39.10112025970591,1.7286827943505514,-6.438645114240444,-6.438647709360038,40.14131429639671,43018.38632999943,25554.67379409787,25554.67379409787,68573.0601240973,77808.78562899093,77804.81328409792,25554.67379409787,103359.48707819579,103359.48707819579,103359.48707819579,130914.13152696859,126393.23234300446,4520.899183964123,0.0,91617.07512075243,56827.76143201029,38654.792987491266,27554.644448772797,66209.43743626407,20910.480272413857,1552.2257563174824,0.0,0.8788543162869711,2.735001780462447,0.0014947054983599872,1.0,1.0,-6.436508356323202,335201.92125511303,1560635.3221802246,4.655806614522557,1560635.3221802246,4.655806614522557,0.758873166056953,0.09294621744866212,4.028046144702076,101325.0,128388.18868998477,1.2670929058967162,1.0,0.0,4.02804614470165,1.2835977391423863,1.283931447729464,3.138090713211559,0.0,16548.764706153106,0.0,0.0,22744.792842369152,2319.323402218816,19333.073120468685,1971.4248107629708,0.85,0.8499999650229791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4327.380240245095,4632.441516551485,5.9053451223067235,4.442315814543427,-3.696184437626776,8.138500252170203,3.124351578996356,3.5,0.8926718797132446,0.6,0.0002599655675567318,1.000364965069651,0.00025987072381991263,198.07046290059193,0.0,1.8930477399811496e-05,53.64897295106578,0.014070625848528591,8.726517974797203e-05,0.00017270038780875974,0.000695645131301628,0.09294621744166937,0.09294621744166937,0.09294621744166937,0.09294665623163469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488179.61490417377,595.5093085448862,0.0,0.09294621744166937,0.09294621744866212,0.09294621744866212,0.3732694180046849,0.3732694180046849,0.5,9.975573747111353,0.007636524225233643,0.007636524225233643,-3.410605131648481e-11,2.595119610759866e-06,0.0021393530368527536,-3.410605131648481e-11,27554.644448772797,20910.480272413857,0.758873166056953,1.0356991809529956,0.6497319414835793,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445297422138321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.10837770825,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.2461321959495,261.2461321959495,-11.903867804050492,245.90585316580587,276.5864112260947,124081.02894580529,124424.65361271055,-343.6246669052844,0.0,nan,276.5864112260947,3.4364112260947195,270.45029961403446,-2.6997003859655138,264.31418800197713,-8.835811998022848,258.17807638991945,-14.971923610080523,252.0419647778653,-21.108035222134674,245.90585316580587,-27.24414683419411,1.0,1.0,26381.15544483698,26381.15544483698,275.71263622206556,2.562636222065578,275.71263622206556,275.71263622206556,77795.13592742427,77804.81328409792,-9.677356673651957,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.71263622206556,2.562636222065578,1.0,0.002,0.13017952355850393,0.0049199645534305884,0.0002011110568593127,0.0017988889426243855,0.10055552842965634,0.10055552842965634,0.0,-5.163018450271561e-13,1.0,1.0000043360246618,0.002139353070958805,0.09294621744866212,0.0,4.025129952015286e-07,0.5168954955927579,0.0,1600209.4857247851,266.71135488575953,2.5951537168111827e-06,1.0,1284170.950391206,2599.492461835366,,,,,,,,,,,,,,,,,3.0,16548.764706153106,1552.2257563174824,0.3732694180046849,6.17534620354742,3.124351578996356
153.0,-28.968301125759044,4.443932683802839,35.06858155086723,24.355602857563667,5.138687035847249,-25.557602309574786,-39.10423022517932,1.7279882196952039,-6.438834978338491,-6.4388363963004345,40.141417285758266,43015.96447542459,25555.975690902473,25555.975690902473,68571.94016632705,77807.26942038012,77803.4017102839,25555.975690902473,103359.37740118637,103359.37740118637,103359.37740118637,130914.23904541825,126393.32717457028,4520.911870847972,0.0,91616.8299365808,56826.60700606281,38655.803256131105,27554.861644231874,66210.66490036299,20910.633987657977,1552.2388829120746,0.0,0.8788529063230216,2.7349825736432183,0.0014947054983599872,1.0,1.0,-6.437669781520299,335199.4259808417,1560639.775955008,4.655854559978293,1560639.775955008,4.655854559978293,0.7588727629135184,0.09294638747023826,4.028046144702076,101325.0,128388.18969215444,1.2670929157873618,1.0,0.0,4.028046144705883,1.283601178259109,1.283934765992415,3.1380823054129126,0.0,16548.72849840251,0.0,0.0,22744.731973113234,2319.317195282103,19333.026471940382,1971.4200539369085,0.85,0.8500001888258846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4327.01361449837,4632.441516551485,5.906146355831417,4.443932683802839,-3.6961315649581166,8.140064248760956,3.123910420867618,3.5,0.8925458345336051,0.6,0.00025987072381991263,1.000363888444694,0.00025977619426461316,198.0733525202579,0.0,1.8785742854989626e-05,53.2387952510406,0.01408941159138358,8.723470728456106e-05,0.00017263601653535158,0.0006953858408419468,0.09294638746023898,0.09294638746023898,0.09294638746023898,0.09294664039786084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488180.07638826483,595.5091635057242,0.0,0.09294638746023898,0.09294638747023826,0.09294638747023826,0.3732690879058436,0.3732690879058436,0.5,9.975581335351867,0.006410467703574341,0.006410467703574341,2.177102942368947e-11,1.417961925653799e-06,0.001166614780117925,2.177102942368947e-11,27554.861644231874,20910.633987657977,0.7588727629135184,1.0356630653009968,0.6496833182412093,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453184330636744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.69820000823,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.2441432430524,261.2441432430524,-11.905856756947571,245.90243409607942,276.5858523900271,124093.18214690693,124435.41846180239,-342.2363148954791,0.0,nan,276.5858523900271,3.4358523900271507,270.4491687312437,-2.7008312687563034,264.3124850724455,-8.83751492755448,258.17580141364846,-14.97419858635152,252.03911775487012,-21.110882245129858,245.90243409607942,-27.24756590392056,1.0,1.0,26381.15544483698,26381.15544483698,275.71228422933274,2.562284229332761,275.71228422933274,275.71228422933274,77793.71106114725,77803.4017102839,-9.69064913665352,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.71228422933274,2.562284229332761,1.0,0.002,0.1301793040638488,0.004919931116513386,0.0002011106397421715,0.001798889360236636,0.10055531987108574,0.10055531987108574,0.0,-2.1192683025139658e-14,1.0,1.0000023645625493,0.0011666147583468955,0.09294638747023826,0.0,2.1949521048789835e-07,0.2818695144909576,0.0,1600209.261651305,266.7111650216615,1.4179401546243753e-06,1.0,1284171.5947441969,2599.489852448534,,,,,,,,,,,,,,,,,3.0,16548.72849840251,1552.2388829120746,0.3732690879058436,6.17534620354742,3.123910420867618
154.0,-28.9718158120944,4.445538519081664,35.068732598310845,24.35480800867083,5.138256589059787,-25.560808571990584,-39.107335650455184,1.7272493488497516,-6.439046912080357,-6.439047612918594,40.14152132032847,43013.56990663024,25557.29976512148,25557.29976512148,68570.86967175172,77805.78043403193,77802.03218916204,25557.29976512148,103359.33195428352,103359.33195428352,103359.33195428352,130914.45042297595,126393.52832841461,4520.92209456133,0.0,91616.58731099912,56825.45520035087,38656.813456275835,27555.118468692428,66211.93192496826,20910.814517750787,1552.2544999627535,0.0,0.8788513706799501,2.734961065618132,0.0014947054983599872,1.0,1.0,-6.438471679380768,335196.632780991,1560644.2749407825,4.6559067792320805,1560644.2749407825,4.6559067792320805,0.7588722415223594,0.09294653605612757,4.028046144702076,101325.0,128388.19475867893,1.267092965790071,1.0,0.0,4.028046144703642,1.2836048235966997,1.2839382909324615,3.1380733935039045,0.0,16548.69238374179,0.0,0.0,22744.67173905112,2319.311053117132,19332.9704382944,1971.4143400951805,0.85,0.849999976262614,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4326.646502650473,4632.441516551485,5.90695351456729,4.445538519081664,-3.6960986925689587,8.141637211650622,3.123468702785113,3.5,0.8924196293671752,0.6,0.00025977619426461316,1.0003628101844857,0.0002596819789979053,198.0762335694021,0.0,1.8723785930416237e-05,53.063209326799615,0.014108135377313997,8.720428912038983e-05,0.00017257190514422332,0.0006951275972000811,0.09294653606416083,0.09294653606416083,0.09294653606416083,0.09294668218015004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488180.55832179554,595.509011866582,0.0,0.09294653606416083,0.09294653605612757,0.09294653605612757,0.37326862162102176,0.37326862162102176,0.5,9.975585730708705,0.00531960042820856,0.00531960042820856,8.526512829121202e-13,7.008382567619265e-07,0.0005759335378456854,8.526512829121202e-13,27555.118468692428,20910.814517750787,0.7588722415223594,1.0356270792620372,0.6496347207535564,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453393819941547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.52261408399,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.2421572694864,261.2421572694864,-11.90784273051355,245.89902568005758,276.58528885891764,124104.67549069673,124446.39915574205,-341.72366504530214,0.0,nan,276.58528885891764,3.4352888589176587,270.4480362231467,-2.7019637768532903,264.31078358736954,-8.839216412630435,258.17353095159575,-14.976469048404226,252.0362783158317,-21.11372168416827,245.89902568005758,-27.2509743199424,1.0,1.0,26381.15544483698,26381.15544483698,275.7119145720224,2.561914572022431,275.7119145720224,275.7119145720224,77792.19329179422,77802.03218916204,-9.838897367822938,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7119145720224,2.561914572022431,1.0,0.002,0.13017919555690802,0.0049198931080759204,0.00020111038477095756,0.0017988896159128226,0.10055519238547878,0.10055519238547878,0.0,6.83780289334468e-13,1.0,1.0000011674182192,0.0005759335369930341,0.09294653605612757,0.0,1.083602286547575e-07,0.13915320579755014,0.0,1600209.0123855628,266.7109530879196,7.008374041106435e-07,1.0,1284172.3160339666,2599.4869315012147,,,,,,,,,,,,,,,,,3.0,16548.69238374179,1552.2544999627535,0.37326862162102176,6.17534620354742,3.123468702785113
155.0,-28.975320147860113,4.447133668364808,35.06887633702044,24.35402056379246,5.137833109210301,-25.564004822151865,-39.11043192548675,1.7265177835053525,-6.439253995250226,-6.439253995255093,40.14161252984974,43011.182680537226,25558.58208604207,25558.58208604207,68569.76476657929,77804.29319517658,77800.5925390569,25558.58208604207,103359.17462509897,103359.17462509897,103359.17462509897,130914.5062549953,126393.57873007859,4520.927524916706,0.0,91616.34506970018,56824.30943805719,38657.81736849221,27555.33162989633,66213.14899838854,20910.963507162287,1552.2680057777127,0.0,0.8788499097940567,2.7349400510720483,0.0014947054983599872,1.0,1.0,-6.439253995250226,335193.9035293014,1560648.219313609,4.655956456490811,1560648.219313609,4.655956456490811,0.7588717779928588,0.09294663186165607,4.028046144702076,101325.0,128388.19264298743,1.2670929449098192,1.0,0.0,4.028046144702678,1.2836084341906038,1.2839417815225536,3.138064566584134,0.0,16548.656362821344,0.0,0.0,22744.611600390777,2319.304920680434,19332.920553053515,1971.4092532162886,0.85,0.850000030456504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4326.278843237811,4632.441516551485,5.907751906928377,4.447133668364808,-3.6960653007705075,8.143198969135316,3.123026350900563,3.5,0.8922932431144466,0.6,0.0002596819789979053,1.0003617518890966,0.0002595880725222834,198.07910620661437,0.0,1.8661805174227645e-05,52.88755586376114,0.014126797182488224,8.717397034395712e-05,0.0001725080086539482,0.0006948702191887684,0.0929466318615222,0.0929466318615222,0.0929466318615222,0.09294662220768815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488181.0008204937,595.5088724235366,0.0,0.0929466318615222,0.09294663186165607,0.09294663186165607,0.3732680336577412,0.3732680336577412,0.5,9.97558544106985,0.0042795904059858,0.0042795904059858,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,27555.33162989633,20910.963507162287,0.7588717779928588,1.03559135615568,0.6495867260683224,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453602688358043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.34696062095,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.2401753078843,261.2401753078843,-11.909824692115706,245.89562783186375,276.5847227839069,124116.24534740676,124457.27868113255,-341.0333337258043,0.0,nan,276.5847227839069,3.4347227839069205,270.44690379349873,-2.703096206501243,264.3090848030861,-8.840915196913897,258.1712658126762,-14.978734187323766,252.03344682227413,-21.116553177725848,245.89562783186375,-27.25437216813623,1.0,1.0,26381.15544483698,26381.15544483698,275.71154163573107,2.561541635731089,275.71154163573107,275.71154163573107,77790.7136565995,77800.5925390569,-9.878882457400323,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.71154163573107,2.561541635731089,1.0,0.002,0.13017924300209244,0.004919855317577515,0.0002011103727252855,0.0017988896272616523,0.10055518636264275,0.10055518636264275,0.0,-1.3062467774105357e-14,0.9999994895431407,0.9999994895431407,0.0,0.09294658441641028,4.7445245786077506e-08,0.0,0.0,0.0,1600208.7686135843,266.71074600474975,0.0,1.0,1284173.0208140938,2599.484077416184,,,,,,,,,,,,,,,,,4.0,16548.656362821344,1552.2680057777127,0.3732680336577412,6.17534620354742,3.123026350900563
156.0,-28.97881223344773,4.4487182067526785,35.06901307280889,24.353218625206523,5.137391815816619,-25.567191828515742,-39.11352299675343,1.72577141105666,-6.439469165300579,-6.439469165316456,40.141697946190774,43008.827260237435,25559.85539449571,25559.85539449571,68568.68265473314,77802.81941307847,77799.13602944918,25559.85539449571,103358.99142394488,103358.99142394488,103358.99142394488,130914.53434453507,126393.60503346662,4520.929311068458,0.0,91616.10411986403,56823.18273740465,38658.80153606598,27555.542920590193,66214.34445665617,20911.110259147834,1552.2816961635576,0.0,0.8788484234034984,2.7349181310359163,0.0014947054983599872,1.0,1.0,-6.439469165300579,335191.05808522605,1560651.9131648627,4.656007001141568,1560651.9131648627,4.656007001141568,0.7588712847868633,0.09294669381660738,4.028046144702076,101325.0,128388.2052814606,1.2670930696418514,1.0,0.0,4.028046144700698,1.2836121133128104,1.2839453410544468,3.138055572182388,0.0,16548.620432101103,0.0,0.0,22744.55178234811,2319.2988209376404,19332.872082159858,1971.4043105606765,0.85,0.8500001348526889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4325.910708138103,4632.441516551485,5.908549001349319,4.4487182067526785,-3.6960415178162624,8.14475972456894,3.1225834517994477,3.5,0.8921667005141279,0.6,0.0002595880725222834,1.0003604973638307,0.00025949452542993744,198.08196887401832,0.0,1.8600910758196658e-05,52.71498108872933,0.014145398093246421,8.714371224061736e-05,0.00017244436028166605,0.0006946138406081807,0.09294669381589474,0.09294669381589474,0.09294669381589474,0.09294653980355201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488181.4361805926,595.5087350176192,0.0,0.09294669381589474,0.09294669381660738,0.09294669381660738,0.3732673296089525,0.3732673296089525,0.5,9.975580821275164,0.0032951456898331344,0.0032951456898331344,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,27555.542920590193,20911.110259147834,0.7588712847868633,1.035556316647039,0.6495394255302332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453810947379455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.174385845916,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.2381961230258,261.2381961230258,-11.911803876974204,245.89224058407382,276.5841516619796,124127.59940085004,124468.15494339817,-340.5555425481325,0.0,nan,276.5841516619796,3.4341516619796266,270.4457694464071,-2.704230553592879,264.3073872308314,-8.842612769168568,258.16900501521485,-14.980994984785127,252.03062279964794,-21.119377200352034,245.89224058407382,-27.25775941592616,1.0,1.0,26381.15544483698,26381.15544483698,275.7111579612293,2.5611579612292985,275.7111579612293,275.7111579612293,77789.22061573391,77799.13602944918,-9.915413715265458,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7111579612293,2.5611579612292985,1.0,0.002,0.13017943700547588,0.004919815310385613,0.00020111058345949966,0.0017988894168472931,0.10055529172974982,0.10055529172974982,0.0,3.0679278562040224e-13,0.9999979127467945,0.9999979127467945,0.0,0.09294649981332277,1.9400328460897602e-07,0.0,0.0,0.0,1600208.5165822802,266.7105308346994,0.0,1.0,1284173.7556027453,2599.4811018131436,,,,,,,,,,,,,,,,,3.0,16548.620432101103,1552.2816961635576,0.3732673296089525,6.17534620354742,3.1225834517994477
157.0,-28.982293589554274,4.450292402417575,35.06914303751785,24.352426605206006,5.136960244328598,-25.57036820620037,-39.11660477807743,1.7250348610641062,-6.43968297056108,-6.439682970568572,40.14177604651918,43006.48037920276,25561.096521273135,25561.096521273135,68567.57690047589,77801.34657281144,77797.67064689353,25561.096521273135,103358.76716816667,103358.76716816667,103358.76716816667,130914.50359473814,126393.57645197064,4520.9271427674985,0.0,91615.8637134984,56822.06464653979,38659.77674106513,27555.736426571475,66215.5131676366,20911.24393663086,1552.2945759424365,0.0,0.8788469721280424,2.734896350172618,0.0014947054983599872,1.0,1.0,-6.43968297056108,335188.2307081656,1560655.2906409055,4.656056351810583,1560655.2906409055,4.656056351810583,0.758870806895458,0.09294671599779994,4.028046144702076,101325.0,128388.21129447865,1.2670931289857257,1.0,0.0,4.028046144703754,1.283615745844582,1.2839488544444573,3.138046691731518,0.0,16548.584629981568,0.0,0.0,22744.492099227067,2319.2927349530237,19332.818244332622,1971.3988206301462,0.85,0.8499999982408759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4325.542101297514,4632.441516551485,5.909339435999406,4.450292402417575,-3.6960196792672493,8.146312081684824,3.1221400103270636,3.5,0.8920400029505896,0.6,0.00025949452542993744,1.0003593997529427,0.00025940129666800194,198.08482281751373,0.0,1.8529992234331684e-05,52.513997992095995,0.014163928085480752,8.711355473834997e-05,0.00017238097069158747,0.0006943585044142504,0.09294671597472094,0.09294671597472094,0.09294671597472094,0.09294641729307677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488181.8571139725,595.508601944498,0.0,0.09294671597472094,0.09294671599779994,0.09294671599779994,0.37326651532713584,0.37326651532713584,0.5,9.975571855454644,0.0023528912415144987,0.0023528912415144987,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,27555.736426571475,20911.24393663086,0.758870806895458,1.0355213396426395,0.6494925180195167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454018484059197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.97340274928,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.23622106927616,261.23622106927616,-11.913778930723822,245.88886395099163,276.5835781875687,124139.06630405273,124478.91101396849,-339.8447099157621,0.0,nan,276.5835781875687,3.4335781875687417,270.4446353402586,-2.705364659741349,264.30569249295115,-8.844307507048825,258.1667496455883,-14.983250354411666,252.02780679829849,-21.122193201701492,245.88886395099163,-27.261136049008343,1.0,1.0,26381.15544483698,26381.15544483698,275.7107746250202,2.5607746250202013,275.7107746250202,275.7107746250202,77787.76177280484,77797.67064689353,-9.908874088694574,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7107746250202,2.5607746250202013,1.0,0.002,0.13017977625027433,0.004919774929409375,0.00020111101913726853,0.0017988889782158534,0.10055550956863427,0.10055550956863427,0.0,-2.6468779425192768e-12,0.9999963500738666,0.9999963500738666,0.0,0.0929463767491522,3.3924864773799756e-07,0.0,0.0,0.0,1600208.2661489183,266.7103170294389,0.0,1.0,1284174.4857298578,2599.4781450923374,,,,,,,,,,,,,,,,,3.0,16548.584629981568,1552.2945759424365,0.37326651532713584,6.17534620354742,3.1221400103270636
158.0,-28.985764604828063,4.451856522341159,35.069266646906804,24.351654038205766,5.136549173025958,-25.573533227040826,-39.11967349760232,1.7243177952424078,-6.439895022009182,-6.439895022023638,40.141852601183516,43004.124250626264,25562.305608815113,25562.305608815113,68566.42985944138,77799.86951802159,77796.27533493568,25562.305608815113,103358.5809437508,103358.5809437508,103358.5809437508,130914.5166481392,126393.59434632276,4520.922301816439,0.0,91615.62321405298,56820.94155200414,38660.75740227649,27555.935704388397,66216.69310666488,20911.381565952288,1552.3077486927664,0.0,0.8788455361769206,2.7348747481097546,0.0014947054983599872,1.0,1.0,-6.439895022009182,335185.4265421631,1560658.6012789044,4.6561051814780745,1560658.6012789044,4.6561051814780745,0.7588703134701416,0.092946708267653,4.028046144702076,101325.0,128388.21702911626,1.2670931855821985,1.0,0.0,4.028046144702882,1.2836192867511762,1.283952276593478,3.1380380353251067,0.0,16548.548926406453,0.0,0.0,22744.432392998093,2319.2866466120536,19332.771793803666,1971.3940839943984,0.85,0.8500001872878256,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4325.173075185461,4632.441516551485,5.9101231706708095,4.451856522341159,-3.6959993957815276,8.147855918122687,3.1216960896972283,3.5,0.8919131684849224,0.6,0.00025940129666800194,1.000358342180551,0.00025930837553927603,198.08766835506273,0.0,1.846720278949008e-05,52.336052705414886,0.014182395288270241,8.708353463982114e-05,0.0001723177620281808,0.0006941038970013035,0.09294670826307974,0.09294670826307974,0.09294670826307974,0.09294632000956936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488182.2835099719,595.5084670186243,0.0,0.09294670826307974,0.092946708267653,0.092946708267653,0.3732655953894048,0.3732655953894048,0.5,9.975560206336043,0.0015034542340117696,0.0015034542340117696,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,27555.935704388397,20911.381565952288,0.7588703134701416,1.0354855647803407,0.6494453623854827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454225388717585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.795457462606,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.234252199243,261.234252199243,-11.915747800757003,245.88549797518968,276.5830064233025,124150.74681727572,124489.52750303423,-338.78068575850386,0.0,nan,276.5830064233025,3.4330064233025155,270.4435047336839,-2.7064952663160966,264.3040030440686,-8.845996955931355,258.16450135440755,-14.985498645592429,252.02499966480562,-21.125000335194358,245.88549797518968,-27.264502024810298,1.0,1.0,26381.15544483698,26381.15544483698,275.71040114911625,2.5604011491162737,275.71040114911625,275.71040114911625,77786.33717208367,77796.27533493568,-9.938162852005917,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.71040114911625,2.5604011491162737,1.0,0.002,0.13018020497931207,0.0049197345033731915,0.00020111159378153343,0.0017988884054937794,0.10055579689076671,0.10055579689076671,0.0,-7.246872373023461e-13,0.999995387355776,0.999995387355776,0.0,0.09294627953755596,4.2873009703268566e-07,0.0,0.0,0.0,1600208.0177691788,266.7101049779908,0.0,1.0,1284175.2098669878,2599.475212633369,,,,,,,,,,,,,,,,,3.0,16548.548926406453,1552.3077486927664,0.3732655953894048,6.17534620354742,3.1216960896972283
159.0,-28.989224218651067,4.4534105466602885,35.06938421189203,24.350851436052494,5.1361029298799865,-25.576691503823273,-39.12273352090267,1.7235702150676688,-6.440119826492321,-6.440119826467855,40.14192541679386,43001.782026380286,25563.517082970655,25563.517082970655,68565.29910935095,77798.41327581092,77794.86937194435,25563.517082970655,103358.38645491502,103358.38645491502,103358.38645491502,130914.52914263465,126393.6138270335,4520.915315601141,0.0,91615.38467695622,56819.813190363064,38661.74609621462,27556.142687719635,66217.88878393426,20911.523668536243,1552.3216501013333,0.0,0.8788440455058657,2.7348518470194536,0.0014947054983599872,1.0,1.0,-6.440119826492321,335182.45375030744,1560661.7502245293,4.65615587201094,1560661.7502245293,4.65615587201094,0.7588697701821467,0.0929466772500452,4.028046144702076,101325.0,128388.22270807777,1.267093241629191,1.0,0.0,4.028046144701001,1.2836229695395969,1.2839558410553638,3.1380290321127817,0.0,16548.513313947482,0.0,0.0,22744.37317394047,2319.280607948736,19332.7200787013,1971.3888105215644,0.85,0.8500001266621805,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4324.8036823561815,4632.441516551485,5.910908092143384,4.4534105466602885,-3.6959914936489673,8.149402040309255,3.1212517532115385,3.5,0.8917862152032967,0.6,0.00025930837553927603,1.0003571749983549,0.0002592157901398593,198.09050461650833,0.0,1.8406529730235266e-05,52.164105255486746,0.014200801818000477,8.705360913376098e-05,0.00017225476640551505,0.0006938501477262916,0.09294667724303213,0.09294667724303213,0.09294667724303213,0.09294621640661739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488182.7023204518,595.5083343761961,0.0,0.09294667724303213,0.0929466772500452,0.0929466772500452,0.3732645800828059,0.3732645800828059,0.5,9.975546380104609,0.000748636206935771,0.000748636206935771,-2.4442670110147446e-11,-2.4442670110147446e-11,-2.4442670110147446e-11,-2.4442670110147446e-11,27556.142687719635,20911.523668536243,0.7588697701821467,1.0354497911142435,0.6493982640656666,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445443168440207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.62351001267,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.23228622767334,261.23228622767334,-11.917713772326636,245.8821423685723,276.5824300867795,124161.97500203089,124500.25695329277,-338.2819512619037,0.0,nan,276.5824300867795,3.4324300867795046,270.44237254314737,-2.707627456852606,264.30231499951384,-8.847685000486138,258.1622574558236,-14.987742544176399,252.02219991220375,-21.12780008779623,245.8821423685723,-27.267857631427688,1.0,1.0,26381.15544483698,26381.15544483698,275.71001368799887,2.5600136879988895,275.71001368799887,275.71001368799887,77784.85527929138,77794.86937194435,-10.014092652971158,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.71001368799887,2.5600136879988895,1.0,0.002,0.130180708928219,0.004919691432502449,0.0002011122793566752,0.0017988877201313607,0.1005561396783376,0.1005561396783376,0.0,-5.119641689754761e-13,0.9999945780830073,0.9999945780830073,0.0,0.0929461733008764,5.039491687979001e-07,0.0,0.0,0.0,1600207.7544508788,266.70988017350766,0.0,1.0,1284175.9775536614,2599.472103821761,,,,,,,,,,,,,,,,,3.0,16548.513313947482,1552.3216501013333,0.3732645800828059,6.17534620354742,3.1212517532115385
160.0,-28.992673641447464,4.454954799100334,35.069495836482595,24.350062244944297,5.135670404349715,-25.57983923686907,-39.12578435903413,1.722835999782743,-6.440339552149851,-6.440339552154803,40.14198914473568,42999.446078609864,25564.68970706788,25564.68970706788,68564.13578567775,77796.95587071979,77793.43132371845,25564.68970706788,103358.12103078634,103358.12103078634,103358.12103078634,130914.44030241232,126393.53526189893,4520.905040513386,0.0,91615.14641329221,56818.69291559337,38662.72610855427,27556.31927162598,66219.04538018025,20911.643873850866,1552.334045471023,0.0,0.8788426167362318,2.734829463461234,0.0014947054983599872,1.0,1.0,-6.440339552149851,335179.54814034805,1560664.5061737979,4.656204457678631,1560664.5061737979,4.656204457678631,0.7588692694304437,0.09294660828201612,4.028046144702076,101325.0,128388.22487944544,1.2670932630589236,1.0,0.0,4.028046144700981,1.2836265892428862,1.2839593428460536,3.1380201831732966,0.0,16548.477814197067,0.0,0.0,22744.314022765073,2319.274576207479,19332.663928539187,1971.3830847984977,0.85,0.8499998685029092,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4324.433903802865,4632.441516551485,5.911684691165366,4.454954799100334,-3.695982562522755,8.15093736162309,3.120806978085045,3.5,0.8916591365957272,0.6,0.0002592157901398593,1.000356132711515,0.00025912350778241545,198.09333259352482,0.0,1.834028849058536e-05,51.97637758231891,0.014219142106491063,8.702378291572252e-05,0.00017219200722413676,0.0006935973508476961,0.09294660828163943,0.09294660828163943,0.09294660828163943,0.09294604675098228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488183.0917415114,595.508210846223,0.0,0.09294660828163943,0.09294660828201612,0.09294660828201612,0.373263479640983,0.373263479640983,0.5,9.975529534127011,3.662103193846633e-05,3.662103193846633e-05,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,27556.31927162598,20911.643873850866,0.7588692694304437,1.0354141379120423,0.6493516454630114,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44546373080238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.435782339504,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.23032480108577,261.23032480108577,-11.919675198914206,245.87879713079823,276.5818524713754,124173.35769261613,124510.85759504321,-337.4999024270723,0.0,nan,276.5818524713754,3.4318524713754073,270.44124140327415,-2.708758596725829,264.3006303351598,-8.849369664840196,258.1600192670022,-14.989980732997765,252.01940819890496,-21.130591801095022,245.87879713079823,-27.271202869201744,1.0,1.0,26381.15544483698,26381.15544483698,275.70962759367944,2.5596275936794655,275.70962759367944,275.70962759367944,77783.41637979884,77793.43132371845,-10.014943919610232,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.70962759367944,2.5596275936794655,1.0,0.002,0.13018131302890967,0.004919648864526623,0.00020111312175286527,0.001798886878226007,0.10055656087643264,0.10055656087643264,0.0,-2.1127630894790528e-14,0.9999935005599461,0.9999935005599461,0.0,0.09294600418110738,6.041009087451595e-07,0.0,0.0,0.0,1600207.4970808201,266.7096604478501,0.0,1.0,1284176.727895675,2599.4690652539907,,,,,,,,,,,,,,,,,3.0,16548.477814197067,1552.334045471023,0.373263479640983,6.17534620354742,3.120806978085045
