time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
161.0,-28.99611176759031,4.45648892796764,35.069601574263004,24.349188117217295,5.135141069389384,-25.582986483904993,-39.12883872454984,1.722015786100869,-6.440588866008795,-6.4405888659350845,40.1420425385202,42997.17452885718,25565.90453835639,25565.90453835639,68563.07906721356,77795.54651993435,77791.83249965649,25565.90453835639,103357.73703801289,103357.73703801289,103357.73703801289,130914.2262787093,126393.33490810661,4520.891370602696,0.0,91614.9124385898,56817.59293984229,38663.68833194168,27556.489240696417,66220.1775726381,20911.75719721282,1552.3468934285568,0.0,0.8788410673222522,2.734804065913997,0.0014947054983599872,1.0,1.0,-6.440588866008795,335176.25128566474,1560666.815219031,4.656257146001978,1560666.815219031,4.656257146001978,0.7588687011090507,0.0929465178020339,4.028046144702076,101325.0,128388.24002334282,1.2670934125175703,1.0,0.0,4.028046144702433,1.28363060994598,1.2839632461288057,3.138010353984618,0.0,16548.442403286426,0.0,0.0,22744.25593636437,2319.268653043024,19332.613349988293,1971.3779272216602,0.85,0.8499998155173142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4324.063806666346,4632.441516551485,5.912471619623608,4.45648892796764,-3.695998586577441,8.152487514545081,3.120361845148892,3.5,0.8915319557568263,0.6,0.00025912350778241545,1.0003549761628663,0.00025903155775398266,198.09615137902355,0.0,1.8280519725636044e-05,51.80699290245255,0.0142374226262167,8.699393167362375e-05,0.0001721295761087917,0.0006933458754342209,0.09294651781575063,0.09294651781575063,0.09294651781575063,0.09294578898815994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488183.455354997,595.5080952024256,0.0,0.09294651781575063,0.0929465178020339,0.0929465178020339,0.37326229885155837,0.37326229885155837,0.5,9.975507675248588,-7.3725914262468e-11,-7.3725914262468e-11,-7.3725914262468e-11,-7.3725914262468e-11,-7.3725914262468e-11,-7.3725914262468e-11,27556.489240696417,20911.75719721282,0.7588687011090507,1.035380477377994,0.6493062402572509,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454842331473121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.26639765964,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.228359319237,261.228359319237,-11.921640680763005,245.87546144778156,276.58125719070165,124183.60659651017,124521.80428305043,-338.1976865402453,0.0,nan,276.58125719070165,3.431257190701672,270.44009804211595,-2.7099019578840284,264.2989388935513,-8.851061106448697,258.15777974491766,-14.992220255082316,252.01662059635356,-21.133379403646416,245.87546144778156,-27.274538552218416,1.0,1.0,26381.15544483698,26381.15544483698,275.70919331101703,2.5591933110170544,275.70919331101703,275.70919331101703,77781.84630318717,77791.83249965649,-9.986196469326387,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.70919331101703,2.5591933110170544,1.0,0.002,0.13018209034682507,0.004919600183032361,0.00020111421951087797,0.0017988857833835866,0.10055710975543898,0.10055710975543898,0.0,2.8944646159045906e-12,0.9999916369728497,0.9999916369728497,0.0,0.092945740487782,7.773142519087835e-07,0.0,0.0,0.0,1600207.2050525406,266.7094111339912,0.0,1.0,1284177.579277426,2599.465617524222,,,,,,,,,,,,,,,,,3.0,16548.442403286426,1552.3468934285568,0.37326229885155837,6.17534620354742,3.120361845148892
162.0,-28.99953990552394,4.458014313281719,35.06970169332129,24.34849947402256,5.134818695995238,-25.58610404535897,-39.13185470793394,1.721382835820207,-6.440778154697966,-6.4407781547133585,40.14209189388748,42994.786736641974,25566.95376099636,25566.95376099636,68561.74049763833,77794.05032333542,77790.44333325267,25566.95376099636,103357.39709424903,103357.39709424903,103357.39709424903,130914.00130234106,126393.12785656766,4520.873445773391,0.0,91614.67138184393,56816.45688603023,38664.68277312633,27556.604208092027,66221.28698121836,20911.83426788954,1552.3557513788967,0.0,0.8788398574833237,2.7347847832418464,0.0014947054983599872,1.0,1.0,-6.440778154697966,335173.7482035654,1560668.949623995,4.6562982870488225,1560668.949623995,4.6562982870488225,0.7588683318878875,0.09294636966035491,4.028046144702076,101325.0,128388.23590331193,1.2670933718560269,1.0,0.0,4.028046144701089,1.2836337554774664,1.2839662744391107,3.1380026643221024,0.0,16548.40710370465,0.0,0.0,22744.196091780366,2319.262550593767,19332.56327711379,1971.372821209464,0.85,0.849999850471764,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4323.693289131699,4632.441516551485,5.913220955164194,4.458014313281719,-3.6959722344839245,8.153986547765644,3.119916232022364,3.5,0.8914046377206754,0.6,0.00025903155775398266,1.0003539546402713,0.0002589399047731368,198.09896204510426,0.0,1.8214946751727554e-05,51.62115909439589,0.014255637572968428,8.696446483791369e-05,0.00017206709291606897,0.0006930941902506655,0.09294636966807532,0.09294636966807532,0.09294636966807532,0.09294553605071441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488183.81461288565,595.507980776813,0.0,0.09294636966807532,0.09294636966035491,0.09294636966035491,0.3732610335242692,0.3732610335242692,0.5,9.975482669087269,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,27556.604208092027,20911.83426788954,0.7588683318878875,1.035342918011904,0.6492593046226378,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455046688983517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.08056385158,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.22641024215307,261.22641024215307,-11.923589757846912,245.8721371890102,276.580683295306,124196.33341077677,124531.70835343337,-335.3749426565941,0.0,nan,276.580683295306,3.4306832953060393,270.4389740740361,-2.711025925963895,264.29726485281094,-8.852735147189037,258.1555556315004,-14.994444368499558,252.01384641025487,-21.136153589745106,245.8721371890102,-27.277862810989774,1.0,1.0,26381.15544483698,26381.15544483698,275.70884330877254,2.558843308772566,275.70884330877254,275.70884330877254,77780.63748608662,77790.44333325267,-9.805847166047897,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.70884330877254,2.558843308772566,1.0,0.002,0.13018296204713758,0.004919562022354656,0.0002011154878979697,0.0017988845133192312,0.10055774394898484,0.10055774394898484,0.0,1.2172008193034323e-12,0.9999906214875245,0.9999906214875245,0.0,0.0929454979616675,8.716986874130773e-07,0.0,0.0,0.0,1600206.9833328256,266.709221845302,0.0,1.0,1284178.2256784656,2599.462999882566,,,,,,,,,,,,,,,,,3.0,16548.40710370465,1552.3557513788967,0.3732610335242692,6.17534620354742,3.119916232022364
163.0,-29.002957337717906,4.4595300230761,35.06979726116191,24.347685591224604,5.134354330709679,-25.589226170868532,-39.134886337537296,1.7206231638917293,-6.44102547676863,-6.4410254767807915,40.14216081353333,42992.51098756276,25568.11482439659,25568.11482439659,68560.62581195935,77792.62193099568,77789.21576153015,25568.11482439659,103357.33058592674,103357.33058592674,103357.33058592674,130914.19258168546,126393.33354348801,4520.85903819745,0.0,91614.43630902373,56815.37084044983,38665.628298415446,27556.861995758718,66222.49029417416,20912.01050059046,1552.372816153352,0.0,0.8788382598903579,2.7347595889219916,0.0014947054983599872,1.0,1.0,-6.44102547676863,335170.4777320958,1560671.930101699,4.656352613935035,1560671.930101699,4.656352613935035,0.7588676280996374,0.09294626072227741,4.028046144702076,101325.0,128388.24770664365,1.267093488345854,1.0,0.0,4.02804614470027,1.2836374921966596,1.283969894470955,3.1379935294730075,0.0,16548.37188961579,0.0,0.0,22744.137732761686,2319.256599630015,19332.514774805015,1971.3678753504016,0.85,0.8499998989611105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4323.322683274732,4632.441516551485,5.913996409129897,4.4595300230761,-3.695991871421777,8.155521894497877,3.1194705381387235,3.5,0.8912772966110639,0.6,0.0002589399047731368,1.0003528589316142,0.0002588485677440728,198.10176400285428,0.0,1.8156360373902723e-05,51.455125299640315,0.01427379393334233,8.693485443181629e-05,0.0001720050503413205,0.0006928442798966425,0.09294626072973679,0.09294626072973679,0.09294626072973679,0.09294553254991235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488184.25323805003,595.5078414979063,0.0,0.09294626072973679,0.09294626072227741,0.09294626072227741,0.373259687739403,0.373259687739403,0.5,9.975460825514517,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,27556.861995758718,20912.01050059046,0.7588676280996374,1.0353072726108412,0.649213141888519,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455250458276434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.91453005683,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.22446265203354,261.22446265203354,-11.92553734796644,245.8688228356803,276.5801024683957,124207.22045017494,124542.33953143905,-335.1190812641109,0.0,nan,276.5801024683957,3.4301024683957166,270.43784654184583,-2.712153458154148,264.2955906153358,-8.854409384664166,258.1533346887359,-14.996665311264053,252.01107876220777,-21.138921237792204,245.8688228356803,-27.281177164319672,1.0,1.0,26381.15544483698,26381.15544483698,275.70845396822125,2.558453968221272,275.70845396822125,275.70845396822125,77779.12203461103,77789.21576153015,-10.093726919119945,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.70845396822125,2.558453968221272,1.0,0.002,0.13018373848867637,0.004919513699199151,0.00020111658512369832,0.0017988834157882344,0.10055829256184916,0.10055829256184916,0.0,9.119328556184136e-13,0.9999916463529386,0.9999916463529386,0.0,0.09294548428201965,7.764402577527175e-07,0.0,0.0,0.0,1600206.6936360432,266.70897452323135,0.0,1.0,1284179.0702563727,2599.459579716908,,,,,,,,,,,,,,,,,3.0,16548.37188961579,1552.372816153352,0.373259687739403,6.17534620354742,3.1194705381387235
164.0,-29.006364152443265,4.4610367100089725,35.069887769154874,24.34689818127083,5.133918344402918,-25.592335902758773,-39.13790088901294,1.7198900947120237,-6.441249956722288,-6.441249956797738,40.14220595513553,42990.21083902667,25569.19756767261,25569.19756767261,68559.40840669928,77791.18595890487,77787.79294222797,25569.19756767261,103356.99050990058,103356.99050990058,103356.99050990058,130913.9989428607,126393.15855947483,4520.840383385865,0.0,91614.20085588326,56814.26762480327,38666.592478977764,27557.008432960112,66223.60091193787,20912.107637577312,1552.3840980598652,0.0,0.878836875901561,2.7347367216522103,0.0014947054983599872,1.0,1.0,-6.441249956722288,335167.5093358124,1560673.8822843556,4.656399677215368,1560673.8822843556,4.656399677215368,0.7588671204442121,0.09294609095062935,4.028046144702076,101325.0,128388.25700455125,1.2670935801090675,1.0,0.0,4.028046144702497,1.2836411040500126,1.283973390009541,3.1379846999236767,0.0,16548.336775727323,0.0,0.0,22744.079279324957,2319.2506390383014,19332.4665042905,1971.3629531277757,0.85,0.8499999611707424,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4322.951743163358,4632.441516551485,5.914754336110661,4.4610367100089725,-3.6959969690554133,8.157033679064385,3.1190244677821646,3.5,0.8911498479377613,0.6,0.0002588485677440728,1.0003517722483168,0.0002587575440210436,198.1045573240071,0.0,1.8094026576362892e-05,51.27847131741244,0.014291887959918693,8.690542006997679e-05,0.000171943147674096,0.000692594933096582,0.09294609094972747,0.09294609094972747,0.09294609094972747,0.09294528447458232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488184.58820554125,595.5077347657781,0.0,0.09294609094972747,0.09294609095062935,0.09294609095062935,0.3732582900307953,0.3732582900307953,0.5,9.975436630736676,7.543121682829224e-11,7.543121682829224e-11,7.543121682829224e-11,7.543121682829224e-11,7.543121682829224e-11,7.543121682829224e-11,27557.008432960112,20912.107637577312,0.7588671204442121,1.0352715265040857,0.6491675210502936,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455453596652565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.7378760746,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.22251982365884,261.22251982365884,-11.927480176341135,245.86551867871552,276.5795209686092,124218.45394407518,124552.75367836881,-334.2997342936326,0.0,nan,276.5795209686092,3.4295209686092107,270.4367205106254,-2.7132794893745995,264.29392005267374,-8.856079947326236,258.151119594648,-14.998880405351997,252.00831913668145,-21.141680863318527,245.86551867871552,-27.28448132128446,1.0,1.0,26381.15544483698,26381.15544483698,275.7080648814148,2.5580648814148503,275.7080648814148,275.7080648814148,77777.70017517042,77787.79294222797,-10.092767057547462,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7080648814148,2.5580648814148503,1.0,0.002,0.13018458946030703,0.004919469219194587,0.00020111780693325817,0.0017988821928361712,0.10055890346662909,0.10055890346662909,0.0,-2.305707708094573e-13,0.9999908444557882,0.9999908444557882,0.0,0.09294523997858434,8.509720450096521e-07,0.0,0.0,0.0,1600206.4306942557,266.7087500432777,0.0,1.0,1284179.8368299322,2599.4564754398893,,,,,,,,,,,,,,,,,3.0,16548.336775727323,1552.3840980598652,0.3732582900307953,6.17534620354742,3.1190244677821646
165.0,-29.00976038587811,4.462534435907346,35.06997357161185,24.34611063161867,5.133480804218151,-25.595436266868017,-39.140906429942675,1.7191566851688853,-6.4414812418651195,-6.441481241875395,40.14225120029695,42987.919404278386,25570.27289077224,25570.27289077224,68558.19229505063,77789.75563976188,77786.41581773183,25570.27289077224,103356.68870850408,103356.68870850408,103356.68870850408,130913.86098843455,126393.04017308589,4520.820815348661,0.0,91613.96614991597,56813.16823150121,38667.55324268307,27557.172279930466,66224.72552261353,20912.21664990026,1552.3964182396842,0.0,0.8788354547423018,2.7347131613110576,0.0014947054983599872,1.0,1.0,-6.4414812418651195,335164.45097316324,1560675.83894556,4.65644800459618,1560675.83894556,4.65644800459618,0.758866564300226,0.09294591186424413,4.028046144702076,101325.0,128388.26212675187,1.267093630661257,1.0,0.0,4.028046144702592,1.2836447168658207,1.2839768869123658,3.137975868071233,0.0,16548.30176062773,0.0,0.0,22744.02101138093,2319.2446973615793,19332.414093646512,1971.357608729435,0.85,0.849999834416822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4322.580619067125,4632.441516551485,5.915510928351563,4.462534435907346,-3.6960096047040705,8.158544040611417,3.1185782017120416,3.5,0.8910223433462976,0.6,0.0002587575440210436,1.0003506892116156,0.0002586668323535344,198.10734203759142,0.0,1.803221435668404e-05,51.10329548684257,0.014309920174275377,8.687608285743698e-05,0.0001718814611636066,0.0006923464569858252,0.0929459118681062,0.0929459118681062,0.0929459118681062,0.09294507106515233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488184.9286361629,595.5076262617887,0.0,0.0929459118681062,0.09294591186424413,0.09294591186424413,0.37325684114794766,0.37325684114794766,0.5,9.975411406772922,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,27557.172279930466,20912.21664990026,0.758866564300226,1.0352355823904515,0.6491218961654955,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455656109308426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.56270024403,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.22058171193225,261.22058171193225,-11.929418288067723,245.86222467779263,276.5789387460775,124229.63934510526,124563.12749240604,-333.4881473007708,0.0,nan,276.5789387460775,3.428938746077506,270.43559593241656,-2.7144040675834162,264.29225311878093,-8.857746881219043,258.1489103050865,-15.001089694913503,252.0055674914393,-21.14443250856067,245.86222467779263,-27.287775322207352,1.0,1.0,26381.15544483698,26381.15544483698,275.70767427600623,2.557674276006253,275.70767427600623,275.70767427600623,77776.28323788256,77786.41581773183,-10.132579849276226,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.70767427600623,2.557674276006253,1.0,0.002,0.13018547612121462,0.004919423353664906,0.00020111908106275835,0.00179888091911895,0.10055954053137918,0.10055954053137918,0.0,1.817083809807496e-13,0.9999904604648762,0.9999904604648762,0.0,0.09294502520345328,8.866607908460135e-07,0.0,0.0,0.0,1600206.159780546,266.70851875813486,0.0,1.0,1284180.6266414174,2599.453277065328,,,,,,,,,,,,,,,,,3.0,16548.30176062773,1552.3964182396842,0.37325684114794766,6.17534620354742,3.1185782017120416
166.0,-29.013146462574642,4.464023360776157,35.07005486393471,24.345323955081426,5.133042962277043,-25.598527520076388,-39.1439029603265,1.7184240198725969,-6.441714138635291,-6.441714138590197,40.14229267274106,42985.63499008095,25571.32901659882,25571.32901659882,68556.96400667977,77788.33024686667,77785.04426005494,25571.32901659882,103356.37327665376,103356.37327665376,103356.37327665376,130913.70431682983,126392.90433824892,4520.799978580902,0.0,91613.73214262899,56812.07176481692,38668.51153090229,27557.33104017607,66225.84257107836,20912.321672995175,1552.408579033231,0.0,0.8788340391769228,2.734689436960119,0.0014947054983599872,1.0,1.0,-6.441714138635291,335161.371321575,1560677.6324572216,4.656496141853438,1560677.6324572216,4.656496141853438,0.7588660034785997,0.09294571646195603,4.028046144702076,101325.0,128388.27075654632,1.2670937158307063,1.0,0.0,4.028046144700519,1.2836483255815045,1.2839803801139384,3.137967046291541,0.0,16548.266843946174,0.0,0.0,22743.962916890803,2319.2387733722326,19332.365439561287,1971.3526473934817,0.85,0.849999866347131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4322.209313958772,4632.441516551485,5.916263456750011,4.464023360776157,-3.696025850399793,8.160049211175949,3.118131743541399,3.5,0.8908947838689711,0.6,0.0002586668323535344,1.0003496499336566,0.0002585764211250429,198.11011849109667,0.0,1.797064734203841e-05,50.92881456733686,0.014327890821617416,8.684684270925027e-05,0.00017181998964428414,0.0006920988468694094,0.09294571645477682,0.09294571645477682,0.09294571645477682,0.09294484311788703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488185.25553324225,595.5075219742475,0.0,0.09294571645477682,0.09294571646195603,0.09294571646195603,0.3732553469687362,0.3732553469687362,0.5,9.975385205560299,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,27557.33104017607,20912.321672995175,0.7588660034785997,1.0351995738385582,0.6490764529563464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455857998344523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.38821932452,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.2186483551883,261.2186483551883,-11.931351644811684,245.85894073795302,276.57835597242916,124240.78994013178,124573.45990416277,-332.6699640309611,0.0,nan,276.57835597242916,3.4283559724291877,270.43447292553435,-2.7155270744656264,264.2905898786448,-8.859410121355154,258.1467068317252,-15.003293168274752,252.00282378484337,-21.147176215156605,245.85894073795302,-27.291059262046957,1.0,1.0,26381.15544483698,26381.15544483698,275.70728270298906,2.5572827029890846,275.70728270298906,275.70728270298906,77774.8728712651,77785.04426005494,-10.171388789836783,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.70728270298906,2.5572827029890846,1.0,0.002,0.13018639579886906,0.0049193770523205385,0.0002011204055310781,0.0017988795939001458,0.10056020276553905,0.10056020276553905,0.0,-5.687759291328476e-13,0.9999901052130321,0.9999901052130321,0.0,0.09294479678389206,9.196780639689647e-07,0.0,0.0,0.0,1600205.8869783005,266.7082858613647,0.0,1.0,1284181.4219553808,2599.450056413988,,,,,,,,,,,,,,,,,4.0,16548.266843946174,1552.408579033231,0.3732553469687362,6.17534620354742,3.118131743541399
167.0,-29.01652161468003,4.465503627165766,35.070131831071734,24.344536021258705,5.13260229662208,-25.60160922354941,-39.14689418217165,1.71768990551294,-6.441949297712597,-6.441949297752408,40.14233046127997,42983.37640507337,25572.368032907172,25572.368032907172,68555.74443798055,77786.91114189338,77783.67498377277,25572.368032907172,103356.04301667993,103356.04301667993,103356.04301667993,130913.5284735342,126392.75051243068,4520.777961103525,0.0,91613.49886474793,56810.99533650466,38669.44836471475,27557.48545685427,66226.93382156902,20912.423206790314,1552.420630458315,0.0,0.8788326253536297,2.7346654823210916,0.0014947054983599872,1.0,1.0,-6.441949297712597,335158.26177750906,1560679.266654993,4.656544219969227,1560679.266654993,4.656544219969227,0.7588654356556631,0.09294550639945431,4.028046144702076,101325.0,128388.28178041277,1.2670938246278092,1.0,0.0,4.028046144702866,1.2836519404638835,1.2839838798688255,3.137958209486622,0.0,16548.232017530154,0.0,0.0,22743.905003482498,2319.2328678480926,19332.318252798927,1971.34783568282,0.85,0.849999956025089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4321.837855531054,4632.441516551485,5.917012365510166,4.465503627165766,-3.696046140697647,8.161549767863413,3.1176851266033356,3.5,0.8907671790295245,0.6,0.0002585764211250429,1.0003485312639224,0.000258486330557547,198.11288605428567,0.0,1.7911379189383362e-05,50.760848622712444,0.0143458022008068,8.681766343339799e-05,0.00017175875769164488,0.0006918522017386482,0.09294550639307207,0.09294550639307207,0.09294550639307207,0.0929446009675795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488185.569255221,595.507421790931,0.0,0.09294550639307207,0.09294550639945431,0.09294550639945431,0.3732538123939028,0.3732538123939028,0.5,9.975358041838454,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,27557.48545685427,20912.423206790314,0.7588654356556631,1.0351641014014916,0.6490316541134266,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456059288949565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.2202533799,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.2167196253295,261.2167196253295,-11.93328037467046,245.85566689121165,276.57777235945406,124251.87942410177,124583.75324671394,-331.87382261215896,0.0,nan,276.57777235945406,3.4277723594540817,270.4333512658032,-2.716648734196781,264.2889301721673,-8.861069827832694,258.1445090784878,-15.005490921512205,252.00008798485322,-21.149912015146754,245.85566689121165,-27.294333108788322,1.0,1.0,26381.15544483698,26381.15544483698,275.7068891314604,2.556889131460423,275.7068891314604,275.7068891314604,77773.46515053725,77783.67498377277,-10.209833235523547,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7068891314604,2.556889131460423,1.0,0.002,0.13018734810758198,0.004919330203859048,0.00020112177947321987,0.0017988782200758435,0.10056088973660994,0.10056088973660994,0.0,-4.5093659709061207e-13,0.9999897541132704,0.9999897541132704,0.0,0.09294455409032372,9.52309130593979e-07,0.0,0.0,0.0,1600205.6115253328,266.7080507022874,0.0,1.0,1284182.224993783,2599.4468044880996,,,,,,,,,,,,,,,,,3.0,16548.232017530154,1552.420630458315,0.3732538123939028,6.17534620354742,3.1176851266033356
168.0,-29.019886332290394,4.4669753904822596,35.07020464056666,24.343748785927914,5.1321610879190125,-25.604681590266605,-39.149868849758036,1.7169563459700166,-6.4421858249610295,-6.442185824967917,40.14236443380388,42981.09446347008,25573.388401214528,25573.388401214528,68554.4828646846,77785.49723883925,77782.30680438716,25573.388401214528,103355.69520560169,103355.69520560169,103355.69520560169,130913.32907825385,126392.57433096363,4520.754747290222,0.0,91613.2663514659,56809.89126775935,38670.41675967396,27557.633872652168,66228.05063232612,20912.52011922716,1552.4324710091435,0.0,0.8788312186041267,2.7346413884795253,0.0014947054983599872,1.0,1.0,-6.4421858249610295,335155.1341647768,1560680.7358269722,4.656592057634044,1560680.7358269722,4.656592057634044,0.7588648653896396,0.09294528201256944,4.028046144702076,101325.0,128388.28294961076,1.2670938361668962,1.0,0.0,4.02804614470286,1.2836555521130284,1.2839873768006285,3.137949380635249,0.0,16548.19729710089,0.0,0.0,22743.847279893027,2319.226981680087,19332.27051983532,1971.3429682751319,0.85,0.8500000145941118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4321.466267325127,4632.441516551485,5.9177572655319555,4.4669753904822596,-3.6960697531543607,8.16304514363662,3.1172383792321616,3.5,0.8906395369234748,0.6,0.000258486330557547,1.0003474631227245,0.00025839654728632567,198.11564512839462,0.0,1.784810233287984e-05,50.581522011381466,0.014363650303139679,8.678865462973655e-05,0.00017169767592781042,0.0006916061615753232,0.09294528201408023,0.09294528201408023,0.09294528201408023,0.09294434219679307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488185.8694931259,595.5073258058454,0.0,0.09294528201408023,0.09294528201256944,0.09294528201256944,0.3732522413938329,0.3732522413938329,0.5,9.975329847177,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,27557.633872652168,20912.52011922716,0.7588648653896396,1.0351275963907496,0.6489862536055209,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445625993542788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.04092676857,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.2147955803279,261.2147955803279,-11.935204419672061,245.85240309984547,276.5771880608172,124262.93390027904,124594.00160660553,-331.06770632649443,0.0,nan,276.5771880608172,3.4271880608172296,270.4322310686165,-2.717768931383489,264.28727407644095,-8.862725923559026,258.1423170842142,-15.007682915785779,251.997360092033,-21.15263990796697,245.85240309984547,-27.297596900154502,1.0,1.0,26381.15544483698,26381.15544483698,275.706494318779,2.5564943187790163,275.706494318779,275.706494318779,77772.06435359035,77782.30680438716,-10.242450796809862,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.706494318779,2.5564943187790163,1.0,0.002,0.13018833517082115,0.004919282960684889,0.00020112320653931947,0.0017988767934584238,0.10056160326965972,0.10056160326965972,0.0,-2.256875242245826e-15,0.9999893801669298,0.9999893801669298,0.0,0.0929442949491898,9.870633796322373e-07,0.0,0.0,0.0,1600205.3344689657,266.70781417503895,0.0,1.0,1284183.0327032462,2599.44353365255,,,,,,,,,,,,,,,,,3.0,16548.19729710089,1552.4324710091435,0.3732522413938329,6.17534620354742,3.1172383792321616
169.0,-29.02324061279278,4.46843889231071,35.07027351921709,24.342978873197012,5.1317379325083685,-25.607742758283322,-39.152837929408975,1.7162400778860367,-6.442418971989923,-6.442418971957235,40.14239663509154,42978.83521058052,25574.379780228428,25574.379780228428,68553.21499080895,77784.08022950536,77780.98118602288,25574.379780228428,103355.3609662513,103355.3609662513,103355.3609662513,130913.14161599978,126392.41091578384,4520.7307002159405,0.0,91613.03382394784,56808.8129811505,38671.35649199705,27557.780649748467,66229.13714174552,20912.615856745953,1552.4441917916695,0.0,0.8788298368234677,2.734617639127982,0.0014947054983599872,1.0,1.0,-6.442418971989923,335152.05127131817,1560682.128400453,4.656639046308633,1560682.128400453,4.656639046308633,0.7588642976203105,0.09294504483942516,4.028046144702076,101325.0,128388.29208049004,1.2670939262816683,1.0,0.0,4.028046144702652,1.283659082394285,1.2839907927373504,3.1379407507396366,0.0,16548.162673204275,0.0,0.0,22743.78955276933,2319.221095151691,19332.218897391707,1971.3377042508612,0.85,0.8499999022826773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4321.094576311143,4632.441516551485,5.918495725696639,4.46843889231071,-3.6960930577191435,8.164531950029854,3.1167915338779135,3.5,0.890511866822261,0.6,0.00025839654728632567,1.000346394624451,0.00025830707110543707,198.11839571066375,0.0,1.7787470699747914e-05,50.409691963085585,0.014381437773839427,8.675970925254974e-05,0.0001716368380337759,0.0006913611037308057,0.09294504484049565,0.09294504484049565,0.09294504484049565,0.09294409059258998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488186.1632516038,595.5072318411726,0.0,0.09294504484049565,0.09294504483942516,0.09294504483942516,0.3732506368612947,0.3732506368612947,0.5,9.975301219768557,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,27557.780649748467,20912.615856745953,0.7588642976203105,1.0350914710558492,0.648941494113021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44564599668648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.86909672027,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.2128779584225,261.2128779584225,-11.937122041577481,245.84914950250874,276.5766064143427,124274.16567372481,124604.12816634968,-329.96249262486833,0.0,nan,276.5766064143427,3.4266064143427,270.4311150319683,-2.7188849680316594,264.2856236496135,-8.864376350386465,258.1401322672302,-15.009867732769806,251.99464088487164,-21.155359115128334,245.84914950250874,-27.30085049749124,1.0,1.0,26381.15544483698,26381.15544483698,275.706107810233,2.5561078102330157,275.706107810233,275.706107810233,77770.69574907047,77780.98118602288,-10.285436952413875,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.706107810233,2.5561078102330157,1.0,0.002,0.13018933610373062,0.00491923627373128,0.00020112465642869545,0.00179887534360455,0.10056232821434773,0.10056232821434773,0.0,3.3245541736226514e-14,0.9999892309176737,0.9999892309176737,0.0,0.09294404390658546,1.0009328397005746e-06,0.0,0.0,0.0,1600205.061371241,266.70758102801005,0.0,1.0,1284183.8288686534,2599.4403095706994,,,,,,,,,,,,,,,,,3.0,16548.162673204275,1552.4441917916695,0.3732506368612947,6.17534620354742,3.1167915338779135
170.0,-29.026583952362884,4.469894305194029,35.0703387769588,24.342219507694267,5.13132527499784,-25.610793029597783,-39.15579401711,1.7155343523293713,-6.442651929954025,-6.442651929968789,40.14242991752755,42976.569591327905,25575.350455030028,25575.350455030028,68551.92004635793,77782.66366743039,77779.72519562925,25575.350455030028,103355.07565065927,103355.07565065927,103355.07565065927,130913.01566455395,126392.30887995838,4520.706784595572,0.0,91612.80157046301,56807.72800594116,38672.30396057983,27557.940013894684,66230.24397447452,20912.720494375986,1552.4565406713566,0.0,0.878828451948156,2.734593909198088,0.0014947054983599872,1.0,1.0,-6.442651929954025,335148.97090011544,1560683.5677313276,4.6566861403147755,1560683.5677313276,4.6566861403147755,0.758863706207061,0.09294480215680047,4.028046144702076,101325.0,128388.29770377548,1.2670939817791806,1.0,0.0,4.028046144701597,1.2836625628252798,1.28399415920452,3.137932242751194,0.0,16548.128146240466,0.0,0.0,22743.731893676933,2319.2152155605568,19332.17466277936,1971.3331935757226,0.85,0.8500001122574772,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4320.72283130763,4632.441516551485,5.919229595037427,4.469894305194029,-3.69611836983272,8.16601267502675,3.116344649246966,3.5,0.8903841854991332,0.6,0.00025830707110543707,1.0003452739984846,0.0002582179151733848,198.12113738731588,0.0,1.7726877411967164e-05,50.237970585514944,0.014399164651251394,8.673089939692055e-05,0.00017157617170851652,0.0006911167369732313,0.09294480214113875,0.09294480214113875,0.09294480214113875,0.09294387691284049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488186.4580567068,595.5071375891957,0.0,0.09294480214113875,0.09294480215680047,0.09294480215680047,0.373249003499152,0.373249003499152,0.5,9.975273459720077,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,27557.940013894684,20912.720494375986,0.758863706207061,1.0350546205564062,0.6488964408449303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456659383056323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.6973753427,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.2109675407853,261.2109675407853,-11.939032459214673,245.8459062309692,276.57602885060106,124285.46303821457,124614.18590679152,-328.72286857694246,0.0,nan,276.57602885060106,3.426028850601085,270.43000432667475,-2.7199956733252293,264.283979802757,-8.86602019724296,258.13795527881814,-15.012044721181837,251.9919307548916,-21.15806924510838,245.8459062309692,-27.30409376903077,1.0,1.0,26381.15544483698,26381.15544483698,275.705729545965,2.5557295459650504,275.705729545965,275.705729545965,77769.33536519087,77779.72519562925,-10.38983043837652,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.705729545965,2.5557295459650504,1.0,0.002,0.13019030797675551,0.004919189739719103,0.00020112606150142988,0.001798873936877912,0.10056303075071495,0.10056303075071495,0.0,-1.6206580348565591e-12,0.9999895435278694,0.9999895435278694,0.0,0.09294383028206703,9.718747334371248e-07,0.0,0.0,0.0,1600204.7884942044,266.70734807004595,0.0,1.0,1284184.6243873842,2599.4370881133314,,,,,,,,,,,,,,,,,3.0,16548.128146240466,1552.4565406713566,0.373249003499152,6.17534620354742,3.116344649246966
171.0,-29.029917527594954,4.4713415659570535,35.07040052508156,24.341425636690133,5.130872558928458,-25.613838518949148,-39.158745494764275,1.714793550300407,-6.4428967190038975,-6.442896719089681,40.14245916913174,42974.327602216676,25576.328707824472,25576.328707824472,68550.65631004114,77781.26955021977,77778.42643472755,25576.328707824472,103354.75514255202,103354.75514255202,103354.75514255202,130912.85475220048,126392.17206926085,4520.682682939633,0.0,91612.57159776377,56806.646857872394,38673.24971099042,27558.099609648467,66231.3493206389,20912.824397304237,1552.4692177653794,0.0,0.8788270184342013,2.7345689742868506,0.0014947054983599872,1.0,1.0,-6.4428967190038975,335145.7341120723,1560684.8327463956,4.656734888424701,1560684.8327463956,4.656734888424701,0.7588630817628067,0.09294455432702867,4.028046144702076,101325.0,128388.30599951337,1.267094063651748,1.0,0.0,4.028046144703189,1.283666206426677,1.2839976892947191,3.1379233359386234,0.0,16548.093726650655,0.0,0.0,22743.67480081082,2319.2093937084346,19332.12525629957,1971.3281555168758,0.85,0.8500000736736868,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4320.351064152071,4632.441516551485,5.9199653750462495,4.4713415659570535,-3.6961546813512163,8.16749624730827,3.1158977636206187,3.5,0.8902565038916054,0.6,0.0002582179151733848,1.000344274816995,0.0002581290478426777,198.12387112259836,0.0,1.766367466301916e-05,50.0588539949963,0.014416828325914413,8.670214329176852e-05,0.0001715157718816163,0.0006908734436833453,0.09294455432390973,0.09294455432390973,0.09294455432390973,0.09294363677074675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488186.7322488258,595.5070498436335,0.0,0.09294455432390973,0.09294455432702867,0.09294455432702867,0.3732473502783841,0.3732473502783841,0.5,9.975245931816618,8.57767190609593e-11,8.57767190609593e-11,8.57767190609593e-11,8.57767190609593e-11,8.57767190609593e-11,8.57767190609593e-11,27558.099609648467,20912.824397304237,0.7588630817628067,1.0350182657184595,0.6488517604279744,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456858153999756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.518258752185,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.2090602634932,261.2090602634932,-11.940939736506778,245.84267273019486,276.5754477967887,124296.22924660923,124624.4117570583,-328.1825104490603,0.0,nan,276.5754477967887,3.425447796788717,270.42889278347354,-2.721107216526434,264.28233777015123,-8.867662229848747,258.13578275683665,-15.01421724316333,251.98922774351414,-21.160772256485842,245.84267273019486,-27.307327269805114,1.0,1.0,26381.15544483698,26381.15544483698,275.7053345024429,2.5553345024429177,275.7053345024429,275.7053345024429,77767.9117054707,77778.42643472755,-10.514729256843566,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7053345024429,2.5553345024429177,1.0,0.002,0.13019127422904084,0.004919141082585243,0.00020112745299696616,0.0017988725463949236,0.10056372649848308,0.10056372649848308,0.0,-6.081103502697527e-13,0.9999896039835178,0.9999896039835178,0.0,0.09294358807390996,9.662531187171349e-07,0.0,0.0,0.0,1600204.5017579072,266.7071032809961,0.0,1.0,1284185.4603064796,2599.433703060667,,,,,,,,,,,,,,,,,3.0,16548.093726650655,1552.4692177653794,0.3732473502783841,6.17534620354742,3.1158977636206187
172.0,-29.033240188813927,4.472781062155626,35.070458772571605,24.34066340737047,5.1304539946136805,-25.616870770468854,-39.1616874030791,1.714084576296382,-6.443129965393155,-6.443129965395264,40.14248166116778,42972.093447627165,25577.2604581926,25577.2604581926,68549.35390581976,77779.86529545714,77777.1191263971,25577.2604581926,103354.3795845897,103354.3795845897,103354.3795845897,130912.60797079072,126391.95076260626,4520.657208184471,0.0,91612.34090302106,56805.58261247204,38674.175878387796,27558.22838620102,66232.40426458881,20912.906611947004,1552.480191913477,0.0,0.878825672917453,2.7345452153110097,0.0014947054983599872,1.0,1.0,-6.443129965393155,335142.6499727702,1560685.8054365371,4.656780644192377,1560685.8054365371,4.656780644192377,0.7588625189861092,0.09294428656434069,4.028046144702076,101325.0,128388.31217955975,1.2670941246440637,1.0,0.0,4.028046144701165,1.2836697008091567,1.284001070497319,3.1379147939403813,0.0,16548.059391228424,0.0,0.0,22743.617528690684,2319.2035535774894,19332.07532180219,1971.3230636152193,0.85,0.8500000185729076,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4319.979247767949,4632.441516551485,5.920690584661463,4.472781062155626,-3.696184418850861,8.168965481006486,3.1154508444594544,3.5,0.8901288127027013,0.6,0.0002581290478426777,1.000343156796833,0.000258040499491419,198.12659597310142,0.0,1.760673957602728e-05,49.89749995846131,0.01443443506549044,8.667348918930454e-05,0.00017145555865337315,0.0006906309020214604,0.09294428655331773,0.09294428655331773,0.09294428655331773,0.09294334393862476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488186.977375928,595.5069712194676,0.0,0.09294428655331773,0.09294428656434069,0.09294428656434069,0.3732456818371257,0.3732456818371257,0.5,9.975217652024165,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,27558.22838620102,20912.906611947004,0.7588625189861092,1.0349821158835648,0.6488076935265691,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457056349598951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.35690471565,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.2071596524707,261.2071596524707,-11.942840347529284,245.83944941930744,276.5748698856322,124307.38346818714,124634.41892141718,-327.0354532300563,0.0,nan,276.5748698856322,3.4248698856322335,270.42778579236926,-2.7222142076307136,264.2807016991028,-8.869298300897185,258.13361760584,-15.016382394159962,251.98653351257227,-21.163466487427712,245.83944941930744,-27.310550580692535,1.0,1.0,26381.15544483698,26381.15544483698,275.70495001287907,2.5549500128790896,275.70495001287907,275.70495001287907,77766.5633207698,77777.1191263971,-10.555805627300288,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.70495001287907,2.5549500128790896,1.0,0.002,0.13019226354892685,0.004919094428165963,0.00020112888490082318,0.001798871114694471,0.10056444245041159,0.10056444245041159,0.0,-4.0470578277496116e-13,0.9999893557648611,0.9999893557648611,0.0,0.09294329724349969,9.89320841004143e-07,0.0,0.0,0.0,1600204.228541435,266.7068700346068,0.0,1.0,1284186.2568079922,2599.430477635339,,,,,,,,,,,,,,,,,3.0,16548.059391228424,1552.480191913477,0.3732456818371257,6.17534620354742,3.1154508444594544
173.0,-29.036552577736014,4.474212052663304,35.07051339998199,24.339761793985986,5.129877580948503,-25.619909561824763,-39.1646376583725,1.7132345654586578,-6.443409916626706,-6.44340991662808,40.142493705437545,42969.93915124437,25578.281141791565,25578.281141791565,68548.22029303593,77778.5358633426,77775.5672343984,25578.281141791565,103353.84837618997,103353.84837618997,103353.84837618997,130912.20801942727,126391.57806575613,4520.629953671151,0.0,91612.11696682517,56804.53036163485,38675.09622798925,27558.359643237298,66233.45587122654,20912.987556411303,1552.4924391174668,0.0,0.8788241146943188,2.7345166990951637,0.0014947054983599872,1.0,1.0,-6.443409916626706,335138.94830032525,1560686.3263024162,4.656833633385552,1560686.3263024162,4.656833633385552,0.7588618418202282,0.09294402196557865,4.028046144702076,101325.0,128388.33506243413,1.267094350480475,1.0,0.0,4.0280461447033495,1.2836738532253953,1.2840051103123518,3.1379046434427975,0.0,16548.025163331087,0.0,0.0,22743.56193444279,2319.1978845418967,19332.027867469238,1971.3182246199506,0.85,0.8500000098134526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4319.607468115949,4632.441516551485,5.921436457037115,4.474212052663304,-3.6962513084931237,8.170463361156427,3.1150039950892854,3.5,0.8900011414540815,0.6,0.000258040499491419,1.000342104975606,0.00025795225274228705,198.12931246446513,0.0,1.754378341391483e-05,49.71908219503463,0.014451978848904356,8.664476257717745e-05,0.00017139573691424156,0.000690389937295782,0.09294402195908123,0.09294402195908123,0.09294402195908123,0.09294294312124839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488187.1916718633,595.5069021098907,0.0,0.09294402195908123,0.09294402196557865,0.09294402196557865,0.37324399794258745,0.37324399794258745,0.5,9.97518528726913,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,27558.359643237298,20912.987556411303,0.7588618418202282,1.034948567779852,0.6487648664262373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457253901452924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.17848695222,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.2052510795964,261.2052510795964,-11.944748920403583,245.83623478493647,276.57426737425345,124316.66663822361,124645.0720793462,-328.40544112257425,0.0,nan,276.57426737425345,3.424267374253475,270.42666085639996,-2.7233391436000147,264.2790543385162,-8.870945661483802,258.1314478206642,-15.018552179335757,251.98384130280797,-21.166158697192003,245.83623478493647,-27.313765215063512,1.0,1.0,26381.15544483698,26381.15544483698,275.7044905223617,2.554490522361732,275.7044905223617,275.7044905223617,77764.98511328481,77775.5672343984,-10.582121113591711,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7044905223617,2.554490522361732,1.0,0.002,0.13019339815407838,0.004919038656141078,0.00020113052193403003,0.0017988694781977683,0.10056526096701501,0.10056526096701501,0.0,1.3179821817255188e-13,0.9999877925923059,0.9999877925923059,0.0,0.09294288736000977,1.1346055688671565e-06,0.0,0.0,0.0,1600203.9006155564,266.70659008337327,0.0,1.0,1284187.212798173,2599.426606369776,,,,,,,,,,,,,,,,,3.0,16548.025163331087,1552.4924391174668,0.37324399794258745,6.17534620354742,3.1150039950892854
174.0,-29.0398554703675,4.47563596489699,35.070564189896004,24.339043290261202,5.1295055306640105,-25.622919370261155,-39.16755711017174,1.712569430564936,-6.443624747916488,-6.44362474790039,40.14249223632407,42967.69835529993,25579.130531671275,25579.130531671275,68546.8288869712,77777.1204170614,77774.08266035707,25579.130531671275,103353.21319202834,103353.21319202834,103353.21319202834,130911.60031026986,126391.00330820083,4520.597002069035,0.0,91611.88592612038,56803.47075720208,38676.016854353664,27558.387118241513,66234.40397259517,20912.99748644445,1552.4982442555151,0.0,0.8788229595668222,2.734494816245204,0.0014947054983599872,1.0,1.0,-6.443624747916488,335136.10770214413,1560686.2627697438,4.656872914919751,1560686.2627697438,4.656872914919751,0.7588614455815401,0.09294369622193621,4.028046144702076,101325.0,128388.34257870674,1.2670944246603182,1.0,0.0,4.028046144701231,1.2836771416275172,1.2840082862768267,3.1378966050568566,0.0,16547.991030466717,0.0,0.0,22743.504576434345,2319.192035652781,19331.978824046,1971.3132235825692,0.85,0.8499999971014497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4319.235528404607,4632.441516551485,5.92214301893359,4.47563596489699,-3.6962714195030477,8.171907384400038,3.1145569789960277,3.5,0.8898734225702937,0.6,0.00025795225274228705,1.0003411332329806,0.000257864286664507,198.13202123251688,0.0,1.7484267732738117e-05,49.550414754579826,0.014469463116637094,8.661634456075512e-05,0.00017133590818153193,0.0006901489443996486,0.09294369622757824,0.09294369622757824,0.09294369622757824,0.09294242471858752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488187.3684796298,595.5068445294796,0.0,0.09294369622757824,0.09294369622193621,0.09294369622193621,0.3732422850373393,0.3732422850373393,0.5,9.975147143320129,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,27558.387118241513,20912.99748644445,0.7588614455815401,1.03491274587951,0.6487217484900752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457450847666697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.00981951177,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.20335543425,261.20335543425,-11.946644565749978,245.83303074762384,276.5736801208742,124328.45698565374,124654.63800481972,-326.1810191659967,0.0,nan,276.5736801208742,3.4236801208742236,270.425550246231,-2.7244497537689654,264.27742037156577,-8.87257962843421,258.12929049692485,-15.020709503075125,251.98116062228056,-21.168839377719422,245.83303074762384,-27.31696925237614,1.0,1.0,26381.15544483698,26381.15544483698,275.7041039398583,2.5541039398583507,275.7041039398583,275.7041039398583,77763.80028301508,77774.08266035707,-10.282377341995016,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7041039398583,2.5541039398583507,1.0,0.002,0.13019471429817456,0.0049189939762076685,0.00020113246634794447,0.0017988675343132024,0.10056623317397223,0.10056623317397223,0.0,6.611469184625296e-13,0.9999858393467366,0.9999858393467366,0.0,0.09294238007848099,1.3161434552202808e-06,0.0,0.0,0.0,1600203.6489683313,266.7063752520835,0.0,1.0,1284187.9464127892,2599.4236356158194,,,,,,,,,,,,,,,,,3.0,16547.991030466717,1552.4982442555151,0.3732422850373393,6.17534620354742,3.1145569789960277
