time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
175.0,-29.043148085531143,4.477052080483918,35.07061224360189,24.338250047899805,5.1290482645198505,-25.62592845051474,-39.170472615491576,1.7118286294750544,-6.443883898569595,-6.443883898471469,40.142514868083005,42965.48594015337,25580.06612885046,25580.06612885046,68545.55206900382,77775.74741579048,77772.84429245873,25580.06612885046,103352.91042130919,103352.91042130919,103352.91042130919,130911.47263080288,126390.9052838327,4520.567346970172,0.0,91611.65867178541,56802.400641243476,38676.95336726881,27558.562209493684,66235.5155767625,20913.110947169702,1552.5121412509495,0.0,0.8788214735211513,2.7344684191810895,0.0014947054983599872,1.0,1.0,-6.443883898569595,335132.6811181196,1560687.2415039712,4.656923449831791,1560687.2415039712,4.656923449831791,0.758860741289519,0.09294341797019354,4.028046144702076,101325.0,128388.35087444463,1.2670945065328856,1.0,0.0,4.028046144706068,1.2836807828485193,1.2840118155108966,3.137887704265341,0.0,16547.956977431742,0.0,0.0,22743.448158427498,2319.1862826171528,19331.92945924671,1971.3081897739503,0.85,0.8499999351278374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4318.863775124428,4632.441516551485,5.922869407501397,4.477052080483918,-3.696326631423015,8.173378711906933,3.1141102126076285,3.5,0.889745775030751,0.6,0.000257864286664507,1.0003400807129998,0.0002577766218071681,198.1347216360234,0.0,1.7428896790462277e-05,49.393493504170095,0.014486892013427557,8.658797355647496e-05,0.000171276313108032,0.000689908892693594,0.09294341794879679,0.09294341794879679,0.09294341794879679,0.09294220230553246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488187.65378820524,595.5067528427821,0.0,0.09294341794879679,0.09294341797019354,0.09294341797019354,0.37324052544347164,0.37324052544347164,0.5,9.975110669948528,-9.811174095375463e-11,-9.811174095375463e-11,-9.811174095375463e-11,-9.811174095375463e-11,-9.811174095375463e-11,-9.811174095375463e-11,27558.562209493684,20913.110947169702,0.758860741289519,1.0348761004141978,0.6486774590039881,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457647234334239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.85289826136,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.2014635533821,261.2014635533821,-11.94853644661788,245.8298363811404,276.57309072562356,124339.11108020904,124664.64434855066,-325.53326834161237,0.0,nan,276.57309072562356,3.423090725623581,270.42443985673196,-2.7255601432680123,264.2757889878214,-8.874211012178591,258.1271381189317,-15.022861881068252,251.97848725004351,-21.171512749956463,245.8298363811404,-27.320163618859567,1.0,1.0,26381.15544483698,26381.15544483698,275.70370152178754,2.553701521787559,275.70370152178754,275.70370152178754,77762.40519159011,77772.84429245873,-10.439100868621608,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.70370152178754,2.553701521787559,1.0,0.002,0.13019598264053092,0.004918941419336858,0.0002011343185847939,0.001798865679455848,0.10056715929239696,0.10056715929239696,0.0,-1.9593580230514718e-12,0.9999863535821724,0.9999863535821724,0.0,0.09294214962547759,1.268344715950212e-06,0.0,0.0,0.0,1600203.3454057977,266.7061161014304,0.0,1.0,1284188.8313697916,2599.4200520111995,,,,,,,,,,,,,,,,,3.0,16547.956977431742,1552.5121412509495,0.37324052544347164,6.17534620354742,3.1141102126076285
176.0,-29.046430507767525,4.478460910863462,35.07065730706677,24.337483941949927,5.12862016015854,-25.62892544098141,-39.17337869117034,1.7111150933163242,-6.444124508031678,-6.444124508087842,40.14252469780913,42963.27888704259,25580.94035289459,25580.94035289459,68544.21923993717,77774.36628683229,77771.52823392893,25580.94035289459,103352.46858682352,103352.46858682352,103352.46858682352,130911.14072364094,126390.60544748997,4520.535276150969,0.0,91611.43097722535,56801.34360359674,38677.87485958734,27558.67213681741,66236.54699640475,20913.1784490171,1552.5225279972985,0.0,0.8788201362169236,2.7344439109013985,0.0014947054983599872,1.0,1.0,-6.444124508031678,335129.49971711315,1560687.6666003428,4.656968926691736,1560687.6666003428,4.656968926691736,0.7588601636969959,0.09294310305076846,4.028046144702076,101325.0,128388.35560691258,1.2670945532387128,1.0,0.0,4.028046144701365,1.2836842961322803,1.2840152171607957,3.1378791162581896,0.0,16547.923020192287,0.0,0.0,22743.391631130668,2319.1805184370473,19331.8841535753,1971.303569881183,0.85,0.8500000557135126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4318.492018151014,4632.441516551485,5.923581714490978,4.478460910863462,-3.696369882278935,8.174830793142398,3.1136634674178465,3.5,0.8896181335479562,0.6,0.0002577766218071681,1.0003390368426204,0.0002576892556555535,198.13741374372705,0.0,1.7369452106094484e-05,49.22502726867177,0.014504261465533652,8.655970285994964e-05,0.00017121691894721847,0.0006896696502731111,0.09294310303860086,0.09294310303860086,0.09294310303860086,0.09294184966454291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488187.8826288641,595.5066788935338,0.0,0.09294310303860086,0.09294310305076846,0.09294310305076846,0.3732387348336525,0.3732387348336525,0.5,9.975073067337997,5.616129783447832e-11,5.616129783447832e-11,5.616129783447832e-11,5.616129783447832e-11,5.616129783447832e-11,5.616129783447832e-11,27558.67213681741,20913.1784490171,0.7588601636969959,1.0348398633107743,0.648634037178517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445784301496226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.68443202586,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1995783302555,261.1995783302555,-11.950421669744458,245.8266519528618,276.57250470764956,124350.08320378468,124674.47088429469,-324.38768051000613,0.0,nan,276.57250470764956,3.42250470764958,270.42333415669447,-2.7266658433055113,264.2741636057352,-8.875836394264752,258.12499305477206,-15.025006945227915,251.9758225038201,-21.17417749617988,245.8266519528618,-27.323348047138182,1.0,1.0,26381.15544483698,26381.15544483698,275.7033086565973,2.5533086565973235,275.7033086565973,275.7033086565973,77761.0728665639,77771.52823392893,-10.45536736502254,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7033086565973,2.5533086565973235,1.0,0.002,0.13019728538239506,0.0049188921048249805,0.0002011362316299568,0.0017988637677661013,0.1005681158149784,0.1005681158149784,0.0,-6.039418097569804e-13,0.9999859834396909,0.9999859834396909,0.0,0.09294180030815924,1.3027426092243652e-06,0.0,0.0,0.0,1600203.06356109,266.7058754919683,0.0,1.0,1284189.6530105001,2599.4167248102167,,,,,,,,,,,,,,,,,3.0,16547.923020192287,1552.5225279972985,0.3732387348336525,6.17534620354742,3.1136634674178465
177.0,-29.049702340954585,4.479861865278777,35.070699292537064,24.33660419136288,5.128063081437297,-25.631925798715507,-39.17629265980793,1.7102865396296394,-6.4444032380251315,-6.4444032379903495,40.142526015478836,42961.151166192,25581.88547360234,25581.88547360234,68543.03663979434,77773.04722065927,77770.015277952,25581.88547360234,103351.90075155433,103351.90075155433,103351.90075155433,130910.68546750615,126390.18406895676,4520.501398549385,0.0,91611.20884320854,56800.30928042251,38678.77729198448,27558.784715951817,66237.5620079363,20913.245352803133,1552.5339860806591,0.0,0.8788186252332266,2.7344155199129263,0.0014947054983599872,1.0,1.0,-6.4444032380251315,335125.8143061761,1560687.72358442,4.657020309866526,1560687.72358442,4.657020309866526,0.7588594913874394,0.09294278644093315,4.028046144702076,101325.0,128388.37548327785,1.2670947494031863,1.0,0.0,4.028046144701375,1.283688345987693,1.2840191559034717,3.1378692166927977,0.0,16547.8891573973,0.0,0.0,22743.336484290532,2319.174895024349,19331.837640807786,1971.2988268988684,0.85,0.8500000716324465,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4318.120375066903,4632.441516551485,5.924310406285509,4.479861865278777,-3.696443658601464,8.176305523880242,3.1132168847164827,3.5,0.8894905384904236,0.6,0.0002576892556555535,1.0003379519656963,0.0002576021984862074,198.14009723014468,0.0,1.7310503329665282e-05,49.05796643627141,0.014521571968863318,8.653136394543651e-05,0.000171157891710117,0.0006894318858382722,0.09294278645130805,0.09294278645130805,0.09294278645130805,0.0929414108088234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488188.0879564353,595.5066121737476,0.0,0.09294278645130805,0.09294278644093315,0.09294278644093315,0.3732369145359964,0.3732369145359964,0.5,9.975031803550952,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,27558.784715951817,20913.245352803133,0.7588594913874394,1.0348061517056109,0.6485919750646103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458038194530864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.51737119346,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.19768779207396,261.19768779207396,-11.952312207926013,245.8234763123717,276.57189927177234,124359.51677513866,124684.81901061468,-325.30223547600787,0.0,nan,276.57189927177234,3.421899271772361,270.42221467990237,-2.7277853200976097,264.272530087988,-8.877469912011975,258.12284549614725,-15.027154503852728,251.973160904262,-21.17683909573799,245.8234763123717,-27.32652368762828,1.0,1.0,26381.15544483698,26381.15544483698,275.7028548919412,2.5528548919411946,275.7028548919412,275.7028548919412,77759.55226169457,77770.015277952,-10.463016257432173,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7028548919412,2.5528548919411946,1.0,0.002,0.13019871764914046,0.004918835307440032,0.00020113832900546037,0.0017988616737668244,0.10056916450273018,0.10056916450273018,0.0,2.772284572044592e-12,0.9999845898360132,0.9999845898360132,0.0,0.0929413541773527,1.4322635804413883e-06,0.0,0.0,0.0,1600202.7370617874,266.70559676197485,0.0,1.0,1284190.6048250033,2599.4128704833847,,,,,,,,,,,,,,,,,3.0,16547.8891573973,1552.5339860806591,0.3732369145359964,6.17534620354742,3.1132168847164827
178.0,-29.05296474556164,4.481256414930463,35.07073819337087,24.335925292130582,5.127730283052723,-25.634895242694586,-39.17916800184173,1.7096607800853738,-6.444613490011079,-6.444613490027366,40.14252098503886,42958.904031153004,25582.654040345467,25582.654040345467,68541.55807149847,77771.63334917779,77768.67346381677,25582.654040345467,103351.32750416224,103351.32750416224,103351.32750416224,130910.14732137715,126389.68391371514,4520.463407662016,0.0,91610.9789064144,56799.242897835444,38679.70667619884,27558.819817214906,66238.52649341375,20913.260449838166,1552.5401613943511,0.0,0.878817508315668,2.734394104138133,0.0014947054983599872,1.0,1.0,-6.444613490011079,335123.0343430879,1560687.5060376471,4.657058292328145,1560687.5060376471,4.657058292328145,0.7588590726506539,0.09294241583275373,4.028046144702076,101325.0,128388.37331191024,1.2670947279734541,1.0,0.0,4.02804614470193,1.2836914481093111,1.2840221470641529,3.137861633833267,0.0,16547.855397322197,0.0,0.0,22743.279400338193,2319.169074081179,19331.789502219122,1971.2939181289353,0.85,0.8500000884626893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4317.748687466433,4632.441516551485,5.924998394326848,4.481256414930463,-3.6964678989926694,8.177724313923132,3.1127702741498746,3.5,0.8893629354713928,0.6,0.0002576021984862074,1.000336986894039,0.0002575154191649358,198.14277304649184,0.0,1.724951599881636e-05,48.885128340645565,0.014538821484862135,8.650340908748381e-05,0.0001710987893987236,0.0006891938190007209,0.09294241582674626,0.09294241582674626,0.09294241582674626,0.09294093445389046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488188.27790953586,595.5065501426282,0.0,0.09294241582674626,0.09294241583275373,0.09294241583275373,0.37323505545037616,0.37323505545037616,0.5,9.974987361121375,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,27558.819817214906,20913.260449838166,0.7588590726506539,1.0347687622295418,0.6485486061563357,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458232749438509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.344533097836,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1958141514697,261.1958141514697,-11.954185848530301,245.82031152936787,276.5713167735673,124371.64417926814,124694.03887207633,-322.3946928081753,0.0,nan,276.5713167735673,3.4213167735672982,270.4211157247294,-2.728884275270559,264.270914675869,-8.879085324130983,258.1207136270683,-15.029286372931665,251.97051257821605,-21.179487421783932,245.82031152936787,-27.329688470632107,1.0,1.0,26381.15544483698,26381.15544483698,275.7024894046493,2.55248940464935,275.7024894046493,275.7024894046493,77758.43350239232,77768.67346381677,-10.239961424449575,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7024894046493,2.55248940464935,1.0,0.002,0.13020024380683926,0.004918790565274616,0.00020114059974681914,0.0017988593997169135,0.10057029987340957,0.10057029987340957,0.0,-5.362672111930422e-13,0.9999835795223019,0.9999835795223019,0.0,0.09294088967388733,1.5261588663911532e-06,0.0,0.0,0.0,1600202.4907756606,266.7053865099889,0.0,1.0,1284191.3227980155,2599.409963091818,,,,,,,,,,,,,,,,,3.0,16547.855397322197,1552.5401613943511,0.37323505545037616,6.17534620354742,3.1127702741498746
179.0,-29.056217000225736,4.482643612163831,35.0707750966625,24.33513543745505,5.1272716398006954,-25.637868136199973,-39.18205130668355,1.7089227757414658,-6.444878940832666,-6.444878940833215,40.142541151664375,42956.73439588002,25583.536331184165,25583.536331184165,68540.27072706418,77770.27986830838,77767.55058039025,25583.536331184165,103351.08691157441,103351.08691157441,103351.08691157441,130910.10113085483,126389.6709025887,4520.4302282661365,0.0,91610.75430196301,56798.19874239291,38680.617288411224,27559.014219280416,66239.63150769164,20913.386879283702,1552.5552339663132,0.0,0.878815997524852,2.734367066128405,0.0014947054983599872,1.0,1.0,-6.444878940832666,335119.5245639,1560688.3781644441,4.657109669140912,1560688.3781644441,4.657109669140912,0.7588583072268456,0.0929421007139941,4.028046144702076,101325.0,128388.38595038341,1.2670948527054864,1.0,0.0,4.028046144701831,1.2836950738972948,1.2840256623822093,3.1378527709644772,0.0,16547.821717071867,0.0,0.0,22743.223640189644,2319.163388128428,19331.73736872193,1971.2886019917028,0.85,0.8499998801647773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4317.377313806344,4632.441516551485,5.925712410951839,4.482643612163831,-3.6965351985183923,8.179178810682224,3.112324066403598,3.5,0.8892354475438851,0.6,0.0002575154191649358,1.0003359472179794,0.00025742893662984766,198.14544060054655,0.0,1.719469535984268e-05,48.72976664979415,0.014556016180221978,8.647538519456472e-05,0.0001710400339703711,0.0006889571494240654,0.09294210070645398,0.09294210070645398,0.09294210070645398,0.09294075795896475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488188.5696658655,595.5064562375233,0.0,0.09294210070645398,0.0929421007139941,0.0929421007139941,0.37323315219655334,0.37323315219655334,0.5,9.974947077887625,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,27559.014219280416,20913.386879283702,0.7588583072268456,1.034732065487191,0.6485050326841258,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458426748645437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.18917140698,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1939438184333,261.1939438184333,-11.95605618156668,245.81715623889545,276.5707313979667,124382.10689766286,124703.93246106381,-321.8255634009573,0.0,nan,276.5707313979667,3.4207313979667333,270.4200163661552,-2.7299836338447676,264.2693013343231,-8.880698665676903,258.1185863025424,-15.031413697457594,251.96787127071696,-21.182128729283022,245.81715623889545,-27.332843761104527,1.0,1.0,26381.15544483698,26381.15544483698,275.70209404680924,2.552094046809259,275.70209404680924,275.70209404680924,77757.0253014042,77767.55058039025,-10.525278986053308,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.70209404680924,2.552094046809259,1.0,0.002,0.13020164082407024,0.004918736327088951,0.00020114264815437858,0.0017988573514888466,0.10057132407718929,0.10057132407718929,0.0,-3.56774939452853e-13,0.9999849689437483,0.9999849689437483,0.0,0.09294070369605012,1.3970179439803003e-06,0.0,0.0,0.0,1600202.1798295164,266.7051210591673,0.0,1.0,1284192.2292639914,2599.406292415243,,,,,,,,,,,,,,,,,3.0,16547.821717071867,1552.5552339663132,0.37323315219655334,6.17534620354742,3.112324066403598
180.0,-29.059458681138356,4.484023388449075,35.07080910319991,24.33425848083573,5.126713848081227,-25.64084142819725,-39.18494215523822,1.708096595716706,-6.445155457033081,-6.445155456988686,40.14253137844594,42954.64221781946,25584.42684891885,25584.42684891885,68539.06906673832,77768.9752358869,77766.00945726459,25584.42684891885,103350.43630618344,103350.43630618344,103350.43630618344,130909.53055775978,126389.13810686744,4520.39245089234,0.0,91610.53412574065,56797.187500156135,38681.49625064946,27559.094251576334,66240.5905022258,20913.430067954978,1552.5651708228545,0.0,0.87881454054416,2.7343389012575545,0.0014947054983599872,1.0,1.0,-6.445155457033081,335115.8685094815,1560687.9555115122,4.657159216163335,1560687.9555115122,4.657159216163335,0.758857670612987,0.09294174028231282,4.028046144702076,101325.0,128388.41089327323,1.2670950988726695,1.0,0.0,4.028046144701293,1.2836991109086473,1.2840295894098757,3.1378429029610246,0.0,16547.788131411915,0.0,0.0,22743.16897939023,2319.15781427809,19331.692995135378,1971.2840771451392,0.85,0.8499999719763628,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4317.006007303243,4632.441516551485,5.926428363925532,4.484023388449075,-3.6966126872969927,8.180636075746069,3.1118779649272152,3.5,0.8891079899792044,0.6,0.00025742893662984766,1.0003348636728269,0.0002573427618874266,198.1480995441009,0.0,1.7136120019296832e-05,48.56376413468722,0.014573152300241275,8.644729640541641e-05,0.00017098164022443126,0.0006887219367208577,0.09294174027108368,0.09294174027108368,0.09294174027108368,0.0929402413987434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488188.7392098961,595.5064006115082,0.0,0.09294174027108368,0.09294174028231282,0.09294174028231282,0.37323122986130186,0.37323122986130186,0.5,9.97490211120399,-4.439471013029106e-11,-4.439471013029106e-11,-4.439471013029106e-11,-4.439471013029106e-11,-4.439471013029106e-11,-4.439471013029106e-11,27559.094251576334,20913.430067954978,0.758857670612987,1.034698944364563,0.6484640594557519,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458620149211436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.02316889187,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.19206813934375,261.19206813934375,-11.957931860656231,245.81400964005692,276.5701266386246,124391.4253492955,124714.17080002783,-322.745450732343,0.0,nan,276.5701266386246,3.4201266386245948,270.4189032389027,-2.7310967610972625,264.26767983917637,-8.88232016082361,258.1164564395224,-15.033543560477597,251.96523303977958,-21.1847669602204,245.81400964005692,-27.335990359943054,1.0,1.0,26381.15544483698,26381.15544483698,275.7016392372264,2.551639237226425,275.7016392372264,275.7016392372264,77755.51839990167,77766.00945726459,-10.491057362916763,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.7016392372264,2.551639237226425,1.0,0.002,0.13020319664684832,0.004918679403078203,0.00020114493731484523,0.001798855062297323,0.10057246865742261,0.10057246865742261,0.0,-3.8783169384326577e-13,0.9999832602306621,0.9999832602306621,0.0,0.09294018445901862,1.5558232941902773e-06,0.0,0.0,0.0,1600201.8559204447,266.7048445429669,0.0,1.0,1284193.1735147648,2599.402468739467,,,,,,,,,,,,,,,,,3.0,16547.788131411915,1552.5651708228545,0.37323122986130186,6.17534620354742,3.1118779649272152
181.0,-29.062690504956077,4.485396816615857,35.07084017500601,24.333531280886405,5.126322858814448,-25.643789168577843,-39.187795110605634,1.7074215224626035,-6.445383542432239,-6.445383542440123,40.142514715774624,42952.435744626506,25585.188621736343,25585.188621736343,68537.62436636284,77767.60143246944,77764.56483838461,25585.188621736343,103349.75346012096,103349.75346012096,103349.75346012096,130908.86524733376,126388.51491440731,4520.350332926454,0.0,91610.30833592573,56796.1257365178,38682.42511045325,27559.11178721279,66241.53689766604,20913.431006363837,1552.5710177869828,0.0,0.8788133713763209,2.734315669533265,0.0014947054983599872,1.0,1.0,-6.445383542432239,335112.8528232157,1560687.2349165508,4.657198975713028,1560687.2349165508,4.657198975713028,0.7588572218088503,0.09294133592596512,4.028046144702076,101325.0,128388.41211814729,1.2670951109612365,1.0,0.0,4.028046144700179,1.2837024415752587,1.2840328103054552,3.1378347615816438,0.0,16547.754649170955,0.0,0.0,22743.112924964134,2319.15209831738,19331.649522222728,1971.2796441417536,0.85,0.8500001554757797,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4316.634740559213,4632.441516551485,5.927114560177454,4.485396816615857,-3.6966555770293863,8.182052393645243,3.111431936793537,3.5,0.888980553369582,0.6,0.0002573427618874266,1.000333854087974,0.0002572568756278388,198.15075046439944,0.0,1.7075361439433994e-05,48.39157431935594,0.01459022766168071,8.641958407107295e-05,0.00017092317781635367,0.0006884864474433908,0.09294133591876033,0.09294133591876033,0.09294133591876033,0.09293967811573403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488188.8984221483,595.5063480073773,0.0,0.09294133591876033,0.09294133592596512,0.09294133592596512,0.3732292730988538,0.3732292730988538,0.5,9.97485237702626,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,27559.11178721279,20913.431006363837,0.7588572218088503,1.0346623519959075,0.6484214853133925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458812925887308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.850979076546,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.19020414617177,261.19020414617177,-11.959795853828211,245.81087337154815,276.5695349207921,124402.78094392552,124723.51561530078,-320.73467137527996,0.0,nan,276.5695349207921,3.4195349207921026,270.4178026109406,-2.7321973890593654,264.26607030106885,-8.883929698931126,258.1143379912733,-15.03566200872666,251.96260568140764,-21.18739431859234,245.81087337154815,-27.339126628451822,1.0,1.0,26381.15544483698,26381.15544483698,275.70124402297967,2.551244022979688,275.70124402297967,275.70124402297967,77754.3333394589,77764.56483838461,-10.231498925713822,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.70124402297967,2.551244022979688,1.0,0.002,0.130204903200049,0.004918630662544948,0.00020114747935913452,0.0017988525205175998,0.10057373967956726,0.10057373967956726,0.0,-1.2326554707509096e-13,0.9999816383870204,0.9999816383870204,0.0,0.09293962937312504,1.7065528400827055e-06,0.0,0.0,0.0,1600201.5887420436,266.70461645756774,0.0,1.0,1284193.952382359,2599.399314777109,,,,,,,,,,,,,,,,,3.0,16547.754649170955,1552.5710177869828,0.3732292730988538,6.17534620354742,3.111431936793537
182.0,-29.065912925206135,4.486763404321215,35.070869253203405,24.33275916790592,5.12588029611112,-25.646733603064586,-39.190651244111336,1.7067009739985552,-6.44564303350387,-6.445643033465463,40.142519337781586,42950.28368010349,25586.009475009203,25586.009475009203,68536.29315511268,77766.25489803376,77763.35768339518,25586.009475009203,103349.36715840438,103349.36715840438,103349.36715840438,130908.61904279016,126388.30798421115,4520.311058579011,0.0,91610.08513115761,56795.093840595386,38683.32365618025,27559.251884385783,66242.57554056603,20913.518254588897,1552.583449962715,0.0,0.8788119517314338,2.7342892391619675,0.0014947054983599872,1.0,1.0,-6.44564303350387,335109.42192519514,1560687.4348006165,4.657247253253898,1560687.4348006165,4.657247253253898,0.7588565300075452,0.0929409681908282,4.028046144702076,101325.0,128388.42358742247,1.2670952241541817,1.0,0.0,4.0280461447012765,1.2837059840530003,1.28403624343643,3.1378261025039906,0.0,16547.721256344434,0.0,0.0,22743.0575123,2319.146447798178,19331.60234189491,1971.274833087233,0.85,0.8500001519778029,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4316.263772697893,4632.441516551485,5.927814151871584,4.486763404321215,-3.696723598047154,8.183487002368368,3.1109862932712646,3.5,0.8888532266489327,0.6,0.0002572568756278388,1.0003328912838694,0.0002571712655550739,198.15339373290263,0.0,1.7018426791899248e-05,48.23022152824247,0.014607246088472609,8.639184909015606e-05,0.00017086502653768278,0.000688252211409531,0.09294096818765063,0.09294096818765063,0.09294096818765063,0.09293937381416728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488189.1514005694,595.5062659510855,0.0,0.09294096818765063,0.0929409681908282,0.0929409681908282,0.37322726925101324,0.37322726925101324,0.5,9.974804544709214,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,27559.251884385783,20913.518254588897,0.7588565300075452,1.0346260331188664,0.6483788308291445,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459005121245325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.68962628543,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1883458805905,261.1883458805905,-11.961654119409502,245.80774671051694,276.5689450506591,124413.4017554253,124733.15089040446,-319.7491349791824,0.0,nan,276.5689450506591,3.418945050659147,270.4167053826319,-2.733294617368074,264.2644657145809,-8.885534285419055,258.11222604660003,-15.037773953399949,251.9599863785539,-21.19001362144607,245.80774671051694,-27.34225328948304,1.0,1.0,26381.15544483698,26381.15544483698,275.70084487549417,2.5508448754941924,275.70084487549417,275.70084487549417,77753.00199702106,77763.35768339518,-10.35568637412507,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.70084487549417,2.5508448754941924,1.0,0.002,0.1302065518255809,0.004918576446671453,0.0002011499189225397,0.0017988500805660977,0.10057495946126985,0.10057495946126985,0.0,-5.113626536101812e-13,0.9999822615767725,0.9999822615767725,0.0,0.09293931956459926,1.6486262289423367e-06,0.0,0.0,0.0,1600201.2847742494,266.7043569664961,0.0,1.0,1284194.838493047,2599.3957265491103,,,,,,,,,,,,,,,,,3.0,16547.721256344434,1552.583449962715,0.37322726925101324,6.17534620354742,3.1109862932712646
183.0,-29.06912485042299,4.488123399918415,35.070896144317764,24.33198398156094,5.125432919821497,-25.649669073401235,-39.19349843692032,1.7059771429202184,-6.4458961652822495,-6.445896165304185,40.1425143906893,42948.140215294996,25586.80053148478,25586.80053148478,68534.94074677977,77764.915291479,77762.06983165738,25586.80053148478,103348.87036314217,103348.87036314217,103348.87036314217,130908.21962926097,126387.94932137929,4520.270307881679,0.0,91609.86266227487,56794.06402370376,38684.220709523455,27559.34926611881,66243.56997564227,20913.575015810296,1552.5937208537175,0.0,0.8788106027469339,2.7342634567086535,0.0014947054983599872,1.0,1.0,-6.4458961652822495,335106.07513407385,1560687.2208581585,4.657293127955789,1560687.2208581585,4.657293127955789,0.7588559081662076,0.09294057508620435,4.028046144702076,101325.0,128388.43143775163,1.2670953016309068,1.0,0.0,4.028046144704222,1.2837095413109305,1.2840396917053483,3.137817407346381,0.0,16547.68794417526,0.0,0.0,22743.002282326277,2319.140815908213,19331.549484121377,1971.2694430943675,0.85,0.8499998920170728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4315.89297131572,4632.441516551485,5.928506731177006,4.488123399918415,-3.696788497213098,8.184911897131514,3.1105408752567403,3.5,0.8887259643590687,0.6,0.0002571712655550739,1.0003318156277523,0.00025708596041573224,198.15602845374494,0.0,1.6963926456088224e-05,48.07576757655403,0.014624210014928698,8.63642091176313e-05,0.00017080705643744262,0.0006880187051707507,0.0929405750730169,0.0929405750730169,0.0929405750730169,0.09293896961903005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488189.3596960517,595.5061979579893,0.0,0.0929405750730169,0.09294057508620435,0.09294057508620435,0.3732252348867555,0.3732252348867555,0.5,9.974756381644754,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,27559.34926611881,20913.575015810296,0.7588559081662076,1.0345900858299157,0.6483367401709631,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445919676221341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.535172333744,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1864928176995,261.1864928176995,-11.963507182300475,245.80462967917174,276.56835595621607,124423.92163418313,124742.77554838915,-318.85391420603105,0.0,nan,276.56835595621607,3.4183559562160895,270.415610700824,-2.734389299175973,264.2628654453735,-8.88713455462647,258.11012019001964,-15.039879809980334,251.95737493459183,-21.19262506540815,245.80462967917174,-27.345370320828238,1.0,1.0,26381.15544483698,26381.15544483698,275.70044275134165,2.550442751341677,275.70044275134165,275.70044275134165,77751.67030941063,77762.06983165738,-10.399522246749257,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.70044275134165,2.550442751341677,1.0,0.002,0.13020821037199248,0.0049185233502014375,0.00020115237643984776,0.0017988476237064753,0.10057618821992388,0.10057618821992388,0.0,1.463230578369057e-13,0.9999821547692643,0.9999821547692643,0.0,0.09293891654019723,1.6585460071190981e-06,0.0,0.0,0.0,1600200.9882548088,266.7041038347177,0.0,1.0,1284195.702886749,2599.392226269007,,,,,,,,,,,,,,,,,3.0,16547.68794417526,1552.5937208537175,0.3732252348867555,6.17534620354742,3.1105408752567403
184.0,-29.072327785128394,4.489476968393658,35.0709209323292,24.331219132896535,5.124995945422341,-25.6525954120649,-39.1963365842588,1.7052635723691116,-6.446146856561995,-6.446146856563359,40.1425074920671,42945.9986503898,25587.5717831422,25587.5717831422,68533.570433532,77763.57543794702,77760.79489821682,25587.5717831422,103348.36668135901,103348.36668135901,103348.36668135901,130907.80793519721,126387.57901755607,4520.2289176411405,0.0,91609.64052623483,56793.03714589511,38685.114867044125,27559.4412538382,66244.55612088232,20913.627923189895,1552.603699784315,0.0,0.8788092743417623,2.7342379230187954,0.0014947054983599872,1.0,1.0,-6.446146856561995,335102.7606359816,1560686.9225201837,4.6573383029080455,1560686.9225201837,4.6573383029080455,0.7588552950171752,0.09294017121490704,4.028046144702076,101325.0,128388.44095836362,1.2670953955920417,1.0,0.0,4.028046144703831,1.2837130500366618,1.2840430918204482,3.1378088308653074,0.0,16547.654734842574,0.0,0.0,22742.947134983853,2319.135192444296,19331.504297542837,1971.2648353456927,0.85,0.8499999662667537,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4315.522389323616,4632.441516551485,5.92919453886847,4.489476968393658,-3.6968531346360205,8.186330103029679,3.1100957462690975,3.5,0.8885987846483135,0.6,0.00025708596041573224,1.0003308953478458,0.00025700092000690986,198.15865586052476,0.0,1.690372761863951e-05,47.90516407122438,0.014641113742547337,8.633666509095507e-05,0.00017074929532477715,0.0006877860407435648,0.09294017121511489,0.09294017121511489,0.09294017121511489,0.09293855856841265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488189.55959539115,595.5061325998877,0.0,0.09294017121511489,0.09294017121490704,0.09294017121490704,0.3732231743276786,0.3732231743276786,0.5,9.974708002519467,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,27559.4412538382,20913.627923189895,0.7588552950171752,1.0345539987991272,0.6482947605841366,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459387783836397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.364568828416,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.18464577450703,261.18464577450703,-11.965354225492945,245.80152217412297,276.56776937488326,124434.51694517734,124752.33505848279,-317.8181133054291,0.0,nan,276.56776937488326,3.417769374883278,270.41451993474124,-2.7354800652587414,264.2612704945605,-8.888729505439471,258.1080210544506,-15.041978945549374,251.9547716142836,-21.195228385716376,245.80152217412297,-27.348477825877012,1.0,1.0,26381.15544483698,26381.15544483698,275.700044562294,2.5500445622940333,275.700044562294,275.700044562294,77750.36147651677,77760.79489821682,-10.433421700043255,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.700044562294,2.5500445622940333,1.0,0.002,0.13020987569206058,0.0049184706681460605,0.0002011548454283458,0.0017988451547049015,0.1005774227141729,0.1005774227141729,0.0,1.332471459558615e-13,0.9999820818060795,0.9999820818060795,0.0,0.0929385058948962,1.6653200108328444e-06,0.0,0.0,0.0,1600200.6945932752,266.703853143438,0.0,1.0,1284196.5589454342,2599.388759747482,,,,,,,,,,,,,,,,,4.0,16547.654734842574,1552.603699784315,0.3732231743276786,6.17534620354742,3.1100957462690975
185.0,-29.07551994013724,4.49082410459937,35.07094371121508,24.33044013977053,5.12454177850026,-25.65551376825982,-39.19916596552355,1.704535606752942,-6.446403729293593,-6.446403729286891,40.14249909919498,42943.86753460466,25588.343657973586,25588.343657973586,68532.21119257825,77762.24805218105,77759.51127298347,25588.343657973586,103347.85493095705,103347.85493095705,103347.85493095705,130907.3913618904,126387.20418251932,4520.187179371089,0.0,91609.41953783853,56792.00885708764,38686.011867500994,27559.536430933353,66245.54829843435,20913.68264780328,1552.6139976851093,0.0,0.8788079181926666,2.7342117599241416,0.0014947054983599872,1.0,1.0,-6.446403729293593,335099.3644369666,1560686.559561756,4.65738442143577,1560686.559561756,4.65738442143577,0.7588546599909193,0.09293976261786577,4.028046144702076,101325.0,128388.45086870823,1.2670954933995384,1.0,0.0,4.028046144703411,1.2837166254670667,1.284046558996624,3.1378000913842756,0.0,16547.62159855563,0.0,0.0,22742.892272554684,2319.1295980334453,19331.455616092935,1971.2598712193192,0.85,0.849999876199627,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4315.152059050153,4632.441516551485,5.92988226320026,4.49082410459937,-3.6969239466178077,8.187748051217177,3.1096509450923273,3.5,0.8884716985978078,0.6,0.00025700092000690986,1.000329790117889,0.0002569161915857992,198.16127448499412,0.0,1.6851493106071517e-05,47.75713146260668,0.014657965235653408,8.630921421996736e-05,0.0001706917057869425,0.0006875540674277147,0.09293976260447394,0.09293976260447394,0.09293976260447394,0.09293814227269587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488189.7533833598,595.5060691561148,0.0,0.09293976260447394,0.09293976261786577,0.09293976261786577,0.37322109148774946,0.37322109148774946,0.5,9.97465939213187,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,27559.536430933353,20913.68264780328,0.7588546599909193,1.0345179857798525,0.6482528809504864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445957827554873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.21653621979,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.18280307355155,261.18280307355155,-11.967196926448423,245.79842416898472,276.56718197811045,124444.86602247109,124761.93697611343,-317.07095364233095,0.0,nan,276.56718197811045,3.4171819781104773,270.4134304162969,-2.736569583703101,264.25967885444487,-8.890321145555106,258.1059272926552,-15.044072707344753,251.95217573081732,-21.19782426918266,245.79842416898472,-27.351575831015253,1.0,1.0,26381.15544483698,26381.15544483698,275.69963918622346,2.5496391862234873,275.69963918622346,275.69963918622346,77749.0278082603,77759.51127298347,-10.483464723161887,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.69963918622346,2.5496391862234873,1.0,0.002,0.13021154989586803,0.004918416822253448,0.00020115732558180228,0.0017988426740864108,0.10057866279090114,0.10057866279090114,0.0,-3.3178711514314507e-13,0.9999819861454802,0.9999819861454802,0.0,0.09293808841450286,1.674203362905506e-06,0.0,0.0,0.0,1600200.393689819,266.7035962707064,0.0,1.0,1284197.436111235,2599.385207761771,,,,,,,,,,,,,,,,,3.0,16547.62159855563,1552.6139976851093,0.37322109148774946,6.17534620354742,3.1096509450923273
186.0,-29.07870294831629,4.492165077741548,35.07096453637927,24.329686432052426,5.1241147507778475,-25.658421178404467,-39.20198605684561,1.7038329808896866,-6.446652470535298,-6.446652470523266,40.14248828628318,42941.73788139945,25589.08322269725,25589.08322269725,68530.8211040967,77760.91311743637,77758.25015227956,25589.08322269725,103347.33337497682,103347.33337497682,103347.33337497682,130906.9520602012,126386.8073703083,4520.144689892894,0.0,91609.1982938398,56790.98982225311,38686.89830176299,27559.61868522439,66246.51698698738,20913.728458340745,1552.6235069590039,0.0,0.8788066151525513,2.734186425229333,0.0014947054983599872,1.0,1.0,-6.446652470535298,335096.0757728326,1560686.0919462498,4.657428733973792,1560686.0919462498,4.657428733973792,0.7588540573514275,0.09293934141673307,4.028046144702076,101325.0,128388.45615793706,1.2670955456001685,1.0,0.0,4.028046144702406,1.2837200819220358,1.2840499075667131,3.137791642763061,0.0,16547.58857145745,0.0,0.0,22742.837346669832,2319.123997151916,19331.40843581909,1971.2550601703017,0.85,0.8499998545102259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4314.781970325754,4632.441516551485,5.930562285344247,4.492165077741548,-3.696990156211847,8.189155233953395,3.1092064594617064,3.5,0.8883447027033446,0.6,0.0002569161915857992,1.000328853532543,0.0002568317315636054,198.16388566608452,0.0,1.6789891912391445e-05,47.58255367971736,0.0146747551275658,8.628186150789067e-05,0.00017063433007790852,0.0006873229554241409,0.09293934141908207,0.09293934141908207,0.09293934141908207,0.09293771253466222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488189.9366997743,595.5060089993555,0.0,0.09293934141908207,0.09293934141673307,0.09293934141673307,0.3732189894351332,0.3732189894351332,0.5,9.974610526198047,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,27559.61868522439,20913.728458340745,0.7588540573514275,1.0344818749876015,0.6482112544850377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459768130896273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.04195843691,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.18096722404215,261.18096722404215,-11.969032775957828,245.7953357631003,276.56659868497815,124455.49653305928,124771.38856608883,-315.89203302953786,0.0,nan,276.56659868497815,3.416598684978169,270.412346100617,-2.7376538993829627,264.25809351621416,-8.891906483785817,258.1038409318617,-15.046159068138252,251.9495883474816,-21.20041165251837,245.7953357631003,-27.35466423689968,1.0,1.0,26381.15544483698,26381.15544483698,275.69924454520213,2.549244545202157,275.69924454520213,275.69924454520213,77747.74607915158,77758.25015227956,-10.504073127987795,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.69924454520213,2.549244545202157,1.0,0.002,0.13021323115177555,0.004918364430685606,0.000201159819990356,0.0017988401803144792,0.10057990999517799,0.10057990999517799,0.0,3.048351501777624e-13,0.9999819101833136,0.9999819101833136,0.0,0.09293766016108389,1.6812556491819664e-06,0.0,0.0,0.0,1600200.1023107786,266.7033475294647,0.0,1.0,1284198.2855085207,2599.3817682282684,,,,,,,,,,,,,,,,,3.0,16547.58857145745,1552.6235069590039,0.3732189894351332,6.17534620354742,3.1092064594617064
187.0,-29.08187648173196,4.493499801032166,35.070983567390584,24.328910407517128,5.123661478433461,-25.66132268570459,-39.20479759164152,1.7031076824406952,-6.446911227061719,-6.446911227070893,40.14247817020688,42939.61425005919,25589.83320543804,25589.83320543804,68529.44745549723,77759.59416541428,77756.99663674088,25589.83320543804,103346.82984217892,103346.82984217892,103346.82984217892,130906.54623319098,126386.44382264688,4520.102410544103,0.0,91608.97857637473,56789.962256615116,38687.79591084402,27559.716391012058,66247.51230185607,20913.78469788528,1552.6340069058358,0.0,0.8788052553367751,2.7341600706584748,0.0014947054983599872,1.0,1.0,-6.446911227061719,335092.654721281,1560685.6544661692,4.657474977373932,1560685.6544661692,4.657474977373932,0.7588534076753348,0.09293892214635911,4.028046144702076,101325.0,128388.46645801434,1.2670956472540276,1.0,0.0,4.02804614470055,1.2837236437350994,1.2840533618659398,3.1377829366623993,0.0,16547.55562119559,0.0,0.0,22742.782799761186,2319.118434915204,19331.36158766284,1971.2502829878542,0.85,0.8499998332598873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4314.4121818878675,4632.441516551485,5.9312444260345645,4.493499801032166,-3.6970653354786576,8.190565136510823,3.1087623598672622,3.5,0.8882178171049321,0.6,0.0002568317315636054,1.000327882987349,0.00025674754841043803,198.1664891342539,0.0,1.6736926181368677e-05,47.43244879799883,0.014691492053747169,8.625459976293432e-05,0.00017057713180067106,0.000687092558124031,0.09293892214361897,0.09293892214361897,0.09293892214361897,0.0929373014154587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488190.12221176084,595.5059481627069,0.0,0.09293892214361897,0.09293892214635911,0.09293892214635911,0.3732168705247925,0.3732168705247925,0.5,9.974561903848468,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,27559.716391012058,20913.78469788528,0.7588534076753348,1.03444559764363,0.6481694596229561,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459957446950624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.891853555186,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.17913545573765,261.17913545573765,-11.970864544262326,245.79225660913326,276.5660143023384,124465.75856811434,124780.94835388553,-315.1897857711916,0.0,nan,276.5660143023384,3.4160143023383966,270.4112627637065,-2.7387372362935025,264.2565112250414,-8.893488774958598,258.1017596864246,-15.048240313575377,251.9470081477815,-21.202991852218474,245.79225660913326,-27.357743390866716,1.0,1.0,26381.15544483698,26381.15544483698,275.6988407687155,2.548840768715536,275.6988407687155,275.6988407687155,77746.41729771934,77756.99663674088,-10.579339021540363,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6988407687155,2.548840768715536,1.0,0.002,0.13021490608897476,0.004918310239386155,0.00020116230049261583,0.0017988376992460842,0.10058115024630791,0.10058115024630791,0.0,-2.6130009614377947e-13,0.9999819780837116,0.9999819780837116,0.0,0.09293724720888426,1.6749374748570364e-06,0.0,0.0,0.0,1600199.7991987574,266.70308877293826,0.0,1.0,1284199.1691045575,2599.3781902179326,,,,,,,,,,,,,,,,,4.0,16547.55562119559,1552.6340069058358,0.3732168705247925,6.17534620354742,3.1087623598672622
188.0,-29.08503988609912,4.4948285157764625,35.07100077356287,24.32815149603414,5.123226130059738,-25.664213284493677,-39.207599906343944,1.7023995283921007,-6.4471630266356215,-6.447163026607992,40.14246358040772,42937.496432277956,25590.554230395715,25590.554230395715,68528.05066267368,77758.27194697353,77755.73074430865,25590.554230395715,103346.28497470437,103346.28497470437,103346.28497470437,130906.07795621888,126386.01876226954,4520.059193949346,0.0,91608.75875562237,56788.94347134055,38688.68364920202,27559.79298151452,66248.47663071654,20913.826053585777,1552.6433563406013,0.0,0.878803950077822,2.734134424851777,0.0014947054983599872,1.0,1.0,-6.4471630266356215,335089.325674805,1560685.0235163942,4.657519365540747,1560685.0235163942,4.657519365540747,0.7588527993520682,0.09293848928344393,4.028046144702076,101325.0,128388.4760343024,1.2670957417646425,1.0,0.0,4.028046144700523,1.2837271249210374,1.28405673587218,3.1377744276844215,0.0,16547.522754644553,0.0,0.0,22742.72822721051,2319.1128700637337,19331.315490227607,1971.2455823576458,0.85,0.8499998459770837,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4314.042663431587,4632.441516551485,5.931919599988335,4.4948285157764625,-3.6971367349714375,8.1919652507479,3.1083186098561675,3.5,0.8880910313874765,0.6,0.00025674754841043803,1.0003268447543516,0.0002566636592397828,198.1690843521993,0.0,1.6682279907424926e-05,47.27758125764224,0.014708174333654593,8.622743534167166e-05,0.00017052011306876639,0.0006868628840408065,0.09293848928034203,0.09293848928034203,0.09293848928034203,0.09293685128000385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488190.28858681105,595.5058933306344,0.0,0.09293848928034203,0.09293848928344393,0.09293848928344393,0.37321473863953925,0.37321473863953925,0.5,9.974512763264912,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,27559.79298151452,20913.826053585777,0.7588527993520682,1.0344094558530603,0.648128056915496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460146204166133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.73698601483,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.17730957687394,261.17730957687394,-11.97269042312604,245.7891869374185,276.56543221632745,124476.20457337229,124790.38097101459,-314.1763976423033,0.0,nan,276.56543221632745,3.415432216327474,270.41018316054704,-2.739816839452942,264.2549341047503,-8.895065895249672,258.0996850489927,-15.050314951007294,251.94443599320766,-21.205564006792315,245.7891869374185,-27.360813062581485,1.0,1.0,26381.15544483698,26381.15544483698,275.6984425173494,2.5484425173494287,275.6984425173494,275.6984425173494,77745.12988071764,77755.73074430865,-10.600863591011148,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6984425173494,2.5484425173494287,1.0,0.002,0.13021659709989816,0.004918257248950424,0.00020116480870125097,0.0017988351910330882,0.10058240435062549,0.10058240435062549,0.0,-2.6566075728151617e-13,0.9999818050470878,0.9999818050470878,0.0,0.0929367982720077,1.6910114362451726e-06,0.0,0.0,0.0,1600199.5042353186,266.70283697336436,0.0,1.0,1284200.0289429093,2599.3747084181664,,,,,,,,,,,,,,,,,3.0,16547.522754644553,1552.6433563406013,0.37321473863953925,6.17534620354742,3.1083186098561675
