time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
189.0,-29.088147093994674,4.496149188097267,35.071016144556616,24.327317985612922,5.1227002174526355,-25.66706236235867,-39.21036956654859,1.7016158318374972,-6.447440088951623,-6.447440088938745,40.14244744971262,42935.48773972946,25591.31731681077,25591.31731681077,68526.80505654024,77757.01445774929,77754.31537284704,25591.31731681077,103345.63268965781,103345.63268965781,103345.63268965781,130905.50378429696,126385.48294642841,4520.020837868543,0.0,91608.54285024566,56787.96042474415,38689.53602833501,27559.87109463915,66249.40712297417,20913.867248280545,1552.65332599011,0.0,0.8788025141418025,2.7341062062521906,0.0014947054983599872,1.0,1.0,-6.447440088951623,335085.66265920515,1560684.3259278135,4.657568197762878,1560684.3259278135,4.657568197762878,0.758852143265236,0.09293818089111319,4.028046144702076,101325.0,128388.49513120244,1.2670959302363922,1.0,0.0,4.028046144705015,1.2837309583496195,1.2840604625883048,3.1377650577817193,0.0,16547.489985227672,0.0,0.0,22742.674626688335,2319.107404331585,19331.268947561723,1971.240836326546,0.85,0.8499998027882193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4313.673466949711,4632.441516551485,5.93260419753258,4.496149188097267,-3.697228957147531,8.193378145244797,3.1078752718057507,3.5,0.8879643633730716,0.6,0.0002566636592397828,1.0003210457846223,0.0002565812848998527,198.17163352492508,0.0,1.6624240135814752e-05,47.11309654489901,0.014724798573790408,8.620059522819207e-05,0.00017046306401159072,0.0006866330878059912,0.0929380631956763,0.0929380631956763,0.0929380631956763,0.0929363369862672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488190.4601857842,595.5058367236917,0.0,0.0929380631956763,0.09293818089111319,0.09293818089111319,0.37321259383341443,0.37321259383341443,0.5,9.974460993664602,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,27559.87109463915,20913.867248280545,0.758852143265236,1.0343761255000923,0.6480886336089212,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460334363583687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.572501302086,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.17548541065094,261.17548541065094,-11.974514589349042,245.78613395163708,276.5648368787438,124485.75459788155,124799.64016245736,-313.8855645758131,0.0,nan,276.5648368787438,3.414836878743813,270.40909628800387,-2.7409037119961113,264.2533556999165,-8.896644300083494,258.0976151142238,-15.052384885776178,251.94187453138068,-21.2081254686193,245.78613395163708,-27.363866048362894,1.0,1.0,26381.15544483698,26381.15544483698,275.6980017098742,2.5480017098741996,275.6980017098742,275.6980017098742,77743.72808322022,77754.31537284704,-10.58728962681198,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6980017098742,2.5480017098741996,1.0,0.002,0.13021849293669693,0.0049182048143905635,0.00020116762288292675,0.0017988345787856308,0.10058381144146337,0.10058381144146337,0.0,2.2016685575360073e-09,0.9999795994269973,0.9999795994269973,0.0,0.09293628489896918,1.89599214400514e-06,0.0,0.0,0.0,1600199.1796775172,266.70255991104835,0.0,1.0,1284200.9750463816,2599.370877307161,,,,,,,,,,,,,,,,,3.0,16547.489985227672,1552.65332599011,0.37321259383341443,6.17534620354742,3.1078752718057507
190.0,-29.09129481868275,4.497466053764514,35.071029408403085,24.32660147259014,5.1223088826411045,-25.66993444853392,-39.21315333629025,1.7009485124816293,-6.447677384227347,-6.447677384162637,40.14241498752808,42933.36157271621,25591.97611971469,25591.97611971469,68525.3376924309,77755.68608221535,77752.98318391466,25591.97611971469,103344.95930362935,103344.95930362935,103344.95930362935,130904.84593979592,126384.87879966086,4519.967140135063,0.0,91608.32978891773,56786.96018189934,38690.41067446488,27559.88663616658,66250.29731063146,20913.864852150033,1552.6595562008154,0.0,0.8788013550606907,2.7340820380802384,0.0014947054983599872,1.0,1.0,-6.447677384227347,335082.52542503935,1560682.9220691258,4.657607614988156,1560682.9220691258,4.657607614988156,0.7588516283918587,0.09293758667045095,4.028046144702076,101325.0,128388.50632209721,1.2670960406819365,1.0,0.0,4.02804614470118,1.2837342451165925,1.2840636444466489,3.1377570241076156,0.0,16547.45823616663,0.0,0.0,22742.621732227773,2319.1020105976836,19331.231297107144,1971.2369970486502,0.85,0.850000124203514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4313.304073167283,4632.441516551485,5.933265006499384,4.497466053764514,-3.697292554745938,8.194758608510451,3.107431722148821,3.5,0.887837634899663,0.6,0.0002565812848998527,1.0003252410790449,0.0002564978612586842,198.1742159961633,0.0,1.6324257504482067e-05,46.26294576770218,0.014741122831294891,8.617362616336865e-05,0.00017040765873648406,0.0006864099128012016,0.09293758667321089,0.09293758667321089,0.09293758667321089,0.09293576581307995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488190.5665709259,595.5058005254656,0.0,0.09293758667321089,0.09293758667045095,0.09293758667045095,0.3732104276814816,0.3732104276814816,0.5,9.974406368578153,-6.468781066359952e-11,-6.468781066359952e-11,-6.468781066359952e-11,-6.468781066359952e-11,-6.468781066359952e-11,-6.468781066359952e-11,27559.88663616658,20913.864852150033,0.7588516283918587,1.034340078069874,0.6480478324710328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460519184965648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.72235052489,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1736711599804,261.1736711599804,-11.976328840019562,245.78308875431694,276.5642535730749,124496.65214712673,124808.82769711052,-312.1755499838058,0.0,nan,276.5642535730749,3.414253573074916,270.40802060496526,-2.7419793950347184,264.25178763904364,-8.898212360956336,258.09555467506084,-15.054445324939138,251.93932171342118,-21.210678286578798,245.78308875431694,-27.366911245683042,1.0,1.0,26381.15544483698,26381.15544483698,275.69761029294074,2.5476102929407602,275.69761029294074,275.69761029294074,77742.56761602969,77752.98318391466,-10.415567884978373,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.69761029294074,2.5476102929407602,1.0,0.002,0.13022037092970787,0.004918147657500457,0.00020117042594407276,0.0017988295744199396,0.10058521297203638,0.10058521297203638,0.0,3.6401220579462823e-13,0.9999797929740568,0.9999797929740568,0.0,0.092935708678226,1.8779922249469325e-06,0.0,0.0,0.0,1600198.9017029624,266.70232261577263,0.0,1.0,1284201.7853534715,2599.367596090712,,,,,,,,,,,,,,,,,3.0,16547.45823616663,1552.6595562008154,0.3732104276814816,6.17534620354742,3.107431722148821
191.0,-29.094429092064097,4.4987768897730644,35.07104134231288,24.325824540015333,5.121849683447549,-25.672801214493006,-39.215936756785936,1.700221805926543,-6.447945794547934,-6.44794579454964,40.142403142834155,42931.29265403046,25592.69967836738,25592.69967836738,68523.99233239784,77754.38757307988,77751.78960827042,25592.69967836738,103344.4892866378,103344.4892866378,103344.4892866378,130904.48901942998,126384.56705390436,4519.921965525615,0.0,91608.11224374108,56785.96786291529,38691.271534250875,27559.999732792177,66251.27126704305,20913.93125337721,1552.6710825600521,0.0,0.8787999495841389,2.7340547010905376,0.0014947054983599872,1.0,1.0,-6.447945794547934,335078.9768528183,1560682.409834461,4.657655411547895,1560682.409834461,4.657655411547895,0.7588509236628488,0.09293715005474609,4.028046144702076,101325.0,128388.51890489427,1.2670961648644883,1.0,0.0,4.028046144702455,1.2837378114431333,1.284067104588632,3.1377483071670897,0.0,16547.42557184558,0.0,0.0,22742.567724609977,2319.0965033533344,19331.18140800353,1971.2319097758696,0.85,0.8499999490860063,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4312.935535137205,4632.441516551485,5.933939765587804,4.4987768897730644,-3.697380537218678,8.196157426991743,3.1069892252719358,3.5,0.8877112072205531,0.6,0.0002564978612586842,1.0003238592885222,0.00025641481893785644,198.17678748990627,0.0,1.653241468410952e-05,46.85286321476638,0.014757655245979,8.614666827906799e-05,0.00017035119297961624,0.0006861824661269425,0.0929371500523513,0.0929371500523513,0.0929371500523513,0.09293537786602883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488190.76562447974,595.5057351993075,0.0,0.0929371500523513,0.09293715005474609,0.09293715005474609,0.37320823251071883,0.37320823251071883,0.5,9.97435320383172,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,27559.999732792177,20913.93125337721,0.7588509236628488,1.0343045653598706,0.6480070771922953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460706420927778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.31226797195,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1718600937473,261.1718600937473,-11.978139906252693,245.78005168020437,276.5636685133685,124506.67239651053,124818.30000571108,-311.62760920053347,0.0,nan,276.5636685133685,3.4136685133685205,270.40694514317374,-2.743054856826234,264.2502217747605,-8.899778225239459,258.09349840794096,-15.056501592059021,251.93677504303545,-21.213224956964524,245.78005168020437,-27.36994831979561,1.0,1.0,26381.15544483698,26381.15544483698,275.6972037970959,2.5472037970959036,275.6972037970959,275.6972037970959,77741.245300304,77751.78960827042,-10.54430796642555,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6972037970959,2.5472037970959036,1.0,0.002,0.13022219968839066,0.004918091062554355,0.00020117314007315278,0.001798826860370283,0.10058657003657638,0.10058657003657638,0.0,4.4343565278048835e-13,0.9999803226332413,0.9999803226332413,0.0,0.09293532129635895,1.828758387133224e-06,0.0,0.0,0.0,1600198.5872783782,266.70205420545204,0.0,1.0,1284202.701909746,2599.3638846413883,,,,,,,,,,,,,,,,,3.0,16547.42557184558,1552.6710825600521,0.37320823251071883,6.17534620354742,3.1069892252719358
192.0,-29.09755410257041,4.500082022475194,35.07105164720476,24.32505815466868,5.121400985542907,-25.67565859377829,-39.21870735995469,1.6995054767012867,-6.44820249083125,-6.448202490832595,40.142380008952884,42929.21081148003,25593.384075621998,25593.384075621998,68522.59488710202,77753.08935197395,77750.49750198152,25593.384075621998,103343.88157760352,103343.88157760352,103343.88157760352,130903.94051402212,126384.06572389163,4519.874790130494,0.0,91607.89549793012,56784.96440414539,38692.14565976081,27560.058936418605,66252.20459617942,20913.95942434591,1552.6797922997428,0.0,0.8787986502378633,2.7340285573511762,0.0014947054983599872,1.0,1.0,-6.44820249083125,335075.5831759886,1560681.4093879415,4.657699598983432,1560681.4093879415,4.657699598983432,0.75885031569035,0.09293668579014693,4.028046144702076,101325.0,128388.52820280188,1.2670962566277018,1.0,0.0,4.028046144701029,1.2837413285323673,1.2840705159696297,3.137739710621551,0.0,16547.393072074883,0.0,0.0,22742.513915442163,2319.091016345252,19331.134581952483,1971.2271348475253,0.85,0.8499999012346057,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4312.567289151491,4632.441516551485,5.934605157351077,4.500082022475194,-3.6974610863872526,8.197543108862448,3.106547104224123,3.5,0.887584886921178,0.6,0.00025641481893785644,1.0003229102634303,0.0002563320466891344,198.1793514418967,0.0,1.645706036735624e-05,46.63930908108758,0.014774112306346357,8.611984227341907e-05,0.00017029497666443737,0.000685956024215317,0.09293668578793268,0.09293668578793268,0.09293668578793268,0.09293487310305541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488190.91594529443,595.5056851690632,0.0,0.09293668578793268,0.09293668579014693,0.09293668579014693,0.3732060194599213,0.3732060194599213,0.5,9.974298822966254,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,27560.058936418605,20913.95942434591,0.75885031569035,1.0342689017635125,0.6479665253879814,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460892861347479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.09871383828,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.17005342969634,261.17005342969634,-11.979946570303639,245.77702294776935,276.56308391659934,124516.80192662604,124827.6720575744,-310.8701309483808,0.0,nan,276.56308391659934,3.413083916599362,270.4058717199119,-2.7441282800880913,264.2486595246998,-8.901340475300174,258.0914473307744,-15.058552669225605,251.93423513842322,-21.21576486157676,245.77702294776935,-27.372977052230624,1.0,1.0,26381.15544483698,26381.15544483698,275.69679761628765,2.5467976162876766,275.69679761628765,275.69679761628765,77739.95950954109,77750.49750198152,-10.537992440426024,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.69679761628765,2.5467976162876766,1.0,0.002,0.13022406701125996,0.004918036436248098,0.00020117591862028991,0.0017988240812313017,0.10058795931014496,0.10058795931014496,0.0,-1.484081954550298e-13,0.9999799075786692,0.9999799075786692,0.0,0.09293481846709895,1.8673230479866555e-06,0.0,0.0,0.0,1600198.2865750375,266.7017975091687,0.0,1.0,1284203.5784641255,2599.36033518055,,,,,,,,,,,,,,,,,3.0,16547.393072074883,1552.6797922997428,0.3732060194599213,6.17534620354742,3.106547104224123
193.0,-29.100669484309837,4.501381502050228,35.071060433233846,24.324292712286137,5.120952122215343,-25.678507323660813,-39.22146902242673,1.6987899615785396,-6.448461339798314,-6.448461339834215,40.142356795320325,42927.13397738719,25594.062449776793,25594.062449776793,68521.19642716399,77751.79565759096,77749.22197601675,25594.062449776793,103343.28442579354,103343.28442579354,103343.28442579354,130903.40787426039,126383.58080471485,4519.8270695455385,0.0,91607.67931946409,56783.96188680499,38693.01936962123,27560.123448466853,66253.14281808809,20913.991201020413,1552.6888223803444,0.0,0.878797339548507,2.7340021945674793,0.0014947054983599872,1.0,1.0,-6.448461339798314,335072.16106676665,1560680.4054929526,4.657744172253005,1560680.4054929526,4.657744172253005,0.7588496923871305,0.09293621748980894,4.028046144702076,101325.0,128388.53622015932,1.2670963357528677,1.0,0.0,4.028046144702857,1.2837448412803052,1.2840739233543559,3.1377311247341195,0.0,16547.36065339467,0.0,0.0,22742.460247123017,2319.0855436997363,19331.09144072163,1971.2227356662704,0.85,0.8500000101425731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4312.199408894881,4632.441516551485,5.935268762614105,4.501381502050228,-3.697544528300649,8.198926030350878,3.106105447405554,3.5,0.8874586992587297,0.6,0.0002563320466891344,1.0003219233508922,0.0002562495539740544,198.1819075514143,0.0,1.6403750569122278e-05,46.48822911289253,0.01479051605691548,8.609311051841113e-05,0.00017023893617072326,0.0006857302905206647,0.09293621748161446,0.09293621748161446,0.09293621748161446,0.0929343788595116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488191.06962897396,595.505634041091,0.0,0.09293621748161446,0.09293621748980894,0.09293621748980894,0.3732037867227068,0.3732037867227068,0.5,9.974243664644359,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,27560.123448466853,20913.991201020413,0.7588496923871305,1.034233147479559,0.6479260024728585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461078755321686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.947633870084,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1682512277443,261.1682512277443,-11.981748772255685,245.77400270199126,276.5624997575695,124526.90092680171,124837.00327170744,-310.1023449057233,0.0,nan,276.5624997575695,3.412499757569549,270.40480034406465,-2.7451996559353233,264.2471009317669,-8.902899068233069,258.08940152051446,-15.06059847948552,251.9317021105588,-21.218297889441175,245.77400270199126,-27.375997298008713,1.0,1.0,26381.15544483698,26381.15544483698,275.6963912009481,2.546391200948108,275.6963912009481,275.6963912009481,77738.67792198117,77749.22197601675,-10.544054035577574,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6963912009481,2.546391200948108,1.0,0.002,0.13022596075818083,0.004917981309550203,0.0002011787370951828,0.0017988212631328277,0.1005893685475914,0.1005893685475914,0.0,2.2801031895891555e-13,0.999979623157969,0.999979623157969,0.0,0.09293432374318619,1.8937466227526429e-06,0.0,0.0,0.0,1600197.9833490164,266.70153866020166,0.0,1.0,1284204.4623680983,2599.3567559658313,,,,,,,,,,,,,,,,,3.0,16547.36065339467,1552.6888223803444,0.3732037867227068,6.17534620354742,3.106105447405554
194.0,-29.103788774864054,4.502675396108779,35.07106774651934,24.323524406086676,5.120500336114848,-25.681359863731817,-39.22423491077495,1.6980714251330582,-6.448721363359425,-6.448721363369475,40.14233187481116,42925.057925395166,25594.732714978007,25594.732714978007,68519.79064037318,77750.50234512874,77747.9427417492,25594.732714978007,103342.6754567272,103342.6754567272,103342.6754567272,130902.86028026449,126383.08168170144,4519.778598563051,0.0,91607.46392877097,56782.96466170859,38693.88807451376,27560.184823537285,66254.07289805105,20914.020570088232,1552.6977460966227,0.0,0.8787960289764936,2.7339757123578954,0.0014947054983599872,1.0,1.0,-6.448721363359425,335068.723456485,1560679.3277837106,4.657788741617342,1560679.3277837106,4.657788741617342,0.7588490681030189,0.09293574224390883,4.028046144702076,101325.0,128388.54913701299,1.2670964632323019,1.0,0.0,4.0280461447028655,1.283748367581696,1.2840773446542963,3.1377225057664866,0.0,16547.32832344374,0.0,0.0,22742.40677437584,2319.080090997011,19331.04685298645,1971.218188982624,0.85,0.8500000481376926,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4311.831899120721,4632.441516551485,5.935930090455833,4.502675396108779,-3.697630110392293,8.20030550650107,3.105664260448148,3.5,0.887332645842328,0.6,0.0002562495539740544,1.0003223355277167,0.0002561669822546458,198.18446692562466,0.0,1.6348563633647567e-05,46.331829337757206,0.014806864620549127,8.606634554534681e-05,0.00017018320842870758,0.0006855058166042854,0.09293574223093848,0.09293574223093848,0.09293574223093848,0.09293387419322306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488191.21931916213,595.505584128142,0.0,0.09293574223093848,0.09293574224390883,0.09293574224390883,0.3732015346012157,0.3732015346012157,0.5,9.974187622534483,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,27560.184823537285,20914.020570088232,0.7588490681030189,1.0341974107132783,0.6478855721284701,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461264081044027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.79123409495,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.16645205553885,261.16645205553885,-11.983547944461122,245.7709886981183,276.5619154162916,124536.88028892965,124846.46130891427,-309.5810199846227,0.0,nan,276.5619154162916,3.411915416291606,270.4037300706976,-2.7462699293024,264.24554472610646,-8.904455273893518,258.0873593823555,-15.06264061764449,251.9291740396636,-21.220825960336384,245.7709886981183,-27.37901130188169,1.0,1.0,26381.15544483698,26381.15544483698,275.6959831820592,2.545983182059217,275.6959831820592,275.6959831820592,77737.39183575372,77747.9427417492,-10.550905995478388,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6959831820592,2.545983182059217,1.0,0.002,0.13022788430549917,0.004917925840512022,0.00020118160111823417,0.0017988183983392203,0.10059080055911708,0.10059080055911708,0.0,-5.425456091334713e-13,0.999979302391478,0.999979302391478,0.0,0.09293381869629816,1.9235476106630417e-06,0.0,0.0,0.0,1600197.6787460654,266.70127863664055,0.0,1.0,1284205.350281725,2599.3531605218927,,,,,,,,,,,,,,,,,3.0,16547.32832344374,1552.6977460966227,0.3732015346012157,6.17534620354742,3.105664260448148
195.0,-29.106897456122255,4.503963797177592,35.07107362654065,24.32275816043841,5.120050046269643,-25.684202705826884,-39.22699185842646,1.6973552961008138,-6.448981152170859,-6.448981152169383,40.142305147716385,42922.99107894974,25595.391873094053,25595.391873094053,68518.38295204379,77749.21121722776,77746.6621250629,25595.391873094053,103342.05399815695,103342.05399815695,103342.05399815695,130902.29543394703,126382.56614925616,4519.729284690864,0.0,91607.24703112587,56781.96855194542,38694.75386575605,27560.24143579008,66254.99530154614,20914.046446648128,1552.7064525050732,0.0,0.8787947265164648,2.733949254258841,0.0014947054983599872,1.0,1.0,-6.448981152170859,335065.28897736885,1560678.171946726,4.6578330351973225,1560678.171946726,4.6578330351973225,0.7588484482392408,0.09293525912929063,4.028046144702076,101325.0,128388.56283333193,1.2670965984044602,1.0,0.0,4.028046144701079,1.283751882820074,1.2840807547863806,3.13771391388614,0.0,16547.29581134016,0.0,0.0,22742.352927513784,2319.0746001451857,19331.004336036272,1971.2138534602818,0.85,0.8500001911697338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4311.464769033711,4632.441516551485,5.9365884320633135,4.503963797177592,-3.697716748346855,8.201680545524447,3.1052235543258937,3.5,0.8872067298073982,0.6,0.0002561669822546458,1.0003212471914629,0.0002560847157589317,198.1870176522539,0.0,1.6364432194129943e-05,46.37680083816426,0.014823229052743258,8.603967474299045e-05,0.00017012730751165533,0.0006852806451308678,0.09293525911728086,0.09293525911728086,0.09293525911728086,0.09293335818868678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488191.3650353388,595.5055354189807,0.0,0.09293525911728086,0.09293525912929063,0.09293525912929063,0.37319926290341693,0.37319926290341693,0.5,9.97413059258464,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,27560.24143579008,20914.046446648128,0.7588484482392408,1.0341617660705626,0.647845356921308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446144964381678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.836205595355,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.16465646273133,261.16465646273133,-11.985343537268648,245.7679816473722,276.5613312808222,124546.87373674443,124855.83885611698,-308.96511937254456,0.0,nan,276.5613312808222,3.4113312808221963,270.40266135251,-2.7473386474899826,264.2439914250571,-8.90600857494286,258.0853214982759,-15.064678501724075,251.92665157235058,-21.223348427649398,245.7679816473722,-27.382018352627767,1.0,1.0,26381.15544483698,26381.15544483698,275.69557523797283,2.545575237972855,275.69557523797283,275.69557523797283,77736.11283788043,77746.6621250629,-10.549287182468106,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.69557523797283,2.545575237972855,1.0,0.002,0.13022984087268447,0.004917870275882895,0.00020118451624589367,0.0017988154826620445,0.10059225812294684,0.10059225812294684,0.0,-1.0920617708742864e-12,0.9999789469765756,0.9999789469765756,0.0,0.09293330256110323,1.956568187398541e-06,0.0,0.0,0.0,1600197.3744171509,266.7010188478291,0.0,1.0,1284206.2373924362,2599.349568336364,,,,,,,,,,,,,,,,,3.0,16547.29581134016,1552.7064525050732,0.37319926290341693,6.17534620354742,3.1052235543258937
196.0,-29.10998331804391,4.505246795195678,35.07107814174462,24.32199715347963,5.11960284709482,-25.687024701513693,-39.22973050558937,1.696644230611538,-6.449240694314653,-6.4492406943294025,40.14227752896305,42920.947747691425,25596.04023770356,25596.04023770356,68516.98798539498,77747.92866711349,77745.39229316809,25596.04023770356,103341.43253087165,103341.43253087165,103341.43253087165,130901.7295721992,126382.05029820086,4519.679273998335,0.0,91607.0307308688,56780.98428272814,38695.60716460074,27560.297041327547,66255.9042059283,20914.071542794238,1552.7151186993249,0.0,0.8787934287604708,2.733922821483516,0.0014947054983599872,1.0,1.0,-6.449240694314653,335061.85778689553,1560676.9775507848,4.657877168888018,1560676.9775507848,4.657877168888018,0.7588478277804088,0.09293476940497908,4.028046144702076,101325.0,128388.57246529605,1.2670966934645551,1.0,0.0,4.028046144700169,1.2837553737962355,1.2840841410413073,3.1377053813536198,0.0,16547.263407799794,0.0,0.0,22742.299228958876,2319.0691244164805,19330.952246845984,1971.2085418410961,0.85,0.8499999077591478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4311.0980341965005,4632.441516551485,5.937243837804337,4.505246795195678,-3.6978044010425557,8.203051196238233,3.104783347641834,3.5,0.8870809564690953,0.6,0.0002560847157589317,1.0003188967547965,0.000256003077208392,198.18954971183524,0.0,1.63041514382802e-05,46.20596517608608,0.014839533204181538,8.601318854317599e-05,0.0001700715272157557,0.0006850559595250189,0.09293476940257825,0.09293476940257825,0.09293476940257825,0.09293284112656301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488191.5103866336,595.5054867846703,0.0,0.09293476940257825,0.09293476940497908,0.09293476940497908,0.3731969710500698,0.3731969710500698,0.5,9.974072743953311,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,27560.297041327547,20914.071542794238,0.7588478277804088,1.0341265251235432,0.6478056297336147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461634579960982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.665369933275,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.16286615397024,261.16286615397024,-11.987133846029735,245.76498425516357,276.5607480550128,124556.94196474609,124864.99786556118,-308.05590081508865,0.0,nan,276.5607480550128,3.4107480550128457,270.401595293711,-2.748404706288966,264.2424425331199,-8.907557466880064,258.0832897730799,-15.066710226920065,251.92413701373428,-21.225862986265696,245.76498425516357,-27.38501574483641,1.0,1.0,26381.15544483698,26381.15544483698,275.69516878822515,2.545168788225169,275.69516878822515,275.69516878822515,77734.84720588989,77745.39229316809,-10.545087278194842,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.69516878822515,2.545168788225169,1.0,0.002,0.13023182479216616,0.00491781464520794,0.00020118747372751763,0.0017988125261085373,0.10059373686375882,0.10059373686375882,0.0,-1.6394524626761608e-13,0.9999786525568792,0.9999786525568792,0.0,0.09293278548527527,1.9839197038144063e-06,0.0,0.0,0.0,1600197.070376233,266.7007593056853,0.0,1.0,1284207.1236595474,2599.345979573995,,,,,,,,,,,,,,,,,3.0,16547.263407799794,1552.7151186993249,0.3731969710500698,6.17534620354742,3.104783347641834
197.0,-29.113060723926495,4.5065244568023495,35.07108135638416,24.32123649576681,5.119154469714689,-25.68983920455967,-39.23245651004834,1.6959329503247036,-6.449501066547725,-6.449501066550217,40.14224903453711,42918.888719916744,25596.680607056875,25596.680607056875,68515.56932697362,77746.65269053304,77744.12919322644,25596.680607056875,103340.80980028331,103340.80980028331,103340.80980028331,130901.16226893614,126381.53361204953,4519.628656886603,0.0,91606.8171192166,56779.98478589507,38696.48037035726,27560.352468652825,66256.83283901008,20914.09639274095,1552.7238091427973,0.0,0.8787921298290652,2.7338963043714726,0.0014947054983599872,1.0,1.0,-6.449501066547725,335058.4156502495,1560675.7452869338,4.6579213426355,1560675.7452869338,4.6579213426355,0.7588472032978775,0.09293427371850345,4.028046144702076,101325.0,128388.57825560977,1.2670967506105084,1.0,0.0,4.028046144700482,1.2837588644981777,1.2840875278275423,3.137696849537738,0.0,16547.23135778409,0.0,0.0,22742.24619787519,2319.0637167508976,19330.904889494457,1971.2037127351805,0.85,0.849999807464073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4310.731709653288,4632.441516551485,5.937896935162224,4.5065244568023495,-3.6978938487154136,8.204418305517763,3.104343658372586,3.5,0.8869553309635959,0.6,0.000256003077208392,1.0003180307567063,0.00025592168624085927,198.19207488911107,0.0,1.6179907570585225e-05,45.85385805503853,0.014855713111752123,8.598683209814299e-05,0.000170016245110249,0.0006848332806530617,0.09293427371804097,0.09293427371804097,0.09293427371804097,0.09293232251574872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488191.6548182874,595.5054384064407,0.0,0.09293427371804097,0.09293427371850345,0.09293427371850345,0.37319465924661877,0.37319465924661877,0.5,9.974014207733278,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,27560.352468652825,20914.09639274095,0.7588472032978775,1.0340906196565687,0.6477654738523415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461818163026363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.313262812226,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.16108083013575,261.16108083013575,-11.988919169864232,245.7619962152716,276.56016544682944,124566.94935765318,124874.14750790987,-307.198150256669,0.0,nan,276.56016544682944,3.410165446829467,270.40053159942687,-2.7494684005731074,264.2408977526082,-8.909102247391786,258.0812639062397,-15.068736093760265,251.92163006043867,-21.228369939561304,245.7619962152716,-27.38800378472837,1.0,1.0,26381.15544483698,26381.15544483698,275.69476228724017,2.5447622872401894,275.69476228724017,275.69476228724017,77733.58300346955,77744.12919322644,-10.546189756889362,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.69476228724017,2.5447622872401894,1.0,0.002,0.13023383188085075,0.004917758763802962,0.00020119046665542203,0.0017988095332769015,0.10059523332771102,0.10059523332771102,0.0,-6.767633328741418e-14,0.9999784031381307,0.9999784031381307,0.0,0.09293226662983102,2.007088672423236e-06,0.0,0.0,0.0,1600196.765361943,266.70049893345225,0.0,1.0,1284208.0127598864,2599.3423793462016,,,,,,,,,,,,,,,,,3.0,16547.23135778409,1552.7238091427973,0.37319465924661877,6.17534620354742,3.104343658372586
198.0,-29.116128699416247,4.507796963409292,35.07108336923959,24.320494871959113,5.11872623455927,-25.69264320599836,-39.235177101194836,1.695240741149187,-6.449756156705007,-6.449756156689398,40.14222078906194,42916.84845091951,25597.29920671128,25597.29920671128,68514.14765763079,77745.3720566497,77742.90691333982,25597.29920671128,103340.2061200511,103340.2061200511,103340.2061200511,130900.61333979982,126381.03568817023,4519.577651629581,0.0,91606.60319308414,56779.00809854942,38697.32788281635,27560.40721974873,66257.73510256509,20914.121018363112,1552.7323528186398,0.0,0.8787908584852405,2.7338703253993613,0.0014947054983599872,1.0,1.0,-6.449756156705007,335055.0433699207,1560674.523788574,4.657964578272282,1560674.523788574,4.657964578272282,0.7588465892977393,0.09293377095689655,4.028046144702076,101325.0,128388.58911244794,1.2670968577591704,1.0,0.0,4.028046144701937,1.2837622656290018,1.2840908253370191,3.137688536692161,0.0,16547.199374308973,0.0,0.0,22742.193088718846,2319.0583011241197,19330.860838599063,1971.1992207939575,0.85,0.8499998554751539,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4310.365804720053,4632.441516551485,5.9385445148718095,4.507796963409292,-3.6979804627252437,8.205777426134535,3.1039044976159245,3.5,0.8868298564616927,0.6,0.00025592168624085927,1.0003170639807322,0.0002558405684118058,198.19459238408675,0.0,1.6131044732545388e-05,45.715380772033626,0.014871844156484668,8.596053543415584e-05,0.00016996115080670344,0.0006846113582560699,0.0929337709515639,0.0929337709515639,0.0929337709515639,0.09293181632209803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488191.8009575547,595.5053894850222,0.0,0.0929337709515639,0.09293377095689655,0.09293377095689655,0.3731923281752419,0.3731923281752419,0.5,9.973955567058228,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,27560.40721974873,20914.121018363112,0.7588465892977393,1.0340550812908538,0.6477258599993715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446200124744215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.17478552922,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1593022733022,261.1593022733022,-11.99069772669776,245.75901763927817,276.5595869088254,124577.14909669993,124883.18285840417,-306.03376170425463,0.0,nan,276.5595869088254,3.4095869088254176,270.3994730540189,-2.7505269459810506,264.2393591996916,-8.910640800308386,258.0792453457444,-15.070754654255552,251.91913149225476,-21.230868507745214,245.75901763927817,-27.390982360721807,1.0,1.0,26381.15544483698,26381.15544483698,275.6943657908327,2.544365790832728,275.6943657908327,275.6943657908327,77732.35103225344,77742.90691333982,-10.55588108637312,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6943657908327,2.544365790832728,1.0,0.002,0.130235841501041,0.004917703831512533,0.00020119346567598712,0.001798806533475728,0.10059673283799356,0.10059673283799356,0.0,-8.482849839230866e-13,0.9999783757681251,0.9999783757681251,0.0,0.09293176133548436,2.0096214121813387e-06,0.0,0.0,0.0,1600196.4665344306,266.70024384329497,0.0,1.0,1284208.8838221051,2599.338852167015,,,,,,,,,,,,,,,,,3.0,16547.199374308973,1552.7323528186398,0.3731923281752419,6.17534620354742,3.1039044976159245
199.0,-29.119187191153205,4.509064193544869,35.071084251983116,24.319725518021755,5.118265654285758,-25.69544190661496,-39.237893047369994,1.694520369709719,-6.450021510840486,-6.450021510824772,40.142192207986994,42914.830287523226,25597.93238325283,25597.93238325283,68512.76267077605,77744.11018443327,77741.66713571406,25597.93238325283,103339.59951896689,103339.59951896689,103339.59951896689,130900.07106048185,126380.54442663863,4519.5266338432175,0.0,91606.39109949299,56778.036573796875,38698.171695217905,27560.47154151496,66258.64323673287,20914.151855521235,1552.7416070201032,0.0,0.8787895329338746,2.7338433013268246,0.0014947054983599872,1.0,1.0,-6.450021510840486,335051.53542856866,1560673.2877781165,4.658009657475049,1560673.2877781165,4.658009657475049,0.7588459371610452,0.09293326871926957,4.028046144702076,101325.0,128388.60503581064,1.2670970149105418,1.0,0.0,4.028046144703533,1.2837657977559886,1.284094254226285,3.1376799037200285,0.0,16547.167477175866,0.0,0.0,22742.14043450796,2319.0529318888675,19330.818144586603,1971.1948672162873,0.85,0.8499999461464427,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4310.0003576573845,4632.441516551485,5.939194955697424,4.509064193544869,-3.698075892599934,8.207140086144804,3.1034659112036898,3.5,0.886704546058197,0.6,0.0002558405684118058,1.000316091617155,0.00025575972490675695,198.19710215246505,0.0,1.6077115064331485e-05,45.56254409231543,0.014887921271548999,8.593429108143567e-05,0.00016990627733037014,0.0006843903253612791,0.09293326872580615,0.09293326872580615,0.09293326872580615,0.09293131138623598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488191.9458502975,595.5053409525483,0.0,0.09293326872580615,0.09293326871926957,0.09293326871926957,0.37318998071322174,0.37318998071322174,0.5,9.973896848299995,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,27560.47154151496,20914.151855521235,0.7588459371610452,1.0340200059030717,0.6476865234652411,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462183775202813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.021948849506,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.15752717480126,261.15752717480126,-11.992472825198718,245.75604815052347,276.55900620030803,124586.91177869549,124892.3504700321,-305.43869133660803,0.0,nan,276.55900620030803,3.409006200308056,270.3984145896163,-2.7515854103836546,264.23782297931467,-8.912177020685306,258.07723136932714,-15.07276863067284,251.91663975971804,-21.23336024028194,245.75604815052347,-27.393951849476508,1.0,1.0,26381.15544483698,26381.15544483698,275.6939570061054,2.5439570061054155,275.6939570061054,275.6939570061054,77731.06393975398,77741.66713571406,-10.603195960080484,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6939570061054,2.5439570061054155,1.0,0.002,0.13023785560459814,0.004917647018628327,0.00020119646737368216,0.0017988035333748736,0.10059823368684108,0.10059823368684108,0.0,7.4855573128918e-13,0.9999783274317204,0.9999783274317204,0.0,0.09293125461665781,2.014102611761314e-06,0.0,0.0,0.0,1600196.1556821098,266.6999784891595,0.0,1.0,1284209.789931644,2599.3351830785878,,,,,,,,,,,,,,,,,3.0,16547.167477175866,1552.7416070201032,0.37318998071322174,6.17534620354742,3.1034659112036898
200.0,-29.122236445980956,4.5103264427266945,35.07108394514433,24.3189854658209,5.117836779838863,-25.6982291233949,-39.24059586189685,1.6938294572346575,-6.450275539184133,-6.450275539198293,40.14215965082969,42912.79797260086,25598.53009784763,25598.53009784763,68511.3280704485,77742.83861660563,77740.42635152311,25598.53009784763,103338.95644937074,103338.95644937074,103338.95644937074,130899.46834989246,126379.99383458731,4519.474515305146,0.0,91606.17841425152,56777.060078970135,38699.02037253488,27560.511900521713,66259.5322730566,20914.166055877344,1552.7494650656704,0.0,0.8787882836675153,2.7338174308880117,0.0014947054983599872,1.0,1.0,-6.450275539184133,335048.17723951134,1560671.8798197333,4.6580521424657,1560671.8798197333,4.6580521424657,0.758845341166593,0.09293275120331049,4.028046144702076,101325.0,128388.61383263337,1.267097101728432,1.0,0.0,4.028046144698459,1.2837691917355154,1.2840975452843704,3.1376716084427905,0.0,16547.135667768085,0.0,0.0,22742.087633414372,2319.047547675748,19330.77730334868,1971.1907025690407,0.85,0.8500001237769597,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4309.635330847103,4632.441516551485,5.939836699087015,4.5103264427266945,-3.6981639176478414,8.208490360374537,3.103027853900271,3.5,0.8865793868286488,0.6,0.00025575972490675695,1.0003151446973788,0.000255679148978726,198.19960439629853,0.0,1.602294842853259e-05,45.40903584646136,0.014903944219977532,8.590818097271161e-05,0.00016985154393404534,0.0006841698567152266,0.09293275120582595,0.09293275120582595,0.09293275120582595,0.09293077016435301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488192.0749444866,595.5052973632797,0.0,0.09293275120582595,0.09293275120331049,0.09293275120331049,0.3731876192671279,0.3731876192671279,0.5,9.973837418065266,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,27560.511900521713,20914.166055877344,0.758845341166593,1.0339844807251612,0.647647161102142,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446236574309343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.86844060365,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.15575862791997,261.15575862791997,-11.994241372080012,245.7530879804852,276.5584292763578,124597.02245115592,124901.33381625266,-304.31136509674604,0.0,nan,276.5584292763578,3.408429276357822,270.397361016584,-2.7526389834159772,264.2362927571279,-8.913707242872078,258.07522449793004,-15.07477550206994,251.91415623903498,-21.235843760964997,245.7530879804852,-27.396912019514787,1.0,1.0,26381.15544483698,26381.15544483698,275.6935594306899,2.5435594306899247,275.6935594306899,275.6935594306899,77729.84143020707,77740.42635152311,-10.584921316039981,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6935594306899,2.5435594306899247,1.0,0.002,0.13023989146092058,0.0049175921713764574,0.00020119950735788736,0.0017988004931518166,0.10059975367894368,0.10059975367894368,0.0,5.097038242862784e-13,0.9999780932388002,0.9999780932388002,0.0,0.09293071534772224,2.035855588255193e-06,0.0,0.0,0.0,1600195.8580965856,266.69972446081584,0.0,1.0,1284210.6573655214,2599.331670605603,,,,,,,,,,,,,,,,,3.0,16547.135667768085,1552.7494650656704,0.3731876192671279,6.17534620354742,3.103027853900271
201.0,-29.125284110245353,4.511583652902081,35.071082637392664,24.31823486639189,5.117395721788587,-25.70101612701798,-39.243298571649916,1.693127738571528,-6.450536230237105,-6.450536230210258,40.14213015803766,42910.77222497339,25599.134777155483,25599.134777155483,68509.90700212888,77741.57369379776,77739.2259599783,25599.134777155483,103338.36073713379,103338.36073713379,103338.36073713379,130898.93414026577,126379.51131114774,4519.422829118028,0.0,91605.96680361065,56776.08689534371,38699.86656474104,27560.573403131995,66260.43996787304,20914.19503206823,1552.7584960388701,0.0,0.8787869867511942,2.7337908821148202,0.0014947054983599872,1.0,1.0,-6.450536230237105,335044.7309986581,1560670.604382367,4.658096248015964,1560670.604382367,4.658096248015964,0.7588446991342905,0.09293223809306635,4.028046144702076,101325.0,128388.62658245876,1.2670972275594252,1.0,0.0,4.02804614470228,1.2837726356549943,1.2841008866381542,3.1376631911513866,0.0,16547.103941456666,0.0,0.0,22742.035099100398,2319.0421906665783,19330.7338533743,1971.1862719047076,0.85,0.850000176727322,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4309.270791323061,4632.441516551485,5.940479495672601,4.511583652902081,-3.698257983918796,8.209841636820876,3.1025904060593628,3.5,0.8864544017312465,0.6,0.000255679148978726,1.0003149881214801,0.0002555986384437497,198.20210538995252,0.0,1.5970117059603487e-05,45.25931174691628,0.014919914337037135,8.588207920808715e-05,0.00016979706977063883,0.0006839504322713312,0.09293223809858779,0.09293223809858779,0.09293223809858779,0.0929302710350612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488192.2168402077,595.5052497607963,0.0,0.09293223809858779,0.09293223809306635,0.09293223809306635,0.3731852432218669,0.3731852432218669,0.5,9.973778406419921,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,27560.573403131995,20914.19503206823,0.7588446991342905,1.033948869572048,0.6476077165466915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446254716576042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.7187165041,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.15399447844146,261.15399447844146,-11.996005521558516,245.75013559882308,276.55785335888186,124606.89760375088,124910.45231362944,-303.5547098785354,0.0,nan,276.55785335888186,3.40785335888188,270.3963098063811,-2.7536901936188656,264.2347662541321,-8.915233745867852,258.07322270210494,-15.076777297895035,251.91167915032554,-21.238320849674437,245.75013559882308,-27.3998644011769,1.0,1.0,26381.15544483698,26381.15544483698,275.69315986568455,2.543159865684572,275.69315986568455,275.69315986568455,77728.58837320385,77739.2259599783,-10.637586774450028,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.69315986568455,2.543159865684572,1.0,0.002,0.13024191451672143,0.0049175361656871724,0.00020120252480805312,0.0017987974754584382,0.10060126240402656,0.10060126240402656,0.0,2.6649125614564007e-13,0.9999782308493717,0.9999782308493717,0.0,0.09293021503717706,2.023055889277456e-06,0.0,0.0,0.0,1600195.5527049704,266.6994637697629,0.0,1.0,1284211.5475493507,2599.3280660190703,,,,,,,,,,,,,,,,,3.0,16547.103941456666,1552.7584960388701,0.3731852432218669,6.17534620354742,3.1025904060593628
