time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
202.0,-29.128314060473276,4.512835922335963,35.07108029513875,24.317485314700775,5.116954044759014,-25.703787249962915,-39.24598755603654,1.6924272341843787,-6.45079552801451,-6.450795528009936,40.14209769446113,42908.76687862873,25599.727667709212,25599.727667709212,68508.49454633794,77740.31559290709,77738.00568921516,25599.727667709212,103337.73335692438,103337.73335692438,103337.73335692438,130898.35642643503,126378.98578060018,4519.370645834841,0.0,91605.75459365151,56775.1218184923,38700.703083510234,27560.623069510646,66261.32615302088,20914.215513312203,1552.766941655034,0.0,0.8787857086270678,2.733764475434777,0.0014947054983599872,1.0,1.0,-6.45079552801451,335041.3032040363,1560669.2004735619,4.658139714562691,1560669.2004735619,4.658139714562691,0.7588440747716212,0.09293171711698538,4.028046144702076,101325.0,128388.63738362082,1.2670973341586067,1.0,0.0,4.028046144703043,1.283776073785352,1.2841042222847368,3.1376547880542343,0.0,16547.072145367703,0.0,0.0,22741.982416000075,2319.0368184854233,19330.68918519994,1971.1817170185477,0.85,0.8500001816728111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4308.906717653533,4632.441516551485,5.941119022797006,4.512835922335963,-3.698352045873971,8.211187968209934,3.102153541866816,3.5,0.8863295833905188,0.6,0.0002555986384437497,1.0003131647862746,0.0002555186190100382,198.2045919015618,0.0,1.595735753837141e-05,45.223151263744576,0.014935871694575506,8.585611727213013e-05,0.00016974252117161955,0.0006837307079973526,0.0929317171187732,0.0929317171187732,0.0929317171187732,0.09292974368144341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488192.34528937767,595.5052063859192,0.0,0.0929317171187732,0.09293171711698538,0.09293171711698538,0.3731828566096141,0.3731828566096141,0.5,9.973719203831411,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,27560.623069510646,20914.215513312203,0.7588440747716212,1.0339137250004256,0.6475687911759747,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462728498118467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.68255602093,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1522354809321,261.1522354809321,-11.997764519067857,245.74719264354567,276.5572783189913,124616.77088121728,124919.43909829883,-302.6682170815572,0.0,nan,276.5572783189913,3.4072783189913025,270.3952611835042,-2.754738816495774,264.2332440482237,-8.916755951776281,258.0712269131122,-15.078773086887793,251.90920977821568,-21.240790221784295,245.74719264354567,-27.402807356454304,1.0,1.0,26381.15544483698,26381.15544483698,275.6927593940532,2.5427593940532347,275.6927593940532,275.6927593940532,77727.34229252345,77738.00568921516,-10.663396691714297,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6927593940532,2.5427593940532347,1.0,0.002,0.13024394371325773,0.004917480388937563,0.0002012055523178864,0.0017987944479555351,0.1006027761589432,0.1006027761589432,0.0,2.734214764321674e-13,0.9999781646553338,0.9999781646553338,0.0,0.0929296879209117,2.0291960736669504e-06,0.0,0.0,0.0,1600195.2489445747,266.69920447198547,0.0,1.0,1284212.4329742542,2599.3244807098245,,,,,,,,,,,,,,,,,3.0,16547.072145367703,1552.766941655034,0.3731828566096141,6.17534620354742,3.102153541866816
203.0,-29.131336536110407,4.514083062782812,35.071076800179455,24.316692526359134,5.1164625089161415,-25.706556631623297,-39.248676121328,1.6916826043607933,-6.4510682811537094,-6.451068281141718,40.142059751363625,42906.79240534358,25600.343146855466,25600.343146855466,68507.13555219905,77739.08447437786,77736.6836134114,25600.343146855466,103337.02676026686,103337.02676026686,103337.02676026686,130897.68985771583,126378.37248321454,4519.317374501289,0.0,91605.54616468988,56774.16751232255,38701.531835963695,27560.663097448967,66262.19493341265,20914.228157743513,1552.7752643615754,0.0,0.8787843785691337,2.7337366986888365,0.0014947054983599872,1.0,1.0,-6.4510682811537094,335037.69756561494,1560667.5595998438,4.658184947364609,1560667.5595998438,4.658184947364609,0.7588434314441204,0.09293119188656082,4.028046144702076,101325.0,128388.65197075727,1.2670974781224502,1.0,0.0,4.028046144702448,1.283779717028947,1.2841077637269143,3.1376458836911585,0.0,16547.040602561126,0.0,0.0,22741.93067156763,2319.0315420217535,19330.63946012037,1971.1766464715647,0.85,0.8499999291743459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4308.5431276232375,4632.441516551485,5.941763233777266,4.514083062782812,-3.6984572608444757,8.212540323627287,3.1017172825675403,3.5,0.8862049378764401,0.6,0.0002555186190100382,1.0003123998347068,0.00025543881996490346,198.2070723333947,0.0,1.586021920297971e-05,44.947861221244494,0.014951731913778486,8.583016663461989e-05,0.0001696884523754183,0.0006835129163912654,0.09293119188638334,0.09293119188638334,0.09293119188638334,0.09292915689826664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488192.45614203304,595.5051684651635,0.0,0.09293119188638334,0.09293119188656082,0.09293119188656082,0.37318046021616097,0.37318046021616097,0.5,9.973658154671503,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,27560.663097448967,20914.228157743513,0.7588434314441204,1.0338796597523272,0.6475305028525076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462908780799506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.407265978436,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.15047684555776,261.15047684555776,-11.999523154442215,245.74425823856157,276.5566954531057,124626.02318215196,124928.62908614975,-302.60590399778926,0.0,nan,276.5566954531057,3.4066954531057263,270.39420800986636,-2.7557919901336163,264.23172056679755,-8.918279433202429,258.06923312388494,-15.080766876115035,251.9067456811306,-21.24325431886939,245.74425823856157,-27.405741761438406,1.0,1.0,26381.15544483698,26381.15544483698,275.69233368920567,2.542333689205691,275.69233368920567,275.69233368920567,77726.03194655171,77736.6836134114,-10.651666859688703,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.69233368920567,2.542333689205691,1.0,0.002,0.13024603718400438,0.004917421891565453,0.00020120867355127931,0.001798791326691011,0.10060433677563965,0.10060433677563965,0.0,2.4229012893228763e-13,0.9999774729014016,0.9999774729014016,0.0,0.09292909841643833,2.0934701224955373e-06,0.0,0.0,0.0,1600194.9294205494,266.69893171884627,0.0,1.0,1284213.3643438187,2599.3207093667197,,,,,,,,,,,,,,,,,4.0,16547.040602561126,1552.7752643615754,0.37318046021616097,6.17534620354742,3.1017172825675403
204.0,-29.13434850382501,4.515325825372648,35.071072235387255,24.316008702758722,5.116091992148728,-25.7093044541905,-39.251338807493426,1.6910479425367264,-6.451305639318775,-6.451305639291895,40.142021893847314,42904.756137671546,25600.868488366203,25600.868488366203,68505.62462603775,77737.80431538132,77735.49220993549,25600.868488366203,103336.3606983017,103336.3606983017,103336.3606983017,130897.03711142052,126377.77436939375,4519.262742026762,0.0,91605.33344488924,56773.195247490774,38702.37577488719,27560.676413118825,66263.05218800601,20914.223666108,1552.7814834853975,0.0,0.87878323946428,2.733712526692122,0.0014947054983599872,1.0,1.0,-6.451305639318775,335034.5598530515,1560665.922428699,4.658223686276479,1560665.922428699,4.658223686276479,0.7588429018437615,0.09293064502341396,4.028046144702076,101325.0,128388.6596540582,1.2670975539507348,1.0,0.0,4.028046144707199,1.283782846176743,1.2841107912243288,3.137638235857468,0.0,16547.009108497183,0.0,0.0,22741.877861894405,2319.026156933755,19330.59603635049,1971.1722184793473,0.85,0.8499999935687037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4308.179967117631,4632.441516551485,5.942386038597721,4.515325825372648,-3.6985368842295694,8.213862709602218,3.1012815631395663,3.5,0.8860804466113047,0.6,0.00025543881996490346,1.0003113212446701,0.0002553593211831946,198.2095441956311,0.0,1.581673511115782e-05,44.82462730502127,0.014967548648889644,8.580447293362658e-05,0.00016963434703127687,0.0006832949775683888,0.09293064502600332,0.09293064502600332,0.09293064502600332,0.09292858694526157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488192.5707475188,595.5051293279668,0.0,0.09293064502600332,0.09293064502341396,0.09293064502341396,0.3731780480300414,0.3731780480300414,0.5,9.973596413008766,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,27560.676413118825,20914.223666108,0.7588429018437615,1.033843482362825,0.6474913955961351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463088622999583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.28403206221,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1487304634939,261.1487304634939,-12.001269536506072,245.74133374445364,276.556127182987,124636.70116280836,124937.19865981769,-300.4974970093486,0.0,nan,276.556127182987,3.4061271829870066,270.3931684950077,-2.756831504992249,264.2302098071713,-8.919790192828657,258.06725111946173,-15.082748880538247,251.90429243188194,-21.245707568118036,245.74133374445364,-27.408666255546336,1.0,1.0,26381.15544483698,26381.15544483698,275.69195849689703,2.5419584968970526,275.69195849689703,275.69195849689703,77724.93025231462,77735.49220993549,-10.56195762087009,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.69195849689703,2.5419584968970526,1.0,0.002,0.13024814736271212,0.004917369768516537,0.000201211835235132,0.0017987881651769576,0.100605917617566,0.100605917617566,0.0,4.1208963325045644e-13,0.9999772929809913,0.9999772929809913,0.0,0.09292853484549092,2.110177923042033e-06,0.0,0.0,0.0,1600194.651360061,266.6986943606812,0.0,1.0,1284214.1748490795,2599.3174274391667,,,,,,,,,,,,,,,,,3.0,16547.009108497183,1552.7814834853975,0.3731780480300414,6.17534620354742,3.1012815631395663
205.0,-29.13735141513088,4.51656346945563,35.07106702222244,24.315223283506953,5.115606232658804,-25.71205565034412,-39.25400564968584,1.6903104678438514,-6.451584394756708,-6.451584394763651,40.141994057032505,42902.776750872225,25601.48270980448,25601.48270980448,68504.25946067671,77736.57964237926,77734.32664245166,25601.48270980448,103335.80935225614,103335.80935225614,103335.80935225614,130896.57835951478,126377.36779814995,4519.210561364826,0.0,91605.12589172387,56772.22998474107,38703.21767442534,27560.769007258645,66263.98668168398,20914.27373743419,1552.7924610351783,0.0,0.8787818385826172,2.733684139110157,0.0014947054983599872,1.0,1.0,-6.451584394756708,335030.8749263529,1560664.7186093058,4.6582713278362,1560664.7186093058,4.6582713278362,0.7588421691690106,0.09293013038231981,4.028046144702076,101325.0,128388.66733735909,1.2670976297790189,1.0,0.0,4.028046144701559,1.283786454960985,1.2841142988656697,3.137629415808481,0.0,16546.977724192762,0.0,0.0,22741.82633488654,2319.020902641222,19330.552618163016,1971.1677910563767,0.85,0.850000010267841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4307.8174179565285,4632.441516551485,5.943028737264562,4.51656346945563,-3.6986485103003477,8.215211979755978,3.1008466016254714,3.5,0.8859561718929918,0.6,0.0002553593211831946,1.0003103926352268,0.00025528008412516206,198.21200867897952,0.0,1.575741728662066e-05,44.65652059028295,0.014983306066176264,8.57787462545341e-05,0.00016958057492866052,0.0006830783810577526,0.09293013037981337,0.09293013037981337,0.09293013037981337,0.09292813077372993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488192.7253605273,595.5050776704338,0.0,0.09293013037981337,0.09293013038231981,0.09293013038231981,0.37317561985176156,0.37317561985176156,0.5,9.973536424774991,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,27560.769007258645,20914.27373743419,0.7588421691690106,1.0338083005744048,0.6474523930618103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463267844192795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.11592534747,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1469844535381,261.1469844535381,-12.003015546461882,245.73841787587352,276.5555510315729,124645.9040879502,124946.33755411104,-300.43346616085535,0.0,nan,276.5555510315729,3.4055510315729407,270.39212440021396,-2.7578755997860185,264.22869776896044,-8.921302231039533,258.06527113782033,-15.084728862179645,251.9018445067874,-21.24815549321258,245.73841787587352,-27.411582124126454,1.0,1.0,26381.15544483698,26381.15544483698,275.6915448962477,2.5415448962477285,275.6915448962477,275.6915448962477,77723.60300383925,77734.32664245166,-10.723638612413197,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6915448962477,2.5415448962477285,1.0,0.002,0.1302502064175615,0.004917310323791798,0.00020121490081190975,0.001798785099176097,0.10060745040595487,0.10060745040595487,0.0,-1.199344443203465e-14,0.9999778429803085,0.9999778429803085,0.0,0.092928071327591,2.059054728819259e-06,0.0,0.0,0.0,1600194.3248024455,266.69841560524327,0.0,1.0,1284215.126711925,2599.3135731289194,,,,,,,,,,,,,,,,,3.0,16546.977724192762,1552.7924610351783,0.37317561985176156,6.17534620354742,3.1008466016254714
206.0,-29.140345083844426,4.517796586866902,35.07106067927665,24.31448878431695,5.115176478643829,-25.714792927606233,-39.25666278284041,1.689624322419754,-6.451836119649556,-6.451836119647253,40.141951033507944,42900.79747907828,25602.025909887587,25602.025909887587,68502.82338896587,77735.33446330426,77733.04822807544,25602.025909887587,103335.07413796302,103335.07413796302,103335.07413796302,130895.84973769449,126376.69432235156,4519.155415342937,0.0,91604.91677220832,56771.28372329759,38704.03672101193,27560.775599731474,66264.8123207434,20914.263435193483,1552.7987209295056,0.0,0.8787806414170743,2.7336585044343713,0.0014947054983599872,1.0,1.0,-6.451836119649556,335027.54734947224,1560662.8580323695,4.658312041440636,1560662.8580323695,4.658312041440636,0.7588416138549182,0.09292957725425938,4.028046144702076,101325.0,128388.68198017163,1.2670977742923428,1.0,0.0,4.0280461447028335,1.2837898234629574,1.2841175664988407,3.137621183066109,0.0,16546.946420919478,0.0,0.0,22741.774419017645,2319.0156086959,19330.511536222715,1971.1636018643183,0.85,0.8500001442305097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4307.455287911506,4632.441516551485,5.943654477792819,4.517796586866902,-3.6987408513935764,8.21653743826048,3.1004121672994587,3.5,0.8858320477998454,0.6,0.00025528008412516206,1.00030944470977,0.00025520111349066493,198.21446563015482,0.0,1.57057364344433e-05,44.510057055212314,0.014999011802610707,8.575312032778662e-05,0.00016952696379737543,0.0006828624329470666,0.09292957725296198,0.09292957725296198,0.09292957725296198,0.0929275073849269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488192.81668864994,595.5050458505174,0.0,0.09292957725296198,0.09292957725425938,0.09292957725425938,0.3731731853221528,0.3731731853221528,0.5,9.973474329224302,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,27560.775599731474,20914.263435193483,0.7588416138549182,1.0337737479341187,0.6474144568828532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463446530707658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.9694618124,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.14524467969676,261.14524467969676,-12.004755320303218,245.73551117012224,276.5549781895765,124655.78189102311,124955.14231922933,-299.36042820620077,0.0,nan,276.5549781895765,3.404978189576525,270.39108478550315,-2.758915214496824,264.2271913815289,-8.922808618471095,258.0632979776248,-15.086702022375164,251.8994045738248,-21.25059542617518,245.73551117012224,-27.41448882987774,1.0,1.0,26381.15544483698,26381.15544483698,275.6911452708642,2.541145270864206,275.6911452708642,275.6911452708642,77722.40763398359,77733.04822807544,-10.64059409184847,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6911452708642,2.541145270864206,1.0,0.002,0.13025233107065753,0.0049172555254850744,0.0002012180789063943,0.0017987819213711358,0.10060903945319714,0.10060903945319714,0.0,2.775301689850185e-13,0.9999771369599331,0.9999771369599331,0.0,0.09292745260161121,2.1246526481673567e-06,0.0,0.0,0.0,1600194.029909736,266.6981638803504,0.0,1.0,1284215.9862726182,2599.310092578299,,,,,,,,,,,,,,,,,3.0,16546.946420919478,1552.7987209295056,0.3731731853221528,6.17534620354742,3.1004121672994587
207.0,-29.143329074599677,4.519025150455746,35.071053581140724,24.313764448184543,5.114756830631641,-25.71752048408469,-39.25930706374345,1.6889482400723224,-6.452092170247909,-6.45209217024204,40.14191655848585,42898.80704532074,25602.572370312562,25602.572370312562,68501.3794156333,77734.08931230239,77731.89155325554,25602.572370312562,103334.46392356811,103334.46392356811,103334.46392356811,130895.28892720911,126376.18766064805,4519.101266561055,0.0,91604.70786110169,56770.32635086601,38704.868344706316,27560.825003641,66265.69334834731,20914.283670066146,1552.8071255419388,0.0,0.8787793884147911,2.733632429440519,0.0014947054983599872,1.0,1.0,-6.452092170247909,335024.1626173061,1560661.3671427607,4.658354654035758,1560661.3671427607,4.658354654035758,0.7588409877898505,0.09292903588860467,4.028046144702076,101325.0,128388.68905103547,1.2670978440763432,1.0,0.0,4.028046144700935,1.2837931444266955,1.2841207869231615,3.137613066551219,0.0,16546.915202709075,0.0,0.0,22741.72255488821,2319.010320026534,19330.460348749275,1971.1583821946615,0.85,0.8499998318990264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4307.093718775812,4632.441516551485,5.944280306394049,4.519025150455746,-3.6988373160883325,8.217862466544078,3.099978430167619,3.5,0.885708122905034,0.6,0.00025520111349066493,1.0003084517046736,0.0002551224205451473,198.2169146913454,0.0,1.565312211732272e-05,44.36094808049259,0.015014664924728029,8.572762537528911e-05,0.00016947348811537582,0.0006826470304323527,0.09292903587210263,0.09292903587210263,0.09292903587210263,0.0929269914674567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488192.94569396705,595.5050021958708,0.0,0.09292903587210263,0.09292903588860467,0.09292903588860467,0.3731707366908271,0.3731707366908271,0.5,9.973412993756995,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,27560.825003641,20914.283670066146,0.7588409877898505,1.0337382128567398,0.647375812093433,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463624671427249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.82035283768,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1435118066571,261.1435118066571,-12.006488193342875,245.73261372476853,276.5544098887989,124665.71844116526,124963.89145632468,-298.17301515939795,0.0,nan,276.5544098887989,3.4044098887989094,270.39005065583734,-2.759949344162635,264.22569142295947,-8.924308577040506,258.0613321901534,-15.088667809846584,251.8969729574251,-21.25302704257487,245.73261372476853,-27.41738627523145,1.0,1.0,26381.15544483698,26381.15544483698,275.6907554038892,2.54075540388925,275.6907554038892,275.6907554038892,77721.21370856825,77731.89155325554,-10.677844687292236,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6907554038892,2.54075540388925,1.0,0.002,0.13025443107563986,0.004917200038765083,0.00020122121713086913,0.001798778781412733,0.10061060856543456,0.10061060856543456,0.0,-1.4563979362780533e-12,0.999977402034495,0.999977402034495,0.0,0.09292693588145724,2.100007147420514e-06,0.0,0.0,0.0,1600193.7299485882,266.69790782975207,0.0,1.0,1284216.860602968,2599.3065522289717,,,,,,,,,,,,,,,,,3.0,16546.915202709075,1552.8071255419388,0.3731707366908271,6.17534620354742,3.099978430167619
208.0,-29.14630398722339,4.520249154381244,35.07104578783128,24.313029494974785,5.114324152336244,-25.72024117325484,-39.261946455202974,1.688261338371019,-6.452351499170561,-6.45235149915859,40.141882304645875,42896.83597508792,25603.119530153257,25603.119530153257,68499.95550524117,77732.8542661325,77730.74143423996,25603.119530153257,103333.86096439321,103333.86096439321,103333.86096439321,130894.7401693063,126375.69263985648,4519.04752944981,0.0,91604.50010990983,56769.379581014065,38705.68947655085,27560.879204913083,66266.56868146393,20914.307135267863,1552.8158411393692,0.0,0.8787781168425951,2.733606020797703,0.0014947054983599872,1.0,1.0,-6.452351499170561,335020.73457637656,1560659.8858185823,4.658397898243488,1560659.8858185823,4.658397898243488,0.7588403468471215,0.0929284943961117,4.028046144702076,101325.0,128388.70497439819,1.2670980012277147,1.0,0.0,4.028046144701888,1.283796515372115,1.284124057697906,3.1376048279228477,0.0,16546.884078591484,0.0,0.0,22741.670978718423,2319.0050607208805,19330.424539927306,1971.1547307110284,0.85,0.8500001850355082,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4306.732697525114,4632.441516551485,5.944905646191187,4.520249154381244,-3.6989371287598996,8.219186283141145,3.099545374495031,3.5,0.885584392712866,0.6,0.0002551224205451473,1.0003075206429266,0.0002550439892535975,198.2193563543553,0.0,1.559827286847779e-05,44.20550530926606,0.015030263197596507,8.570218455091871e-05,0.0001694202359942286,0.0006824325284310684,0.09292849438418523,0.09292849438418523,0.09292849438418523,0.09292648084625305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488193.0712995913,595.5049596578741,0.0,0.09292849438418523,0.0929284943961117,0.0929284943961117,0.37316827923431406,0.37316827923431406,0.5,9.973352585247277,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,27560.879204913083,20914.307135267863,0.7588403468471215,1.0337030703145786,0.6473375161657798,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446380224040539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.66491006645,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.14178422046484,261.14178422046484,-12.008215779535135,245.72972530567642,276.55384313546335,124675.43558434176,124972.69890221626,-297.2633178745142,0.0,nan,276.55384313546335,3.403843135463376,270.38901956936974,-2.760980430630241,264.2241960033587,-8.925803996641264,258.0593724374079,-15.09062756259209,251.89454887151274,-21.255451128487238,245.72972530567642,-27.420274694323552,1.0,1.0,26381.15544483698,26381.15544483698,275.6903630170374,2.540363017037407,275.6903630170374,275.6903630170374,77719.99087928174,77730.74143423996,-10.750554958212888,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6903630170374,2.540363017037407,1.0,0.002,0.1302565006444375,0.004917144090310806,0.0002012243069770493,0.0017987756920327925,0.10061215348852466,0.10061215348852466,0.0,-9.901584760441118e-13,0.999977729428254,0.999977729428254,0.0,0.09292642482541001,2.0695707016940228e-06,0.0,0.0,0.0,1600193.4261459622,266.6976485008294,0.0,1.0,1284217.7461264464,2599.3029665633576,,,,,,,,,,,,,,,,,3.0,16546.884078591484,1552.8158411393692,0.37316827923431406,6.17534620354742,3.099545374495031
209.0,-29.149270344512775,4.521468465593905,35.0710371178328,24.31225615963342,5.113847210112108,-25.722958589060678,-39.26458148108793,1.6875354546060786,-6.452620807754727,-6.452620807763474,40.14184142314733,42894.88420068469,25603.68265434973,25603.68265434973,68498.56685503441,77731.64286007093,77729.48019932945,25603.68265434973,103333.16285367918,103333.16285367918,103333.16285367918,130894.07802136987,126375.08509830496,4518.992923064917,0.0,91604.29461971878,56768.430887551505,38706.51525796364,27560.915167690684,66267.43042565433,20914.316795396688,1552.8239393747392,0.0,0.8787768164766117,2.7335785960938246,0.0014947054983599872,1.0,1.0,-6.452620807754727,335017.17464455625,1560658.1178794114,4.65844212176652,1560658.1178794114,4.65844212176652,0.758839707177586,0.0929279467019247,4.028046144702076,101325.0,128388.71627664508,1.267098112772219,1.0,0.0,4.028046144702924,1.2838000678845567,1.2841275104213812,3.137596145589463,0.0,16546.853036872766,0.0,0.0,22741.61996386317,2318.99985865338,19330.37849604633,1971.1500355418345,0.85,0.8500000671351751,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4306.372216453906,4632.441516551485,5.945534052194203,4.521468465593905,-3.699045346960492,8.220513812554398,3.0991129909299833,3.5,0.8854608545514238,0.6,0.0002550439892535975,1.000306643566415,0.00025496580562964536,198.22179104780813,0.0,1.5546600129045806e-05,44.05906476571582,0.015045809797725553,8.567679276669356e-05,0.00016936719648690392,0.0006822188828480723,0.09292794670236416,0.09292794670236416,0.09292794670236416,0.09292589568614676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488193.17026154994,595.5049254602501,0.0,0.09292794670236416,0.0929279467019247,0.0929279467019247,0.37316581785016234,0.37316581785016234,0.5,9.973291054944973,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,27560.915167690684,20914.316795396688,0.758839707177586,1.0336686727559659,0.6472996451674494,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446397927329721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.5184695229,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1400577136117,261.1400577136117,-12.009942286388252,245.7268453470493,276.55327008034664,124684.59830040051,124981.67589522754,-297.0775948270219,0.0,nan,276.55327008034664,3.4032700803466582,270.38798513357716,-2.762014866422817,264.2227001868686,-8.927299813131356,258.05741524021704,-15.092584759782937,251.89213029361156,-21.25786970638842,245.7268453470493,-27.42315465295067,1.0,1.0,26381.15544483698,26381.15544483698,275.6899477954349,2.539947795434898,275.6899477954349,275.6899477954349,77718.71255186404,77729.48019932945,-10.767647465414484,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6899477954349,2.539947795434898,1.0,0.002,0.13025860958397287,0.004917086161091013,0.00020122745351228166,0.0017987725465850022,0.10061372675614083,0.10061372675614083,0.0,9.728372621364834e-14,0.9999773056490077,0.9999773056490077,0.0,0.09292583776248524,2.1089394394505786e-06,0.0,0.0,0.0,1600193.1106511932,266.69737919224525,0.0,1.0,1284218.6657258426,2599.2992429249525,,,,,,,,,,,,,,,,,3.0,16546.853036872766,1552.8239393747392,0.37316581785016234,6.17534620354742,3.0991129909299833
210.0,-29.15222764211793,4.522683334845152,35.071027397044226,24.311507131811254,5.113396409918305,-25.725665236913393,-39.267207321803994,1.6868340047158816,-6.452880242515789,-6.452880242526803,40.14179376508944,42892.933674493375,25604.21568948808,25604.21568948808,68497.14936398146,77730.42403537723,77728.16970496665,25604.21568948808,103332.38539445473,103332.38539445473,103332.38539445473,130893.30170367894,126374.36551459745,4518.936189081495,0.0,91604.08863304049,56767.49021506,38707.33157553388,27560.916309224212,66268.2478847581,20914.301903808406,1552.8301610657986,0.0,0.8787755951850118,2.7335521770839573,0.0014947054983599872,1.0,1.0,-6.452880242515789,335013.7452607853,1560656.0568874003,4.658483656163231,1560656.0568874003,4.658483656163231,0.7588391354321087,0.09292738138933455,4.028046144702076,101325.0,128388.72858106175,1.2670982342073698,1.0,0.0,4.028046144702025,1.2838035057705313,1.2841308488065775,3.137587743448688,0.0,16546.822067382163,0.0,0.0,22741.56882575032,2318.994644017103,19330.330368146053,1971.1451278618135,0.85,0.8499998622020432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4306.012235850883,4632.441516551485,5.946154884631579,4.522683334845152,-3.6991470589679727,8.221830393813125,3.0986812317364376,3.5,0.8853374947818393,0.6,0.00025496580562964536,1.0003057142803196,0.000254887882764004,198.2242183572883,0.0,1.549769797039855e-05,43.92047604810949,0.01506130749569595,8.565149641011069e-05,0.0001693143092195347,0.0006820058504946418,0.09292738139206595,0.09292738139206595,0.09292738139206595,0.09292524077010718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488193.2494107144,595.504897373873,0.0,0.09292738139206595,0.09292738138933455,0.09292738138933455,0.37316334825072645,0.37316334825072645,0.5,9.973226836760935,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,27560.916309224212,20914.301903808406,0.7588391354321087,1.033634531625153,0.647262226535476,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464155801177188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.379880805296,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.13833529002835,261.13833529002835,-12.011664709971626,245.72397411313312,276.5526964670656,124694.08169286023,124990.45668637512,-296.37499351488464,0.0,nan,276.5526964670656,3.4026964670655957,270.38695199619036,-2.7630480038096152,264.22120752536574,-8.928792474634236,258.0554630545776,-15.094536945422362,251.88971858383772,-21.260281416162258,245.72397411313312,-27.426025886866853,1.0,1.0,26381.15544483698,26381.15544483698,275.68953674881936,2.539536748819387,275.68953674881936,275.68953674881936,77717.50608979265,77728.16970496665,-10.663615174009465,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68953674881936,2.539536748819387,1.0,0.002,0.13026080669516096,0.004917029655049086,0.00020123074033942808,0.0017987692599267073,0.10061537016971403,0.10061537016971403,0.0,2.6613520415219583e-13,0.9999763566909745,0.9999763566909745,0.0,0.09292518427853944,2.197110795117559e-06,0.0,0.0,0.0,1600192.8067226226,266.6971197574842,0.0,1.0,1284219.5516080905,2599.295655821184,,,,,,,,,,,,,,,,,3.0,16546.822067382163,1552.8301610657986,0.37316334825072645,6.17534620354742,3.0986812317364376
211.0,-29.15517600639476,4.52389375384242,35.07101680393928,24.3107610027306,5.112947761617696,-25.728363629579984,-39.26982425674794,1.6861353848104306,-6.453142936413087,-6.4531429364893915,40.141749154916745,42890.985349732495,25604.749720158914,25604.749720158914,68495.73506989141,77729.20844564495,77726.90685725198,25604.749720158914,103331.65657741089,103331.65657741089,103331.65657741089,130892.59210850882,126373.71320312592,4518.878905382898,0.0,91603.88314222866,56766.54904516282,38708.14899673982,27560.935531097934,66269.08452783775,20914.29979234923,1552.8373282602506,0.0,0.8787743446978327,2.73352542639203,0.0014947054983599872,1.0,1.0,-6.453142936413087,335010.27282365935,1560654.127702877,4.658526183536958,1560654.127702877,4.658526183536958,0.7588385295829643,0.09292681770196859,4.028046144702076,101325.0,128388.74105250664,1.267098357290961,1.0,0.0,4.028046144701301,1.2838069299167167,1.2841341737827257,3.137579374932478,0.0,16546.791180508655,0.0,0.0,22741.517810740945,2318.989441933886,19330.29288531444,1971.1413056767033,0.85,0.8500001207564358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4305.6528123508315,4632.441516551485,5.946775282649659,4.52389375384242,-3.6992520707288876,8.223145824571308,3.098250164736554,3.5,0.8852143327818726,0.6,0.000254887882764004,1.0003047979921926,0.00025481021712143526,198.22663838603737,0.0,1.5446199133916182e-05,43.77452834551846,0.015076753694829867,8.562629271649233e-05,0.0001692615900475117,0.0006817934952370227,0.09292681770117148,0.09292681770117148,0.09292681770117148,0.09292462806641184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488193.3503934217,595.5048623357178,0.0,0.09292681770117148,0.09292681770196859,0.09292681770196859,0.3731608607159345,0.3731608607159345,0.5,9.97316114737932,7.628386811120436e-11,7.628386811120436e-11,7.628386811120436e-11,7.628386811120436e-11,7.628386811120436e-11,7.628386811120436e-11,27560.935531097934,20914.29979234923,0.7588385295829643,1.0336001403658792,0.6472246546836665,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464331793995169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.2339331027,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.13661721504184,261.13661721504184,-12.01338278495814,245.72111158020402,276.55212284999664,124703.56320609087,124999.18994222746,-295.6267361365991,0.0,nan,276.55212284999664,3.4021228499966583,270.38592059596397,-2.7640794040360106,264.2197183419748,-8.930281658025194,258.05351608801595,-15.096483911984024,251.8873138340955,-21.262686165904483,245.72111158020402,-27.428888419795953,1.0,1.0,26381.15544483698,26381.15544483698,275.68912795527297,2.5391279552729884,275.68912795527297,275.68912795527297,77716.30193252186,77726.90685725198,-10.604924730112543,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68912795527297,2.5391279552729884,1.0,0.002,0.13026305365163215,0.004916972344158251,0.00020123410281715041,0.0017987658970283484,0.1006170514085752,0.1006170514085752,0.0,-1.5450141166439835e-13,0.9999758201494018,0.9999758201494018,0.0,0.09292457074539999,2.2469565686012577e-06,0.0,0.0,0.0,1600192.4989749875,266.6968570635869,0.0,1.0,1284220.4486178714,2599.2920236672126,,,,,,,,,,,,,,,,,3.0,16546.791180508655,1552.8373282602506,0.3731608607159345,6.17534620354742,3.098250164736554
212.0,-29.15811535556388,4.525099887519181,35.071005445811416,24.31003519976514,5.112520788023093,-25.731051741208294,-39.27243204144759,1.685457173647219,-6.4533998390957095,-6.453399839057523,40.14170589581379,42889.03835578904,25605.263958816828,25605.263958816828,68494.30231460587,77727.9874599407,77725.695200361,25605.263958816828,103330.95915917783,103330.95915917783,103330.95915917783,130891.91640733354,126373.09535033534,4518.821056998209,0.0,91603.67738746373,56765.61431564924,38708.95896868277,27560.957248155708,66269.91621683848,20914.29980018994,1552.844481830808,0.0,0.87877312037095,2.7334992656320964,0.0014947054983599872,1.0,1.0,-6.4533998390957095,335006.8769654598,1560652.2569487474,4.658567821309696,1560652.2569487474,4.658567821309696,0.7588379319295762,0.09292624788776595,4.028046144702076,101325.0,128388.75163096435,1.2670984616922216,1.0,0.0,4.028046144702369,1.283810258216372,1.2841374032176287,3.137571240705255,0.0,16546.76037402291,0.0,0.0,22741.466730202756,2318.9842331685904,19330.243884399024,1971.1363089739132,0.85,0.8499998752818649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4305.293937786852,4632.441516551485,5.947390428812227,4.525099887519181,-3.6993535652500777,8.224453452769259,3.097819780025471,3.5,0.8850913657215632,0.6,0.00025481021712143526,1.0003038731826528,0.0002547328106515365,198.22905106646346,0.0,1.5395399244495554e-05,43.6305614589004,0.015092149094074362,8.560118396769257e-05,0.0001692090331537427,0.0006815817936436989,0.0929262478899108,0.0929262478899108,0.0929262478899108,0.09292403736114933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488193.46092803666,595.5048242571116,0.0,0.0929262478899108,0.09292624788776595,0.09292624788776595,0.3731583523224543,0.3731583523224543,0.5,9.973094832078676,-3.8198777474462986e-11,-3.8198777474462986e-11,-3.8198777474462986e-11,-3.8198777474462986e-11,-3.8198777474462986e-11,-3.8198777474462986e-11,27560.957248155708,20914.29980018994,0.7588379319295762,1.0335655486644812,0.6471871522434699,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446450725923378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.08996621609,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.134905487985,261.134905487985,-12.015094512014969,245.71825792045942,276.5515530556057,124713.26285368722,125007.79731085869,-294.53445717145917,0.0,nan,276.5515530556057,3.4015530556057456,270.3848940285159,-2.765105971484104,264.2182350014606,-8.931764998539393,258.0515759744342,-15.098424025565805,251.8849169474343,-21.26508305256567,245.71825792045942,-27.431742079540555,1.0,1.0,26381.15544483698,26381.15544483698,275.68873087541704,2.538730875417059,275.68873087541704,275.68873087541704,77715.12851827308,77725.695200361,-10.566682087926893,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68873087541704,2.538730875417059,1.0,0.002,0.13026532049952133,0.00491691600637048,0.00020123749841624423,0.0017987625018547183,0.10061874920812211,0.10061874920812211,0.0,2.709625059049703e-13,0.9999756059507339,0.9999756059507339,0.0,0.09292398104029685,2.2668474690907593e-06,0.0,0.0,0.0,1600192.198010849,266.69660016090427,0.0,1.0,1284221.3258513468,2599.2884715981295,,,,,,,,,,,,,,,,,4.0,16546.76037402291,1552.844481830808,0.3731583523224543,6.17534620354742,3.097819780025471
213.0,-29.161046253145486,4.526301665192309,35.070993426400726,24.309293820429616,5.112075155682262,-25.733734112263775,-39.2750351462513,1.684763014795924,-6.453663018229008,-6.453663018257945,40.1416640998305,42887.10870446684,25605.786679260953,25605.786679260953,68492.8953837278,77726.77873199793,77724.49689306019,25605.786679260953,103330.28357232115,103330.28357232115,103330.28357232115,130891.27551270857,126372.51228236093,4518.763230347639,0.0,91603.47292013782,56764.68613074862,38709.76309932134,27560.99194038742,66270.75503970876,20914.30874101775,1552.8524075065843,0.0,0.8787718565547408,2.73347246593743,0.0014947054983599872,1.0,1.0,-6.453663018229008,335003.39817029034,1560650.4494701899,4.658610802141396,1560650.4494701899,4.658610802141396,0.7588373011484493,0.092925678508597,4.028046144702076,101325.0,128388.76571701597,1.2670986007107423,1.0,0.0,4.0280461446985445,1.2838136604928867,1.2841407069804665,3.137562925725228,0.0,16546.729649861005,0.0,0.0,22741.415969283302,2318.979056995335,19330.2019359589,1971.1320314234626,0.85,0.8499999279758169,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4304.935647556089,4632.441516551485,5.948006840426839,4.526301665192309,-3.6994605795123885,8.225762244704697,3.0973901199410316,3.5,0.8849686056974376,0.6,0.0002547328106515365,1.0003030065754126,0.0002546556483156309,198.2314568606629,0.0,1.5344211074438886e-05,43.485494184959805,0.015107493305148802,8.557612706562317e-05,0.0001691566835859133,0.000681370927168827,0.09292567850652261,0.09292567850652261,0.09292567850652261,0.09292346695608765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488193.57869162713,595.5047838991189,0.0,0.09292567850652261,0.092925678508597,0.092925678508597,0.3731558241067731,0.3731558241067731,0.5,9.973028485029793,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,27560.99194038742,20914.30874101775,0.7588373011484493,1.0335312362547786,0.6471498427740762,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464682191989329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.94489894215,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.13319802676193,261.13319802676193,-12.016801973238046,245.7154128107927,276.5509832428095,124722.6845970695,125016.48503787263,-293.8004408031345,0.0,nan,276.5509832428095,3.4009832428095024,270.3838691563544,-2.7661308436455556,264.2167550699324,-8.933244930067588,258.0496409835315,-15.100359016468474,251.88252689715137,-21.267473102848612,245.7154128107927,-27.434587189207264,1.0,1.0,26381.15544483698,26381.15544483698,275.68832906335064,2.538329063350659,275.68832906335064,275.68832906335064,77713.91639457285,77724.49689306019,-10.580498487339355,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68832906335064,2.538329063350659,1.0,0.002,0.13026758955966464,0.004916858514621031,0.00020124089483249447,0.0017987591049069222,0.10062044741624723,0.10062044741624723,0.0,-2.6058322166733205e-13,0.9999755819865825,0.9999755819865825,0.0,0.09292340944813235,2.269060464649483e-06,0.0,0.0,0.0,1600191.8896928083,266.69633698177097,0.0,1.0,1284222.2245154097,2599.2848327601905,,,,,,,,,,,,,,,,,4.0,16546.729649861005,1552.8524075065843,0.3731558241067731,6.17534620354742,3.0973901199410316
214.0,-29.16396765394354,4.527499253525754,35.07098070036447,24.308565852139168,5.11164344476673,-25.736406544072498,-39.27762532895429,1.6840823348329936,-6.453920174445443,-6.453920174492936,40.141619672986344,42885.16699400351,25606.28939926594,25606.28939926594,68491.45639326946,77725.5681663122,77723.29259007785,25606.28939926594,103329.58198934379,103329.58198934379,103329.58198934379,130890.59370496096,126371.88907477136,4518.7046301896025,0.0,91603.26841281843,56763.74737150758,38710.57893478983,27561.011715617176,66271.59065040702,20914.307266660824,1552.8594878031029,0.0,0.878770635266197,2.733446279760572,0.0014947054983599872,1.0,1.0,-6.453920174445443,334999.9990155985,1560648.528220225,4.658652336734953,1560648.528220225,4.658652336734953,0.7588367031827767,0.09292509791050257,4.028046144702076,101325.0,128388.77618412151,1.2670987040130424,1.0,0.0,4.028046144702904,1.2838169993197168,1.2841439475903738,3.137554765855649,0.0,16546.69899703427,0.0,0.0,22741.36519843509,2318.973879809628,19330.164421511603,1971.1282060144497,0.85,0.8500001760158962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4304.577918016588,4632.441516551485,5.948617933501016,4.527499253525754,-3.69956387095996,8.227063124485714,3.096961156018291,3.5,0.8848460445766546,0.6,0.0002546556483156309,1.0003020318302458,0.00025457875742758337,198.23385491023396,0.0,1.529600226133664e-05,43.34887040862804,0.015122789307410138,8.555120127752806e-05,0.00016910444703810282,0.0006811605159438064,0.09292509790985236,0.09292509790985236,0.09292509790985236,0.09292287130898257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488193.68590980617,595.5047468418209,0.0,0.09292509790985236,0.09292509791050257,0.09292509791050257,0.37315327927446146,0.37315327927446146,0.5,9.9729616862876,4.75210981676355e-11,4.75210981676355e-11,4.75210981676355e-11,4.75210981676355e-11,4.75210981676355e-11,4.75210981676355e-11,27561.011715617176,20914.307266660824,0.7588367031827767,1.033496491046557,0.6471123836491184,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446485662576354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.808275165815,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.13149618469987,261.13149618469987,-12.018503815300107,245.71257646355278,276.550415905907,124732.2388930472,125025.07245348571,-292.83356043854644,0.0,nan,276.550415905907,3.400415905907039,270.38284801740326,-2.7671519825967152,264.2152801289027,-8.934719871097286,258.04771224044384,-15.102287759556134,251.88014435198951,-21.269855648010463,245.71257646355278,-27.4374235364472,1.0,1.0,26381.15544483698,26381.15544483698,275.6879325806058,2.5379325806057977,275.6879325806058,275.6879325806058,77712.73311949692,77723.29259007785,-10.55947058093443,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6879325806058,2.5379325806057977,1.0,0.002,0.1302698726350633,0.004916802061975488,0.00020124431538833353,0.0017987556843088162,0.10062215769416677,0.10062215769416677,0.0,-3.0285019284037595e-13,0.9999754310107859,0.9999754310107859,0.0,0.0929228148347743,2.2830757282825205e-06,0.0,0.0,0.0,1600191.5884297478,266.69607982555453,0.0,1.0,1284223.1026120381,2599.2812772102366,,,,,,,,,,,,,,,,,3.0,16546.69899703427,1552.8594878031029,0.37315327927446146,6.17534620354742,3.096961156018291
215.0,-29.166880196103985,4.52869265115958,35.070967355138194,24.307834880333417,5.111207207803176,-25.739071455718097,-39.28021058728916,1.683398467413025,-6.454179828843905,-6.454179828834923,40.1415763556636,42883.24329236897,25606.7922829434,25606.7922829434,68490.03557531237,77724.3638401753,77722.10753921205,25606.7922829434,103328.89982215545,103328.89982215545,103328.89982215545,130889.9396329615,126371.29359894108,4518.6460340204185,0.0,91603.06473197043,56762.82140311131,38711.381476510134,27561.03981080604,66272.42128731617,20914.31160165806,1552.8670290208743,0.0,0.8787693962517116,2.7334198393952858,0.0014947054983599872,1.0,1.0,-6.454179828843905,334996.5668668231,1560646.65495275,4.658694474242718,1560646.65495275,4.658694474242718,0.7588360869265189,0.09292451634492786,4.028046144702076,101325.0,128388.7870966358,1.2670988117111848,1.0,0.0,4.028046144703617,1.2838203524924954,1.2841472028978749,3.1375465709682477,0.0,16546.66843676318,0.0,0.0,22741.31463276611,2318.9687235463803,19330.116640380496,1971.1233336950434,0.85,0.8499999649329554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4304.220785137469,4632.441516551485,5.94922834148378,4.52869265115958,-3.6996698019168535,8.228362453076434,3.0965329312742007,3.5,0.8847236946497716,0.6,0.00025457875742758337,1.0003011230036563,0.0002545021209844756,198.23624573852905,0.0,1.5242377145132689e-05,43.19689682930604,0.015138031684555272,8.55263295687158e-05,0.00016905242785886758,0.0006809509802894373,0.09292451634228012,0.09292451634228012,0.09292451634228012,0.09292229272073815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488193.7980665013,595.5047082327496,0.0,0.09292451634228012,0.09292451634492786,0.09292451634492786,0.3731507187058937,0.3731507187058937,0.5,9.97289497617287,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,27561.03981080604,20914.31160165806,0.7588360869265189,1.0334620984856129,0.6470752457715976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465030498314506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.656301586496,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1297993339942,261.1297993339942,-12.020200666005792,245.70974877455365,276.549849893487,124741.69041209616,125033.66511536388,-291.97470326770116,0.0,nan,276.549849893487,3.399849893487044,270.38182966966485,-2.768170330335124,264.2138094458677,-8.936190554132281,258.04578922208157,-15.10421077791841,251.8777689983104,-21.27223100168959,245.70974877455365,-27.44025122544633,1.0,1.0,26381.15544483698,26381.15544483698,275.6875358270425,2.537535827042518,275.6875358270425,275.6875358270425,77711.54008975082,77722.10753921205,-10.567449461232172,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6875358270425,2.537535827042518,1.0,0.002,0.13027215319992885,0.0049167451648921235,0.0002012477310286496,0.0017987522683221688,0.1006238655143248,0.1006238655143248,0.0,-6.491816632869796e-13,0.9999754578682895,0.9999754578682895,0.0,0.09292223577920859,2.280565719276157e-06,0.0,0.0,0.0,1600191.284239066,266.6958201711561,0.0,1.0,1284223.989237779,2599.277687131719,,,,,,,,,,,,,,,,,3.0,16546.66843676318,1552.8670290208743,0.3731507187058937,6.17534620354742,3.0965329312742007
