time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
216.0,-29.169783232881873,4.529881805266768,35.07095331719976,24.30708483969795,5.110748343396327,-25.74173007526414,-39.28279102602971,1.6826951858219599,-6.454444704308514,-6.454444704312691,40.141529678873404,42881.34118440476,25607.301509200148,25607.301509200148,68488.64269360491,77723.17393510124,77720.87014019409,25607.301509200148,103328.17164939424,103328.17164939424,103328.17164939424,130889.23092092662,126370.64416871613,4518.5867522104945,0.0,91602.8624683632,56761.903832088276,38712.17626252768,27561.059271532384,66273.23553406006,20914.309357787464,1552.8742922551771,0.0,0.8787681417567799,2.7333928675818204,0.0014947054983599872,1.0,1.0,-6.454444704308514,334993.0657337272,1560644.6364070044,4.658737138300944,1560644.6364070044,4.658737138300944,0.75883546970162,0.09292392900005081,4.028046144702076,101325.0,128388.79773076963,1.2670989166619258,1.0,0.0,4.02804614470128,1.2838237958462462,1.2841505487354647,3.1375381557302777,0.0,16546.6379565801,0.0,0.0,22741.264418940355,2318.9636031611567,19330.07490250091,1971.1190776157925,0.85,0.8500000064377075,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4303.864242851474,4632.441516551485,5.949839508003241,4.529881805266768,-3.699780429059648,8.229662234326415,3.0961054383162807,3.5,0.8846015538046517,0.6,0.0002545021209844756,1.0003001472345143,0.0002544257557974838,198.23862881418006,0.0,1.5192120768434015e-05,43.054470257742,0.015153223805323706,8.550151089176881e-05,0.0001690006100927068,0.0006807422559362264,0.09292392897468099,0.09292392897468099,0.09292392897468099,0.09292167778741275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488193.89797795593,595.5046734414511,0.0,0.09292392897468099,0.09292392900005081,0.09292392900005081,0.37314814526749657,0.37314814526749657,0.5,9.972827436097838,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,27561.059271532384,20914.309357787464,0.75883546970162,1.0334283838972411,0.6470385946732083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465203847585375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.51387501493,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1281053742128,261.1281053742128,-12.021894625787183,245.7069296057073,276.5492811427596,124750.84415005577,125042.32141492904,-291.4772648732757,0.0,nan,276.5492811427596,3.3992811427596052,270.3808108353226,-2.769189164677357,264.21234052790226,-8.937659472097721,258.0438702204915,-15.106129779508478,251.87539991309376,-21.27460008690622,245.7069296057073,-27.443070394292675,1.0,1.0,26381.15544483698,26381.15544483698,275.6871277961554,2.537127796155403,275.6871277961554,275.6871277961554,77710.31924734527,77720.87014019409,-10.550892848827061,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6871277961554,2.537127796155403,1.0,0.002,0.13027446251605157,0.004916687193078428,0.0002012511889207298,0.0017987488088111662,0.1006255944603649,0.1006255944603649,0.0,-2.268104107305824e-12,0.9999751482869699,0.9999751482869699,0.0,0.09292161968123366,2.3093188171411907e-06,0.0,0.0,0.0,1600190.9739308052,266.69555529569146,0.0,1.0,1284224.8936902317,2599.274024877577,,,,,,,,,,,,,,,,,3.0,16546.6379565801,1552.8742922551771,0.37314814526749657,6.17534620354742,3.0961054383162807
217.0,-29.17267813797357,4.531066882744087,35.07093851549117,24.306351143773668,5.110306701227648,-25.744379654030226,-39.285362454224355,1.6820082173467255,-6.454703384426921,-6.454703384419544,40.14147956610152,42879.43728556106,25607.790702413426,25607.790702413426,68487.22798797449,77721.98035094833,77719.61577688396,25607.790702413426,103327.40647929738,103327.40647929738,103327.40647929738,130888.46694859142,126369.94076245237,4518.526186139043,0.0,91602.66021326749,56760.98857354591,38712.96848857953,27561.060469294036,66274.02895787357,20914.294291764385,1552.8805484218803,0.0,0.8787669337789418,2.7333665268327074,0.0014947054983599872,1.0,1.0,-6.454703384426921,334989.6465186926,1560642.4692726387,4.6587782204354005,1560642.4692726387,4.6587782204354005,0.7588348900821557,0.09292332954258342,4.028046144702076,101325.0,128388.8137098084,1.2670990743627772,1.0,0.0,4.028046144704183,1.2838271624542332,1.2841538181555,3.1375299280954967,0.0,16546.607569736778,0.0,0.0,22741.21420722767,2318.958482991406,19330.030257272876,1971.1145250695067,0.85,0.8499999200187542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4303.5082721378085,4632.441516551485,5.950445330430958,4.531066882744087,-3.699887167946461,8.230954050690547,3.0956786542238817,3.5,0.8844796154925376,0.6,0.0002544257557974838,1.0002993134504776,0.0002543496255334377,198.24100526438943,0.0,1.5138529958396025e-05,42.90259390209433,0.015168362335282102,8.547678550016401e-05,0.0001689489702973198,0.0006805342484575046,0.09292332954525691,0.09292332954525691,0.09292332954525691,0.09292102895796135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488193.988394071,595.5046415697348,0.0,0.09292332954525691,0.09292332954258342,0.09292332954258342,0.37314555757015583,0.37314555757015583,0.5,9.972758418981202,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,27561.060469294036,20914.294291764385,0.7588348900821557,1.0333946655258837,0.6470021207374755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446537663504586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.36199865928,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.12641608465543,261.12641608465543,-12.023583915344545,245.70411896903042,276.54871320031526,124760.18408692112,125050.85775603652,-290.67366911540586,0.0,nan,276.54871320031526,3.398713200315285,270.37979435403304,-2.7702056459669393,264.210875507767,-8.939124492232963,258.0419566615176,-15.10804333848239,251.87303781526938,-21.276962184730593,245.70411896903042,-27.44588103096956,1.0,1.0,26381.15544483698,26381.15544483698,275.68672399803035,2.536723998030368,275.68672399803035,275.68672399803035,77709.14163990895,77719.61577688396,-10.474136975011788,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68672399803035,2.536723998030368,1.0,0.002,0.1302768201217879,0.004916630157046414,0.00020125472397158157,0.0017987452763026295,0.10062736198579078,0.10062736198579078,0.0,2.7421120929460585e-13,0.999974628488213,0.999974628488213,0.0,0.09292097193723264,2.357605350781906e-06,0.0,0.0,0.0,1600190.6708795838,266.69529661557306,0.0,1.0,1284225.7769865459,2599.2704482947706,,,,,,,,,,,,,,,,,3.0,16546.607569736778,1552.8805484218803,0.37314555757015583,6.17534620354742,3.0956786542238817
218.0,-29.175564107936104,4.532247991232778,35.07092312686978,24.305636796075873,5.109885729421654,-25.74701912419666,-39.28792103016747,1.6813407456504583,-6.45495868580241,-6.4549586858220716,40.14143302871007,42877.51878962439,25608.266980515014,25608.266980515014,68485.7857701394,77720.78167577785,77718.43359781202,25608.266980515014,103326.70057832703,103326.70057832703,103326.70057832703,130887.77627026108,126369.31066443922,4518.465605821852,0.0,91602.45762457614,56760.06323520391,38713.77154374692,27561.075691934046,66274.84723568097,20914.28950859948,1552.887395335406,0.0,0.878765730480324,2.7333405303290554,0.0014947054983599872,1.0,1.0,-6.45495868580241,334986.2719905251,1560640.4567612421,4.658819143506227,1560640.4567612421,4.658819143506227,0.7588342974117008,0.09292272937672724,4.028046144702076,101325.0,128388.82517908362,1.267099187555723,1.0,0.0,4.028046144702997,1.283830437518279,1.284156996309411,3.137521924225858,0.0,16546.577249030346,0.0,0.0,22741.163912696757,2318.9533543765465,19329.988490170028,1971.1102660103122,0.85,0.8499999632550814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4303.152909187854,4632.441516551485,5.951047411268528,4.532247991232778,-3.699992079846894,8.232240071079673,3.095252622271651,3.5,0.8843578920776146,0.6,0.0002543496255334377,1.0002983965219705,0.000254273751130472,198.24337442916826,0.0,1.5092140075538629e-05,42.77112497407647,0.015183454475357641,8.545219024769417e-05,0.00016889743528574356,0.0006803266630528077,0.09292272937759104,0.09292272937759104,0.09292272937759104,0.09292042766882508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488194.0962678736,595.5046041954533,0.0,0.09292272937759104,0.09292272937672724,0.09292272937672724,0.3731429519001879,0.3731429519001879,0.5,9.972689367324042,1.9667822925839573e-11,1.9667822925839573e-11,1.9667822925839573e-11,1.9667822925839573e-11,1.9667822925839573e-11,1.9667822925839573e-11,27561.075691934046,20914.28950859948,0.7588342974117008,1.0333601453141956,0.646965184803022,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465548942422162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.23052973126,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.12473330758,261.12473330758,-12.025266692419962,245.70131704447002,276.54814957071795,124769.72527889167,125059.27835358065,-289.553074688979,0.0,nan,276.54814957071795,3.398149570717976,270.37878306544525,-2.7712169345547295,264.20941656019596,-8.940583439804016,258.0400500549486,-15.109949945051369,251.87068354970256,-21.279316450297415,245.70131704447002,-27.44868295552996,1.0,1.0,26381.15544483698,26381.15544483698,275.686331929646,2.5363319296459963,275.686331929646,275.686331929646,77707.9912275182,77718.43359781202,-10.442370293822023,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.686331929646,2.5363319296459963,1.0,0.002,0.13027917827220392,0.004916573726230209,0.00020125826125827286,0.00179874173860668,0.10062913062913642,0.10062913062913642,0.0,-1.3504735524305644e-13,0.9999746224590516,0.9999746224590516,0.0,0.09292037122635745,2.358150369799243e-06,0.0,0.0,0.0,1600190.3717857224,266.69504131419757,0.0,1.0,1284226.6487444509,2599.266918439461,,,,,,,,,,,,,,,,,3.0,16546.577249030346,1552.887395335406,0.3731429519001879,6.17534620354742,3.095252622271651
219.0,-29.178440836557275,4.533424979011723,35.070907199406044,24.304893565736734,5.109431081001177,-25.749653644821425,-39.29047496113924,1.680643889271611,-6.455224037701839,-6.455224037681768,40.141386704601885,42875.6215463224,25608.761467608652,25608.761467608652,68484.38301393104,77719.60222911756,77717.2330230121,25608.761467608652,103325.99449062075,103325.99449062075,103325.99449062075,130887.09569751531,126368.69058378268,4518.405113732632,0.0,91602.25689328619,56759.141689084485,38714.572449113,27561.101206894553,66275.67365600755,20914.291502666114,1552.8949755141487,0.0,0.8787644720353482,2.7333135106204245,0.0014947054983599872,1.0,1.0,-6.455224037701839,334982.76464463875,1560638.453472563,4.658861942130492,1560638.453472563,4.658861942130492,0.7588336672641475,0.09292213078042925,4.028046144702076,101325.0,128388.83475537167,1.2670992820663378,1.0,0.0,4.028046144703279,1.2838338493368526,1.2841603115806266,3.1375135861877372,0.0,16546.547010827497,0.0,0.0,22741.114079283052,2318.948272782556,19329.949308059444,1971.10627054697,0.85,0.850000102926745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4302.7981755213195,4632.441516551485,5.951652953024212,4.533424979011723,-3.7001052516186204,8.233530230630343,3.0948273681369796,3.5,0.8842363908962799,0.6,0.000254273751130472,1.000297447862461,0.00025419814043695744,198.24573605667595,0.0,1.5041597676721258e-05,42.627887815828046,0.015198496073034362,8.54276461700824e-05,0.0001688461049603896,0.0006801199021336594,0.09292213079204875,0.09292213079204875,0.09292213079204875,0.09291982963395198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488194.2050720371,595.5045665290424,0.0,0.09292213079204875,0.09292213078042925,0.09292213078042925,0.3731403310563214,0.3731403310563214,0.5,9.972620336638887,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,27561.101206894553,20914.291502666114,0.7588336672641475,1.0333260944187066,0.6469284909703207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465720721858282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.087292573015,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.12305363751335,261.12305363751335,-12.026946362486626,245.69852353807747,276.5475837369733,124778.81711718159,125067.83557301425,-289.0184558326315,0.0,nan,276.5475837369733,3.3975837369733313,270.37777169718134,-2.7722283028186325,264.2079596573858,-8.942040342614177,258.0381476176157,-15.111852382384257,251.86833557784635,-21.281664422153625,245.69852353807747,-27.45147646192251,1.0,1.0,26381.15544483698,26381.15544483698,275.685927682592,2.535927682592046,275.685927682592,275.685927682592,77706.78118841423,77717.2330230121,-10.451834597872221,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.685927682592,2.535927682592046,1.0,0.002,0.1302815375555298,0.0049165154688152355,0.00020126179613265828,0.0017987382059212018,0.10063089806632913,0.10063089806632913,0.0,2.0538601201713913e-12,0.9999746101299879,0.9999746101299879,0.0,0.09291977149960749,2.3592808217628906e-06,0.0,0.0,0.0,1600190.0609163612,266.69477596229814,0.0,1.0,1284227.5548197725,2599.263249636023,,,,,,,,,,,,,,,,,3.0,16546.547010827497,1552.8949755141487,0.3731403310563214,6.17534620354742,3.0948273681369796
220.0,-29.18130935969676,4.534598043124166,35.0708905972561,24.304166226089023,5.108993235238974,-25.752279100206405,-39.29302372327072,1.679962975726941,-6.455481432355043,-6.455481432343406,40.14133538316633,42873.73853564162,25609.232305839578,25609.232305839578,68482.9708414812,77718.41928551873,77715.9974435552,25609.232305839578,103325.22974939478,103325.22974939478,103325.22974939478,130886.32981834511,126367.98646889508,4518.343349450029,0.0,91602.05615285812,56758.23817697703,38715.35330653454,27561.10006895033,66276.45337548487,20914.274740234156,1552.90110759533,0.0,0.8787632755588823,2.7332873013674903,0.0014947054983599872,1.0,1.0,-6.455481432355043,334979.3625029458,1560636.234076951,4.658902633332304,1560636.234076951,4.658902633332304,0.7588330904032264,0.09292151732251205,4.028046144702076,101325.0,128388.8497879169,1.2670994304260241,1.0,0.0,4.028046144703925,1.2838371861534756,1.284163552168885,3.1375054314874355,0.0,16546.516861560518,0.0,0.0,22741.064243600722,2318.9431909572304,19329.903097086022,1971.1015583390886,0.85,0.8499999336014105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4302.444027540588,4632.441516551485,5.952252287748789,4.534598043124166,-3.70021316669788,8.234811209822047,3.0944028394356824,3.5,0.8841150969816235,0.6,0.00025419814043695744,1.0002966062621497,0.0002541227660331972,198.2480909968499,0.0,1.4989497589552058e-05,42.48023616879053,0.015213485570623915,8.540315826273351e-05,0.00016879498217422395,0.0006799139771919383,0.09292151731743031,0.09292151731743031,0.09292151731743031,0.09291917904752767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488194.29509621864,595.5045347254003,0.0,0.09292151731743031,0.09292151732251205,0.09292151732251205,0.37313769749978887,0.37313769749978887,0.5,9.972550188487608,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,27561.10006895033,20914.274740234156,0.7588330904032264,1.033292630393112,0.6468924686229556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44658919550913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.93964092598,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1213787830147,261.1213787830147,-12.0286212169853,245.69573848934732,276.54701907670375,124788.08727255587,125076.27712071533,-288.18984815946476,0.0,nan,276.54701907670375,3.3970190767037707,270.37676295921796,-2.7732370407820213,264.2065068417379,-8.943493158262072,258.0362507242717,-15.113749275728253,251.8659946068093,-21.284005393190682,245.69573848934732,-27.454261510652657,1.0,1.0,26381.15544483698,26381.15544483698,275.6855273430271,2.535527343027127,275.6855273430271,275.6855273430271,77705.61392470429,77715.9974435552,-10.38351885091106,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6855273430271,2.535527343027127,1.0,0.002,0.13028393280400433,0.004916458496958837,0.00020126538985570732,0.0017987346101515755,0.10063269492785366,0.10063269492785366,0.0,7.28280283301963e-15,0.9999742228841081,0.9999742228841081,0.0,0.09291912207379117,2.3952487208746815e-06,0.0,0.0,0.0,1600189.7593682455,266.69451856764493,0.0,1.0,1284228.4337228448,2599.2596908632963,,,,,,,,,,,,,,,,,3.0,16546.516861560518,1552.90110759533,0.37313769749978887,6.17534620354742,3.0944028394356824
221.0,-29.184168521146894,4.535767173075124,35.07087342426972,24.30343822287398,5.108553430666827,-25.75489632593613,-39.29556361455468,1.679281235539897,-6.455741415600755,-6.455741415591099,40.141285708951955,42871.859626972946,25609.704408203983,25609.704408203983,68481.56403517693,77717.24146374964,77714.78709703972,25609.704408203983,103324.4915052437,103324.4915052437,103324.4915052437,130885.60111447972,126367.31970153053,4518.2814129491935,0.0,91601.85595607638,56757.33384370423,38716.1356804135,27561.109609236024,66277.24528964952,20914.265482058934,1552.9078144837838,0.0,0.8787620588260059,2.7332608287321727,0.0014947054983599872,1.0,1.0,-6.455741415600755,334975.92617381585,1560634.0859178784,4.658944013511228,1560634.0859178784,4.658944013511228,0.7588324918184839,0.0929209037946084,4.028046144702076,101325.0,128388.86198098134,1.267099550762214,1.0,0.0,4.0280461447012454,1.2838405263606987,1.2841667964514745,3.137497268543449,0.0,16546.48678078574,0.0,0.0,22741.014542883662,2318.938122894532,19329.862218927126,1971.0973899269504,0.85,0.849999993732734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4302.090509202757,4632.441516551485,5.952851143745428,4.535767173075124,-3.7003237029797007,8.236090876054824,3.093979088741289,3.5,0.883994025354654,0.6,0.0002541227660331972,1.0002956450291212,0.0002540476581059183,198.25043830004591,0.0,1.4942831655497683e-05,42.347984911680435,0.015228428402279413,8.537876203850402e-05,0.00016874400399469316,0.0006797086347324155,0.09292090377982162,0.09292090377982162,0.09292090377982162,0.09291855175351982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488194.39508282463,595.5044997623363,0.0,0.09292090377982162,0.0929209037946084,0.0929209037946084,0.37313504863518143,0.37313504863518143,0.5,9.972479626324573,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,27561.109609236024,20914.265482058934,0.7588324918184839,1.0332590580054124,0.6468563899964657,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44660627037444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.807389668866,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.11970854151167,261.11970854151167,-12.030291458488307,245.6929619597363,276.5464551233035,124797.29875539253,125084.69485146964,-287.3960960770741,0.0,nan,276.5464551233035,3.3964551233034967,270.37575649057305,-2.774243509426924,264.20505785786776,-8.94494214213222,258.0343592251509,-15.115640774849055,251.86366059243855,-21.286339407561428,245.6929619597363,-27.457038040263683,1.0,1.0,26381.15544483698,26381.15544483698,275.6851273340897,2.5351273340897365,275.6851273340897,275.6851273340897,77704.44311210317,77714.78709703972,-10.34398493655317,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6851273340897,2.5351273340897365,1.0,0.002,0.13028634238582076,0.004916400997377852,0.00020126900464630915,0.0017987309945671547,0.10063450232315457,0.10063450232315457,0.0,-7.865362007530852e-13,0.9999740684471301,0.9999740684471301,0.0,0.09291849421127894,2.4095833294683675e-06,0.0,0.0,0.0,1600189.454786531,266.6942585843992,0.0,1.0,1284229.3214636664,2599.256096312717,,,,,,,,,,,,,,,,,3.0,16546.48678078574,1552.9078144837838,0.37313504863518143,6.17534620354742,3.093979088741289
222.0,-29.1870208365527,4.536932019578151,35.070855454051376,24.3026407546364,5.108034764862311,-25.757515276380726,-39.29810741739345,1.6785292046485694,-6.4560218043727104,-6.456021804365835,40.141228359873324,42870.02700270153,25610.21840712695,25610.21840712695,68480.24540982848,77716.10199489981,77713.4153226514,25610.21840712695,103323.63372977835,103323.63372977835,103323.63372977835,130884.73869385646,126366.52088134667,4518.21781250978,0.0,91601.659417996,56756.44185815348,38716.90839982502,27561.10496407812,66278.01336390314,20914.244702027605,1552.9143452854905,0.0,0.8787607609152019,2.73323227854357,0.0014947054983599872,1.0,1.0,-6.4560218043727104,334972.22016565275,1560631.6058624734,4.6589881545720395,1560631.6058624734,4.6589881545720395,0.7588318657501676,0.09292028482126177,4.028046144702076,101325.0,128388.88402871428,1.2670997683564202,1.0,0.0,4.0280461447002,1.2838441943932057,1.2841703689842643,3.1374883044946786,0.0,16546.456791939363,0.0,0.0,22740.96575047332,2318.9331474533424,19329.824602500725,1971.0935541189626,0.85,0.8500001633439161,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4301.73761251326,4632.441516551485,5.95345897728159,4.536932019578151,-3.7004503032790317,8.237382322857183,3.0935561063483683,3.5,0.8838731732423909,0.6,0.0002540476581059183,1.000294943901297,0.0002539727503920946,198.25278003113914,0.0,1.4890179502842843e-05,42.198768711056616,0.015243318581782257,8.535433469909512e-05,0.0001686933234068232,0.0006795044909858346,0.09292028480455604,0.09292028480455604,0.09292028480455604,0.09291783470586164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488194.47219997406,595.5044718605909,0.0,0.09292028480455604,0.09292028482126177,0.09292028482126177,0.3731323851960464,0.3731323851960464,0.5,9.972406109208691,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,27561.10496407812,20914.244702027605,0.7588318657501676,1.0332271885373792,0.6468212432276937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466232898959368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.65817346825,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1180355274277,261.1180355274277,-12.03196447257227,245.69019286588144,276.5458781889884,124805.56256379762,125093.43573040272,-287.8731666050664,0.0,nan,276.5458781889884,3.3958781889884335,270.3747411243542,-2.7752588756457612,264.2036040596926,-8.946395940307355,258.03246699513215,-15.117533004867823,251.86132993051743,-21.28867006948255,245.69019286588144,-27.459807134118535,1.0,1.0,26381.15544483698,26381.15544483698,275.68468824394114,2.5346882439411615,275.68468824394114,275.68468824394114,77703.16384105773,77713.4153226514,-10.251481593673816,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68468824394114,2.5346882439411615,1.0,0.002,0.1302888545810671,0.004916339336873071,0.00020127276950831176,0.001798727223795323,0.10063638475415587,0.10063638475415587,0.0,-6.696365250496994e-12,0.9999729638774547,0.9999729638774547,0.0,0.0929177726170544,2.5122042073706544e-06,0.0,0.0,0.0,1600189.126297776,266.69397819562727,0.0,1.0,1284230.2788798916,2599.2522196475347,,,,,,,,,,,,,,,,,3.0,16546.456791939363,1552.9143452854905,0.3731323851960464,6.17534620354742,3.0935561063483683
223.0,-29.189862741113473,4.538093428446295,35.07083662000809,24.301965243089967,5.107651743191269,-25.760111292653058,-39.30062139462677,1.6779002948518742,-6.456260536653815,-6.456260536656401,40.14116749683668,42868.115619510754,25610.63093829868,25610.63093829868,68478.74655780944,77714.9069187378,77712.13738253481,25610.63093829868,103322.7683208335,103322.7683208335,103322.7683208335,130883.8205682913,126365.66920215267,4518.151366138632,0.0,91601.4579813976,56755.52075420183,38717.70803021752,27561.0522474578,66278.76027767532,20914.191793168506,1552.9176063788348,0.0,0.8787597015024982,2.7332079701536385,0.0014947054983599872,1.0,1.0,-6.456260536653815,334969.06477303343,1560628.973849371,4.659024184537201,1560628.973849371,4.659024184537201,0.7588313974876488,0.0929196332837287,4.028046144702076,101325.0,128388.88709089944,1.267099798577838,1.0,0.0,4.028046144701354,1.2838472868772917,1.2841733660789576,3.137480747028343,0.0,16546.4268449367,0.0,0.0,22740.915741960216,2318.9280480041825,19329.780065611394,1971.08901262015,0.85,0.8500000740931117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4301.385244186219,4632.441516551485,5.954042589631834,4.538093428446295,-3.700546305152398,8.238639733598694,3.093133780331907,3.5,0.8837525086662591,0.6,0.0002539727503920946,1.0002938740393787,0.00025389813632118314,198.2551132630182,0.0,1.4850662511331223e-05,42.08677755711268,0.015258169244293587,8.533020011203298e-05,0.0001686425502800616,0.0006792999744883281,0.09291963325785271,0.09291963325785271,0.09291963325785271,0.09291709143326946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488194.5455420948,595.5044450140088,0.0,0.09291963325785271,0.0929196332837287,0.0929196332837287,0.37312969757731496,0.37312969757731496,0.5,9.972329850434521,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,27561.0522474578,20914.191793168506,0.7588313974876488,1.0331929304488687,0.6467851154716004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466402690450941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.5461823143,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.11637352263364,261.11637352263364,-12.03362647736634,245.68743288719236,276.5453141580899,124815.4683524554,125101.44717092793,-285.97881847253296,0.0,nan,276.5453141580899,3.3953141580899455,270.3737379038895,-2.776262096110486,264.202161649697,-8.947838350302959,258.0305853955518,-15.119414604448195,251.85900914138097,-21.29099085861901,245.68743288719236,-27.46256711280762,1.0,1.0,26381.15544483698,26381.15544483698,275.68430166601803,2.5343016660180524,275.68430166601803,275.68430166601803,77702.13245987188,77712.13738253481,-10.004922662934405,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68430166601803,2.5343016660180524,1.0,0.002,0.13029145095567815,0.004916284932608538,0.00020127668164623052,0.001798723316261912,0.10063834082311526,0.10063834082311526,0.0,-2.0918575031891873e-12,0.9999720578214332,0.9999720578214332,0.0,0.09291703690674312,2.596376985578401e-06,0.0,0.0,0.0,1600188.846610692,266.69373946334616,0.0,1.0,1284231.094054568,2599.2489189378816,,,,,,,,,,,,,,,,,3.0,16546.4268449367,1552.9176063788348,0.37312969757731496,6.17534620354742,3.093133780331907
224.0,-29.19269654224279,4.539251059986651,35.070817679086616,24.301269789598905,5.107245221777164,-25.762702365857734,-39.30313453366978,1.6772510453218263,-6.4565182748642655,-6.4565182748592465,40.141126744834324,42866.23618278148,25611.084214711085,25611.084214711085,68477.32039749257,77713.7263419749,77711.09151028864,25611.084214711085,103322.17572499972,103322.17572499972,103322.17572499972,130883.27820594098,126365.19001136502,4518.088194575968,0.0,91601.25825706369,56754.61950389919,38718.48750351611,27561.10248094126,66279.58998445737,20914.211906975986,1552.9262081215911,0.0,0.8787584630013778,2.733181726718422,0.0014947054983599872,1.0,1.0,-6.4565182748642655,334965.6581998564,1560627.2115376336,4.659066305258341,1560627.2115376336,4.659066305258341,0.7588307442141817,0.09291901448951724,4.028046144702076,101325.0,128388.89605475044,1.2670998870441692,1.0,0.0,4.028046144702119,1.2838504737863479,1.2841764579991466,3.137472958842716,0.0,16546.39701142078,0.0,0.0,22740.866158532735,2318.922991901693,19329.73351683694,1971.0842659661496,0.85,0.8499998804831853,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4301.033611255892,4632.441516551485,5.954634752838564,4.539251059986651,-3.70065712725375,8.2399081872404,3.0927123587064274,3.5,0.8836321024875506,0.6,0.00025389813632118314,1.0002930427507413,0.0002538237551097823,198.25743988962742,0.0,1.4792621079562945e-05,41.92228813948139,0.01527296186537315,8.530607987607011e-05,0.00016859205644511303,0.0006790965829911323,0.09291901448397655,0.09291901448397655,0.09291901448397655,0.09291658298782442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488194.7001753354,595.504392715071,0.0,0.09291901448397655,0.09291901448951724,0.09291901448951724,0.3731269789219992,0.3731269789219992,0.5,9.972256903712521,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,27561.10248094126,20914.211906975986,0.7588307442141817,1.033158479307892,0.6467486626400926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446657186598086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.38169289667,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1147191257482,261.1147191257482,-12.035280874251782,245.6846815524268,276.54475669908504,124824.96636658431,125109.63610200984,-284.6697354255408,0.0,nan,276.54475669908504,3.3947566990850646,270.3727416697279,-2.7772583302721046,264.2007266403993,-8.949273359600681,258.0287116110862,-15.121288388913797,251.8566965817637,-21.293303418236263,245.6846815524268,-27.465318447573168,1.0,1.0,26381.15544483698,26381.15544483698,275.68392293024897,2.533922930248991,275.68392293024897,275.68392293024897,77701.0019002095,77711.09151028864,-10.08961007912876,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68392293024897,2.533922930248991,1.0,0.002,0.13029393993076785,0.004916227513667275,0.00020128042000249597,0.0017987195791294703,0.10064021000124798,0.10064021000124798,0.0,-8.680339433353446e-13,0.9999732134910502,0.9999732134910502,0.0,0.092916525513504,2.4889760132326134e-06,0.0,0.0,0.0,1600188.5446562786,266.6934817251357,0.0,1.0,1284231.9741256149,2599.24535546426,,,,,,,,,,,,,,,,,3.0,16546.39701142078,1552.9262081215911,0.3731269789219992,6.17534620354742,3.0927123587064274
225.0,-29.19552169297751,4.540404895012248,35.07079843535001,24.300545558240287,5.1068053029837825,-25.765288993369282,-39.30564309759063,1.676572603429452,-6.456778850158287,-6.45677885012993,40.14108012602748,42864.375760957126,25611.53979662089,25611.53979662089,68475.91555757802,77712.56452119452,77709.96068054768,25611.53979662089,103321.50047716856,103321.50047716856,103321.50047716856,130882.63005870668,126364.60492466505,4518.02513404163,0.0,91601.06026894452,56753.72008777008,38719.2668679716,27561.12958153811,66280.39644950972,20914.215177285176,1552.933779536533,0.0,0.878757231423383,2.733155194607823,0.0014947054983599872,1.0,1.0,-6.456778850158287,334962.2141561059,1560625.195517372,4.659108190603427,1560625.195517372,4.659108190603427,0.758830116719694,0.09291838534405358,4.028046144702076,101325.0,128388.91181108488,1.2671000425470997,1.0,0.0,4.028046144703869,1.2838537966022747,1.2841796861592019,3.137464838568316,0.0,16546.36724551345,0.0,0.0,22740.817006136745,2318.9179797521833,19329.69834578929,1971.080679517398,0.85,0.8500001710832576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4300.682623550029,4632.441516551485,5.955226655502344,4.540404895012248,-3.7007707115601054,8.241175606572353,3.092291733268512,3.5,0.8835119237910034,0.6,0.0002538237551097823,1.0002921548333266,0.0002537496209315723,198.259759461476,0.0,1.4746628548222043e-05,41.79194530566127,0.015287708493921371,8.528200983512222e-05,0.00016854174527466007,0.0006788939272749538,0.0929183853365545,0.0929183853365545,0.0929183853365545,0.09291600380465213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488194.8192060755,595.5043517078678,0.0,0.0929183853365545,0.09291838534405358,0.09291838534405358,0.37312424799089394,0.37312424799089394,0.5,9.97218545643328,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,27561.12958153811,20914.215177285176,0.758830116719694,1.0331247129721195,0.6467127243816327,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466740562870366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.25135006285,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.11306870380025,261.11306870380025,-12.036931296199725,245.6819384805015,276.54419892710945,124833.99862395991,125117.9843988389,-283.9857748789975,0.0,nan,276.54419892710945,3.3941989271094712,270.3717468377698,-2.7782531622301576,264.19929474844764,-8.950705251552336,258.02684265914564,-15.123157340854334,251.85439056982744,-21.295609430172533,245.6819384805015,-27.46806151949849,1.0,1.0,26381.15544483698,26381.15544483698,275.68353152863034,2.5335315286303626,275.68353152863034,275.68353152863034,77699.81382687997,77709.96068054768,-10.146853667713003,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68353152863034,2.5335315286303626,1.0,0.002,0.13029637923714166,0.004916169785912163,0.00020128408045172423,0.0017987159189172797,0.10064204022586211,0.10064204022586211,0.0,-6.309961234074457e-13,0.9999737478531816,0.9999737478531816,0.0,0.09291594603695941,2.439307094180312e-06,0.0,0.0,0.0,1600188.2393771072,266.6932211498417,0.0,1.0,1284232.8638828378,2599.241752777714,,,,,,,,,,,,,,,,,3.0,16546.36724551345,1552.933779536533,0.37312424799089394,6.17534620354742,3.092291733268512
226.0,-29.198345906787704,4.541555093778854,35.070778726203095,24.29983183918523,5.106376944886253,-25.767873621608956,-39.30815131226552,1.6759046597075098,-6.457032887395769,-6.4570328873917875,40.14102821028475,42862.51797767652,25611.976147609315,25611.976147609315,68474.49412528584,77711.39853678056,77708.78280692134,25611.976147609315,103320.75895453065,103320.75895453065,103320.75895453065,130881.88859854668,126363.92711240872,4517.961486137946,0.0,91600.86242528021,56752.8299356335,38720.03609960746,27561.129644016022,66281.16574362348,20914.199332843273,1552.9399172965718,0.0,0.8787560552832893,2.7331293284063296,0.0014947054983599872,1.0,1.0,-6.457032887395769,334958.8565531421,1560622.9504362969,4.659148190603822,1560622.9504362969,4.659148190603822,0.7588295401158962,0.09291774375982449,4.028046144702076,101325.0,128388.92405982538,1.2671001634327697,1.0,0.0,4.028046144703342,1.2838570698824054,1.2841828650875682,3.1374568393902473,0.0,16546.337558442323,0.0,0.0,22740.767889603016,2318.9129712596064,19329.657124633995,1971.0764761293608,0.85,0.8500001942973717,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4300.332271089527,4632.441516551485,5.955813303031185,4.541555093778854,-3.700879997786479,8.242435091565333,3.0918718919345443,3.5,0.8833919691241555,0.6,0.0002537496209315723,1.0002920646650504,0.00025367553127249976,198.26207831142077,0.0,1.469782433978186e-05,41.65363417894179,0.015302406318261153,8.525794942128843e-05,0.0001684916715102839,0.0006786922278414077,0.09291774375643605,0.09291774375643605,0.09291774375643605,0.09291536733560593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488194.91187469976,595.5043190148818,0.0,0.09291774375643605,0.09291774375982449,0.09291774375982449,0.37312151255647785,0.37312151255647785,0.5,9.972114163719299,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,27561.129644016022,20914.199332843273,0.7588295401158962,1.0330912764894056,0.6466771894669048,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466908748525593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.11303893613,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1114226702088,261.1114226702088,-12.038577329791167,245.67920243600523,276.54364290441833,124843.10515715793,125126.33583245741,-283.2306752994667,0.0,nan,276.54364290441833,3.393642904418357,270.3707548107258,-2.7792451892741497,264.197866717037,-8.952133282962961,258.0249786233739,-15.12502137662608,251.85209052969248,-21.297909470307502,245.67920243600523,-27.47079756399475,1.0,1.0,26381.15544483698,26381.15544483698,275.68314122248614,2.533141222486165,275.68314122248614,275.68314122248614,77698.65936798496,77708.78280692134,-10.123438936381717,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68314122248614,2.533141222486165,1.0,0.002,0.13029881217330463,0.004916113276653783,0.0002012877337620352,0.0017987122662142965,0.1006438668810176,0.1006438668810176,0.0,-2.3668133425358562e-14,0.9999738162366003,0.9999738162366003,0.0,0.09291531082360625,2.4329362182402434e-06,0.0,0.0,0.0,1600187.9417567186,266.6929671126042,0.0,1.0,1284233.7313140435,2599.2382404976715,,,,,,,,,,,,,,,,,3.0,16546.337558442323,1552.9399172965718,0.37312151255647785,6.17534620354742,3.0918718919345443
227.0,-29.201153294001607,4.542701757206718,35.07075867808069,24.299137712828838,5.10596883258101,-25.770441081360744,-39.31064192494375,1.6752566198896692,-6.457283217633517,-6.457283217653131,40.1409790116871,42860.66021709304,25612.400388460566,25612.400388460566,68473.0606055536,77710.22973612128,77707.66198776239,25612.400388460566,103320.06237622295,103320.06237622295,103320.06237622295,130881.20160993969,126363.30314115483,4517.898468784859,0.0,91600.66315050177,56751.93642210809,38720.80747599298,27561.13923371674,66281.94670970972,20914.190561672414,1552.9464222937565,0.0,0.878754888856391,2.73310383984259,0.0014947054983599872,1.0,1.0,-6.457283217633517,334955.5479713667,1560620.8228585771,4.659187860330605,1560620.8228585771,4.659187860330605,0.7588289578424674,0.09291710368133088,4.028046144702076,101325.0,128388.93107501316,1.26710023266729,1.0,0.0,4.028046144704864,1.2838602501045082,1.284185950990973,3.1374490676646363,0.0,16546.307795969227,0.0,0.0,22740.718417781874,2318.907926537796,19329.61387212601,1971.0720656009964,0.85,0.8500001414648103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4299.982589042324,4632.441516551485,5.956396301168479,4.542701757206718,-3.700987060699035,8.243688817905753,3.0914528767208247,3.5,0.8832722504916642,0.6,0.00025367553127249976,1.000290330972657,0.0002536019027853964,198.26438339263981,0.0,1.4689169789111354e-05,41.62910718234158,0.015317095488050264,8.523406406539145e-05,0.0001684414672071083,0.0006784900025915537,0.0929171036809708,0.0929171036809708,0.0929171036809708,0.09291476669846029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.01197894674,595.504284036923,0.0,0.0929171036809708,0.09291710368133088,0.09291710368133088,0.3731187734586959,0.3731187734586959,0.5,9.972044054223844,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,27561.13923371674,20914.190561672414,0.7588289578424674,1.0330574765017109,0.6466415418485941,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446707688212273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.08851193953,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.10978359731456,261.10978359731456,-12.040216402685417,245.6764752317017,276.5430919629306,124852.44545657026,125134.47841463797,-282.03295806771314,0.0,nan,276.5430919629306,3.3930919629306118,270.36976861668006,-2.780231383319915,264.19644527042766,-8.953554729572318,258.0231219241962,-15.126878075803802,251.84979857795128,-21.3002014220487,245.6764752317017,-27.47352476829829,1.0,1.0,26381.15544483698,26381.15544483698,275.68276122400687,2.53276122400689,275.68276122400687,275.68276122400687,77697.53805306612,77707.66198776239,-10.123934696268407,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68276122400687,2.53276122400689,1.0,0.002,0.13030120482233012,0.004916057611162881,0.0002012913263665574,0.001798708673632785,0.1006456631832787,0.1006456631832787,0.0,-6.574601973952099e-16,0.9999742496413153,0.9999742496413153,0.0,0.09291471103258314,2.392648747736253e-06,0.0,0.0,0.0,1600187.6484784104,266.69271678236646,0.0,1.0,1284234.5860861721,2599.2347794816624,,,,,,,,,,,,,,,,,3.0,16546.307795969227,1552.9464222937565,0.3731187734586959,6.17534620354742,3.0914528767208247
228.0,-29.203952758351672,4.543844830356221,35.07073838642205,24.29843443622815,5.105549115484968,-25.773002570952986,-39.31312387632204,1.6745989281452907,-6.457537854909617,-6.457537854870179,40.14093188880326,42858.80129457817,25612.83122183739,25612.83122183739,68471.63251641556,77709.07108054988,77706.56306141106,25612.83122183739,103319.39428324845,103319.39428324845,103319.39428324845,130880.55605341942,126362.71951287378,4517.836540545637,0.0,91600.46612554937,56751.0365280147,38721.588441705186,27561.161770170984,66282.75021187618,20914.190846934187,1552.9536464310092,0.0,0.8787536912563955,2.7330779129298404,0.0014947054983599872,1.0,1.0,-6.457537854909617,334952.18249038275,1560618.7850468028,4.659228590312624,1560618.7850468028,4.659228590312624,0.7588283477066373,0.09291646941431321,4.028046144702076,101325.0,128388.94020589249,1.2671003227820625,1.0,0.0,4.028046144700801,1.2838634744797381,1.284189081650344,3.137441188078325,0.0,16546.278276448484,0.0,0.0,22740.669504501013,2318.9029387712435,19329.57135102728,1971.0677296556196,0.85,0.850000099917965,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4299.633597867724,4632.441516551485,5.956979970232652,4.543844830356221,-3.7010979073625148,8.244942737718736,3.091034712011195,3.5,0.8831527748603414,0.6,0.0002536019027853964,1.0002895181233113,0.0002535285016893814,198.26668201516728,0.0,1.4597906595679462e-05,41.370467292155595,0.015331693394645943,8.521026792535644e-05,0.00016839163486003997,0.0006782892755980637,0.09291646941442684,0.09291646941442684,0.09291646941442684,0.09291419088368481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.11366646533,595.5042486460048,0.0,0.09291646941442684,0.09291646941431321,0.09291646941431321,0.37311603549538586,0.37311603549538586,0.5,9.971975698360925,-3.944933268940076e-11,-3.944933268940076e-11,-3.944933268940076e-11,-3.944933268940076e-11,-3.944933268940076e-11,-3.944933268940076e-11,27561.161770170984,20914.190846934187,0.7588283477066373,1.0330234080140384,0.6466056576949181,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446724401766893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.82987204934,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.10814988482065,261.10814988482065,-12.04185011517933,245.67375652327974,276.54254324636844,124861.57692861094,125142.6875313364,-281.1106027254417,0.0,nan,276.54254324636844,3.3925432463684615,270.3687859017369,-2.781214098263092,264.1950285571283,-8.954971442871681,258.0212712125125,-15.12872878748749,251.84751386789807,-21.302486132101905,245.67375652327974,-27.476243476720242,1.0,1.0,26381.15544483698,26381.15544483698,275.6823794513635,2.5323794513635107,275.6823794513635,275.6823794513635,77696.39040839631,77706.56306141106,-10.172653014742536,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6823794513635,2.5323794513635107,1.0,0.002,0.1303035395554639,0.004916001406857333,0.00020129482771565592,0.0017987051723266838,0.10064741385782795,0.10064741385782795,0.0,4.2339829559034925e-14,0.9999748727726081,0.9999748727726081,0.0,0.09291413468105779,2.334733255425669e-06,0.0,0.0,0.0,1600187.35015321,266.69246214509036,0.0,1.0,1284235.4555637827,2599.231258929227,,,,,,,,,,,,,,,,,3.0,16546.278276448484,1552.9536464310092,0.37311603549538586,6.17534620354742,3.091034712011195
229.0,-29.206743115431312,4.544984260592358,35.07071772022247,24.297711357381218,5.1051060163697475,-25.775558202213297,-39.315604919660814,1.6739211033973178,-6.4577967978182755,-6.457796797786258,40.14088049910604,42856.978227085856,25613.268372757593,25613.268372757593,68470.24659984345,77707.92690904372,77705.39664710654,25613.268372757593,103318.66501986413,103318.66501986413,103318.66501986413,130879.8353270327,126362.06071649714,4517.774610535558,0.0,91600.27043547758,56750.1589866983,38722.3460541992,27561.170307168577,66283.51636136777,20914.18075844937,1552.9603131061642,0.0,0.8787524865677077,2.7330515478211392,0.0014947054983599872,1.0,1.0,-6.4577967978182755,334948.76013012714,1560616.5627199137,4.659269561450582,1560616.5627199137,4.659269561450582,0.7588277466218354,0.09291583267517439,4.028046144702076,101325.0,128388.9549600572,1.267100468394347,1.0,0.0,4.0280461447015705,1.2838667924545153,1.2841923062244738,3.1374330797988774,0.0,16546.248822069538,0.0,0.0,22740.620922616705,2318.897984797735,19329.531101310415,1971.063625326734,0.85,0.8500001458661233,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4299.285278926484,4632.441516551485,5.957564271974325,4.544984260592358,-3.7012125608662494,8.246196821458607,3.090617375339973,3.5,0.8830335358114209,0.6,0.0002535285016893814,1.000288582706608,0.0002534553588559185,198.26897320607304,0.0,1.455299176317628e-05,41.24317865684158,0.015346246386409119,8.518648662844287e-05,0.0001683420150609385,0.0006780894047575921,0.09291583267090789,0.09291583267090789,0.09291583267090789,0.09291356606244665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.1929960466,595.5042203175329,0.0,0.09291583267090789,0.09291583267517439,0.09291583267517439,0.37311330480317534,0.37311330480317534,0.5,9.97190769983157,-3.200284481863491e-11,-3.200284481863491e-11,-3.200284481863491e-11,-3.200284481863491e-11,-3.200284481863491e-11,-3.200284481863491e-11,27561.170307168577,20914.18075844937,0.7588277466218354,1.0329905587168,0.646570679706189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467410685192292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.70258341403,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1065192604071,261.1065192604071,-12.043480739592894,245.67104612652338,276.5419923942946,124870.39453249474,125150.97377533272,-280.57924283796586,0.0,nan,276.5419923942946,3.3919923942946184,270.3678031407309,-2.7821968592690496,264.1936138871844,-8.95638611281555,258.01942463363054,-15.130575366369442,251.84523538007866,-21.304764619921315,245.67104612652338,-27.4789538734766,1.0,1.0,26381.15544483698,26381.15544483698,275.68198556530064,2.5319855653006584,275.68198556530064,275.68198556530064,77695.21531759134,77705.39664710654,-10.181329515195102,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68198556530064,2.5319855653006584,1.0,0.002,0.13030586311732034,0.004915944465881552,0.00020129831002169818,0.001798701689802515,0.10064915501084909,0.10064915501084909,0.0,-1.7578690239550276e-13,0.9999749928304432,0.9999749928304432,0.0,0.09291350911319217,2.323561982217378e-06,0.0,0.0,0.0,1600187.0467827178,266.6922032021817,0.0,1.0,1284236.3397420035,2599.227678860423,,,,,,,,,,,,,,,,,3.0,16546.248822069538,1552.9603131061642,0.37311330480317534,6.17534620354742,3.090617375339973
