time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
230.0,-29.209525065029307,4.54612039389403,35.07069669981277,24.297038744576298,5.104718485116665,-25.778100710013096,-39.31806884994728,1.6732941301153694,-6.458039211489336,-6.458039211529374,40.1408289468836,42855.12067001024,25613.664005055554,25613.664005055554,68468.78467506579,77706.7621529598,77704.28631385641,25613.664005055554,103317.95031891197,103317.95031891197,103317.95031891197,130879.115625684,126361.40296002306,4517.712665660944,0.0,91600.0732631743,56749.26626857029,38723.118882893345,27561.165306772033,66284.28418966537,20914.16190713255,1552.965946034082,0.0,0.8787513718380939,2.7330268658721373,0.0014947054983599872,1.0,1.0,-6.458039211489336,334945.556256074,1560614.3333686178,4.659307473168835,1560614.3333686178,4.659307473168835,0.7588272003141228,0.09291518913849003,4.028046144702076,101325.0,128388.95958117294,1.2671005140012133,1.0,0.0,4.028046144700493,1.283869872354039,1.2841952929941114,3.1374255533518003,0.0,16546.219456824096,0.0,0.0,22740.571972754613,2318.892993300935,19329.489174544076,1971.0593499863946,0.85,0.8500001318217791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4298.937614078992,4632.441516551485,5.958138103975033,4.54612039389403,-3.7013153296984087,8.247435723592439,3.0902008448451346,3.5,0.8829145270986098,0.6,0.0002534553588559185,1.0002877196126143,0.0002533824557539057,198.2712575395287,0.0,1.4501954488071174e-05,41.09853901919371,0.015360748340897191,8.516287543480551e-05,0.000168292483421113,0.0006778898890267522,0.0929151891280922,0.0929151891280922,0.0929151891280922,0.09291294611941478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.2681298484,595.5041933457975,0.0,0.0929151891280922,0.09291518913849003,0.09291518913849003,0.3731105807095736,0.3731105807095736,0.5,9.971840408497977,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,27561.165306772033,20914.16190713255,0.7588272003141228,1.0329565373165939,0.64653516582279,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467576814145413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.55794377638,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1048969785242,261.1048969785242,-12.045103021475768,245.66834448760622,276.54144946944785,124879.83602410475,125158.97977682059,-279.14375271587,0.0,nan,276.54144946944785,3.3914494694478776,270.3668284730686,-2.783171526931369,264.1922074767077,-8.957792523292255,258.01758648034036,-15.132413519659622,251.84296548397447,-21.30703451602551,245.66834448760622,-27.481655512393758,1.0,1.0,26381.15544483698,26381.15544483698,275.6816146964605,2.531614696460508,275.6816146964605,275.6816146964605,77694.13820844579,77704.28631385641,-10.148105410626158,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6816146964605,2.531614696460508,1.0,0.002,0.13030815998783324,0.004915890646086242,0.00020130175793190675,0.0017986982414896872,0.10065087896595337,0.10065087896595337,0.0,-5.784062465097328e-13,0.9999752799234368,0.9999752799234368,0.0,0.09291289226790064,2.296870589385668e-06,0.0,0.0,0.0,1600186.7627765634,266.69196078851064,0.0,1.0,1284237.1674788576,2599.2243273311783,,,,,,,,,,,,,,,,,3.0,16546.219456824096,1552.965946034082,0.3731105807095736,6.17534620354742,3.0902008448451346
231.0,-29.212299039377537,4.547252834065955,35.07067547171561,24.29630965869876,5.104266520744249,-25.78064248337032,-39.32053253576157,1.672609964742608,-6.45830346578299,-6.458303465766754,40.140780913660265,42853.29713324122,25614.10717927492,25614.10717927492,68467.40431251614,77705.6296888529,77703.16237065649,25614.10717927492,103317.2695499314,103317.2695499314,103317.2695499314,130878.46381711849,126360.81158465573,4517.652232462754,0.0,91599.87907093886,56748.37839139529,38723.8896439373,27561.194267187097,66285.0839111244,20914.166175797898,1552.9737155584291,0.0,0.878750125672772,2.7329999603666124,0.0014947054983599872,1.0,1.0,-6.45830346578299,334942.0637516401,1560612.256194952,4.659349855060747,1560612.256194952,4.659349855060747,0.7588265578424953,0.09291456389114267,4.028046144702076,101325.0,128388.97099477204,1.2671006266446785,1.0,0.0,4.0280461447022144,1.2838732189539734,1.2841985468390906,3.1374173752014998,0.0,16546.190166996636,0.0,0.0,22740.52376272214,2318.888077245761,19329.4418357297,1971.0545227707423,0.85,0.8499998521325123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4298.590685484058,4632.441516551485,5.958722068088825,4.547252834065955,-3.701435021302911,8.248687855368866,3.0897852188254595,3.5,0.8827957768072742,0.6,0.0002533824557539057,1.000286901171288,0.0002533097808810722,198.27353537004848,0.0,1.4454589714603295e-05,40.96430725118574,0.015375202930611795,8.513927263179224e-05,0.0001682431831221135,0.0006776913051474347,0.09291456389444,0.09291456389444,0.09291456389444,0.09291236451132434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.35396140604,595.5041630674538,0.0,0.09291456389444,0.09291456389114267,0.09291456389114267,0.3731078640827721,0.3731078640827721,0.5,9.971774428094603,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,27561.194267187097,20914.166175797898,0.7588265578424953,1.0329232501888028,0.6464998549402047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467742446157468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.42371200837,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1032763898252,261.1032763898252,-12.046723610174752,245.66565080597567,276.54090197367725,124888.44163243166,125167.29404095959,-278.85240852793333,0.0,nan,276.54090197367725,3.3909019736772734,270.365851740133,-2.7841482598669813,264.1908015065921,-8.959198493407882,258.01575127305625,-15.134248726943724,251.8407010395169,-21.30929896048309,245.66565080597567,-27.484349194024304,1.0,1.0,26381.15544483698,26381.15544483698,275.68122041258306,2.5312204125830817,275.68122041258306,275.68122041258306,77692.94309491111,77703.16237065649,-10.219275745374034,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68122041258306,2.5312204125830817,1.0,0.002,0.1303104169571295,0.00491583302429258,0.00020130513515959547,0.001798694865379925,0.10065256757979774,0.10065256757979774,0.0,5.395206850722367e-13,0.9999757092057839,0.9999757092057839,0.0,0.0929123069225915,2.256968551155093e-06,0.0,0.0,0.0,1600186.4531814973,266.691696534217,0.0,1.0,1284238.0697906052,2599.2206738532286,,,,,,,,,,,,,,,,,3.0,16546.190166996636,1552.9737155584291,0.3731078640827721,6.17534620354742,3.0897852188254595
232.0,-29.21506399194175,4.54838185160817,35.070653720371716,24.295600864011817,5.103836197580472,-25.783173972990927,-39.322987106256164,1.671946178684282,-6.4585552807257045,-6.458555280786838,40.14072336054616,42851.474967111346,25614.517896061036,25614.517896061036,68465.99286317237,77704.49174715352,77701.9498933391,25614.517896061036,103316.46778940014,103316.46778940014,103316.46778940014,130877.640743468,126360.05052104093,4517.590222427067,0.0,91599.68451594021,56747.49668815509,38724.653141983465,27561.17295406786,66285.82609605133,20914.134948772837,1552.9788073214756,0.0,0.8787489828811303,2.7329743215895608,0.0014947054983599872,1.0,1.0,-6.4585552807257045,334938.7356779229,1560609.767343319,4.659388721297382,1560609.767343319,4.659388721297382,0.7588260116369988,0.09291392044807115,4.028046144702076,101325.0,128388.98541488021,1.267100768960081,1.0,0.0,4.028046144702083,1.2838764698942988,1.2842017052927734,3.137409430857241,0.0,16546.160944208357,0.0,0.0,22740.47546263032,2318.883152007089,19329.405474566378,1971.050814963966,0.85,0.850000058544537,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4298.244388900923,4632.441516551485,5.959297698893937,4.54838185160817,-3.7015459370561032,8.249927788664273,3.0893703722671466,3.5,0.8826772492191848,0.6,0.0002533097808810722,1.0002859744168315,0.00025323736147430466,198.27580583786104,0.0,1.4409503969267152e-05,40.83653424890311,0.015389612434581063,8.511576316878763e-05,0.00016819401771228458,0.0006774932646079206,0.092913920428753,0.092913920428753,0.092913920428753,0.09291167668450687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.400196292,595.5041452004651,0.0,0.092913920428753,0.09291392044807115,0.09291392044807115,0.37310515804474687,0.37310515804474687,0.5,9.971707111372563,6.110667527536862e-11,6.110667527536862e-11,6.110667527536862e-11,6.110667527536862e-11,6.110667527536862e-11,6.110667527536862e-11,27561.17295406786,20914.134948772837,0.7588260116369988,1.0328903914384635,0.6464651267228307,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467907606931008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.29593900609,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1016599740013,261.1016599740013,-12.048340025998698,245.6629653898956,276.5403545581129,124897.30655665063,125175.4409436151,-278.1343869644783,0.0,nan,276.5403545581129,3.3903545581129038,270.3648767244559,-2.7851232755440947,264.18939889082725,-8.960601109172728,258.01392105717844,-15.136078942821541,251.83844322353778,-21.311556776462197,245.6629653898956,-27.487034610104388,1.0,1.0,26381.15544483698,26381.15544483698,275.6808283253596,2.5308283253596073,275.6808283253596,275.6808283253596,77691.8125718675,77701.9498933391,-10.137321471600444,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6808283253596,2.5308283253596073,1.0,0.002,0.13031271639843417,0.004915777477184001,0.00020130858314336287,0.0017986914146443924,0.10065429157168143,0.10065429157168143,0.0,-2.2122447103367637e-12,0.9999752518937494,0.9999752518937494,0.0,0.09291162100449574,2.2994435754122176e-06,0.0,0.0,0.0,1600186.158159202,266.6914447192743,0.0,1.0,1284238.9296262183,2599.21719236888,,,,,,,,,,,,,,,,,3.0,16546.160944208357,1552.9788073214756,0.37310515804474687,6.17534620354742,3.0893703722671466
233.0,-29.21782108241683,4.549507538026177,35.0706316405639,24.294915433879964,5.103431049420021,-25.785695869218596,-39.32543263128025,1.671305836238442,-6.458803568138478,-6.458803568130765,40.14067038072441,42849.64950181823,25614.917628800857,25614.917628800857,68464.56713061909,77703.3464589802,77700.81938997816,25614.917628800857,103315.73701877902,103315.73701877902,103315.73701877902,130876.90656561927,126359.37791412862,4517.528651490649,0.0,91599.48963091573,56746.619051582595,38725.411754814595,27561.169546840243,66286.58130165483,20914.116817702314,1552.9846691054981,0.0,0.8787478417871886,2.732949042157437,0.0014947054983599872,1.0,1.0,-6.458803568138478,334935.45425072976,1560607.476262048,4.659427529860099,1560607.476262048,4.659427529860099,0.7588254475978875,0.09291328280596602,4.028046144702076,101325.0,128388.99354358982,1.2671008491842075,1.0,0.0,4.02804614470338,1.2838796108019492,1.2842047540134476,3.1374017554387663,0.0,16546.131809690676,0.0,0.0,22740.42708060651,2318.87821841368,19329.363531609906,1971.0465379726927,0.85,0.850000022563093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4297.89878741486,4632.441516551485,5.959869902894563,4.549507538026177,-3.7016546951489233,8.2511622331751,3.088956380615825,3.5,0.8825589658902357,0.6,0.00025323736147430466,1.0002851675666615,0.0002531651669796736,198.27806989484813,0.0,1.4359016235137281e-05,40.693452010379055,0.0154039714508162,8.509234630879008e-05,0.0001681450151655146,0.0006772958800883231,0.09291328279618584,0.09291328279618584,0.09291328279618584,0.09291104731781646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.46734814625,595.5041207547794,0.0,0.09291328279618584,0.09291328280596602,0.09291328280596602,0.3731024544913564,0.3731024544913564,0.5,9.971640043586024,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,27561.169546840243,20914.116817702314,0.7588254475978875,1.0328571150630435,0.6464302225335687,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468072234123215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.15285676757,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1000499757325,261.1000499757325,-12.049950024267503,245.66028832339896,276.5398116280713,124906.42767632513,125183.45780544166,-277.03012911652723,0.0,nan,276.5398116280713,3.3898116280712998,270.3639069671199,-2.7860930328801032,264.18800230620315,-8.961997693796832,258.01209764526965,-15.137902354730329,251.83619298433223,-21.31380701566775,245.66028832339896,-27.48971167660102,1.0,1.0,26381.15544483698,26381.15544483698,275.6804492494268,2.5304492494267947,275.6804492494268,275.6804492494268,77690.71900597018,77700.81938997816,-10.1003840079793,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6804492494268,2.5304492494267947,1.0,0.002,0.1303150068459179,0.004915722619749056,0.00020131201868989624,0.0017986879796966654,0.10065600934494812,0.10065600934494812,0.0,-1.6134385494304126e-12,0.9999753485228673,0.9999753485228673,0.0,0.0929109923562996,2.2904496664161842e-06,0.0,0.0,0.0,1600185.8672688198,266.6911964318615,0.0,1.0,1284239.7774156858,2599.2137596660923,,,,,,,,,,,,,,,,,3.0,16546.131809690676,1552.9846691054981,0.3731024544913564,6.17534620354742,3.088956380615825
234.0,-29.220569765333096,4.550629722557208,35.07060929753716,24.294201959297084,5.1029933837514845,-25.788213450414045,-39.32787738796321,1.670637068858067,-6.459061961325688,-6.459061961326395,40.14061862663577,42847.85778099583,25615.337856166214,25615.337856166214,68463.19563716205,77702.21942288562,77699.68002605846,25615.337856166214,103315.01788222467,103315.01788222467,103315.01788222467,130876.19820568133,126358.73055110409,4517.467654577237,0.0,91599.29643330473,56745.75843348369,38726.15333313449,27561.18032345666,66287.33365659116,20914.10827643458,1552.9914478567289,0.0,0.8787466413977575,2.732922733999922,0.0014947054983599872,1.0,1.0,-6.459061961325688,334932.0392899707,1560605.2381907725,4.659468355129988,1560605.2381907725,4.659468355129988,0.7588248409896685,0.09291265272581056,4.028046144702076,101325.0,128389.00712855661,1.2671009832574054,1.0,0.0,4.0280461447004186,1.2838828840532692,1.2842079353996187,3.1373937566527674,0.0,16546.10274051176,0.0,0.0,22740.379117498822,2318.8733275378263,19329.323207829122,1971.0424260913894,0.85,0.8500000421257323,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4297.553899420631,4632.441516551485,5.9604459782620784,4.550629722557208,-3.7017715459675684,8.252401268524777,3.088543265771271,3.5,0.8824409330775059,0.6,0.0002531651669796736,1.0002843042342753,0.00025309321150797555,198.28032709268652,0.0,1.431458505248096e-05,40.56753403873104,0.015418286035868681,8.506894275776235e-05,0.00016809622422191123,0.0006770993479160453,0.09291265272471552,0.09291265272471552,0.09291265272471552,0.0929104315625029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.53834153025,595.5040951198393,0.0,0.09291265272471552,0.09291265272581056,0.09291265272581056,0.3730997532826748,0.3730997532826748,0.5,9.971573408507616,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,27561.18032345666,20914.10827643458,0.7588248409896685,1.0328247021043746,0.646395856001297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446823639675062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.02693879592,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0984430363644,261.0984430363644,-12.051556963635562,245.6576192449878,276.53926682774744,124915.11073279995,125191.61452033119,-276.50378753121385,0.0,nan,276.53926682774744,3.3892668277474627,270.3629373111774,-2.787062688822573,264.18660779464506,-8.963392205354921,258.01027827808974,-15.139721721910234,251.83394876153915,-21.31605123846083,245.6576192449878,-27.492380755012164,1.0,1.0,26381.15544483698,26381.15544483698,275.6800590425591,2.5300590425591167,275.6800590425591,275.6800590425591,77689.56506536757,77699.68002605846,-10.114960690887528,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6800590425591,2.5300590425591167,1.0,0.002,0.13031728465583553,0.004915665979436468,0.00020131543052765273,0.0017986845693750194,0.10065771526382636,0.10065771526382636,0.0,-9.732796166228574e-14,0.9999754843931133,0.9999754843931133,0.0,0.09291037491574154,2.277810069022245e-06,0.0,0.0,0.0,1600185.5645377075,266.6909380386743,0.0,1.0,1284240.6597105593,2599.210187257738,,,,,,,,,,,,,,,,,3.0,16546.10274051176,1552.9914478567289,0.3730997532826748,6.17534620354742,3.088543265771271
235.0,-29.223310148446444,4.551748670000759,35.07058659967195,24.293518938962393,5.102588809855313,-25.790720252629054,-39.33030538083983,1.6699989139505147,-6.459307893123139,-6.459307893083078,40.14056370258742,42846.03255052399,25615.726306453394,25615.726306453394,68461.75885697738,77701.08161998552,77698.5407338793,25615.726306453394,103314.26704033269,103314.26704033269,103314.26704033269,130875.43488673274,126358.02886263528,4517.406024097458,0.0,91599.1025130823,56744.87438374024,38726.92014371339,27561.167846400047,66288.08799011343,20914.083722887564,1552.9968286485987,0.0,0.8787455203979652,2.732897694777596,0.0014947054983599872,1.0,1.0,-6.459307893123139,334928.78904611204,1560602.8630399792,4.659506480421186,1560602.8630399792,4.659506480421186,0.7588242936381702,0.09291201230150292,4.028046144702076,101325.0,128389.0163707881,1.2671010744711384,1.0,0.0,4.028046144700461,1.2838860138139832,1.2842109735652871,3.137386108550352,0.0,16546.073747861257,0.0,0.0,22740.330974996115,2318.868418368772,19329.27908265437,1971.03792657578,0.85,0.849999901228688,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4297.209677387605,4632.441516551485,5.961013827471858,4.551748670000759,-3.701879535582861,8.25362820558362,3.0881309706681757,3.5,0.8823231344766216,0.6,0.00025309321150797555,1.0002834519917634,0.0002530214920620916,198.28257751945844,0.0,1.4267354464398125e-05,40.43368255210429,0.01543255339033308,8.504570557437046e-05,0.00016804750593360507,0.0006769031084026572,0.09291201230349296,0.09291201230349296,0.09291201230349296,0.09290978369987431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.5950784104,595.5040739661849,0.0,0.09291201230349296,0.09291201230150292,0.09291201230150292,0.3730970550459732,0.3730970550459732,0.5,9.971506550688447,-4.007461029686965e-11,-4.007461029686965e-11,-4.007461029686965e-11,-4.007461029686965e-11,-4.007461029686965e-11,-4.007461029686965e-11,27561.167846400047,20914.083722887564,0.7588242936381702,1.0327912741605723,0.6463609654409443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468400062303677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.89308730929,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.09684236260154,261.09684236260154,-12.053157637398442,245.65495843670465,276.5387262885049,124924.16000232637,125199.5856746922,-275.4256723658073,0.0,nan,276.5387262885049,3.3887262885049267,270.36197271812654,-2.7880272818734397,264.1852191477886,-8.96478085221139,258.0084655774213,-15.141534422578673,251.8317120070633,-21.31828799293669,245.65495843670465,-27.49504156329533,1.0,1.0,26381.15544483698,26381.15544483698,275.67968130543005,2.529681305430074,275.67968130543005,275.67968130543005,77688.47532250188,77698.5407338793,-10.065411377421697,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.67968130543005,2.529681305430074,1.0,0.002,0.13031956764599711,0.004915611582315282,0.00020131885552213474,0.001798681144637222,0.10065942776106737,0.10065942776106737,0.0,1.5935690267365743e-13,0.9999754284752094,0.9999754284752094,0.0,0.09290972931168931,2.2829898136135714e-06,0.0,0.0,0.0,1600185.2764053633,266.69069210687684,0.0,1.0,1284241.4994542738,2599.2067871454205,,,,,,,,,,,,,,,,,3.0,16546.073747861257,1552.9968286485987,0.3730970550459732,6.17534620354742,3.0881309706681757
236.0,-29.22604160404217,4.55286438489751,35.07056376824092,24.29284423068168,5.102192481228203,-25.793218195531015,-39.332732011657185,1.6693690726448547,-6.459554565466021,-6.459554565462139,40.14051445337246,42844.24054411292,25616.11421483133,25616.11421483133,68460.35475894425,77699.94429366394,77697.48358802852,25616.11421483133,103313.59780285985,103313.59780285985,103313.59780285985,130874.77875722756,126357.43315498765,4517.345602239904,0.0,91598.90879858796,56744.0231017508,38727.650774263515,27561.180954367712,66288.83172863122,20914.077551605176,1553.0034432060531,0.0,0.8787443738409995,2.7328725803396234,0.0014947054983599872,1.0,1.0,-6.459554565466021,334925.5290400799,1560600.7332934511,4.6595454749784,1560600.7332934511,4.6595454749784,0.7588237088327978,0.09291138129952135,4.028046144702076,101325.0,128389.02990007876,1.2671012079948558,1.0,0.0,4.028046144701306,1.2838891042631109,1.2842139727120183,3.137378556549069,0.0,16546.044829860708,0.0,0.0,22740.282883567324,2318.8635144078075,19329.24008969469,1971.033950400462,0.85,0.8499999841102445,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4296.866183246288,4632.441516551485,5.961580631649627,4.55286438489751,-3.7019885212827273,8.254852906180236,3.0877195693512416,3.5,0.8822055912432119,0.6,0.0002530214920620916,1.000282534753471,0.0002529500248891691,198.28482065926127,0.0,1.422071658813168e-05,40.30151081076518,0.015446774106921211,8.502248728849258e-05,0.00016799900477359905,0.0006767077434920813,0.09291138127974569,0.09291138127974569,0.09291138127974569,0.09290920438409583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.6717889554,595.5040465947867,0.0,0.09291138127974569,0.09291138129952135,0.09291138129952135,0.3730943576591513,0.3730943576591513,0.5,9.971441242327312,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,27561.180954367712,20914.077551605176,0.7588237088327978,1.0327585050706982,0.6463266801790354,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468563237166554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.76091556795,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0952483764201,261.0952483764201,-12.054751623579875,245.65230601188804,276.5381907409546,124933.24308904579,125207.51804049527,-274.2749514494951,0.0,nan,276.5381907409546,3.388190740954599,270.361013795131,-2.7889862048689906,264.18383684932223,-8.966163150677744,258.00665990352036,-15.14334009647962,251.8294829577046,-21.320517042295364,245.65230601188804,-27.497693988111934,1.0,1.0,26381.15544483698,26381.15544483698,275.67931233123494,2.529312331234962,275.67931233123494,275.67931233123494,77687.38397016937,77697.48358802852,-10.09961785915948,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.67931233123494,2.529312331234962,1.0,0.002,0.13032179892236956,0.004915557265813706,0.00020132220031882726,0.0017986777988408286,0.10066110015941362,0.10066110015941362,0.0,-8.403442872118028e-13,0.9999759848829647,0.9999759848829647,0.0,0.09290915002182554,2.2312776958207108e-06,0.0,0.0,0.0,1600184.9874045355,266.69044543453396,0.0,1.0,1284242.341725442,2599.2033768059277,,,,,,,,,,,,,,,,,3.0,16546.044829860708,1553.0034432060531,0.3730943576591513,6.17534620354742,3.0877195693512416
237.0,-29.22876474375818,4.553976626432069,35.0705407031617,24.29212244404482,5.101742151720916,-25.795714054249544,-39.335150679666526,1.6686914622049447,-6.459814884959826,-6.459814884949245,40.14046204906419,42842.45177125189,25616.531017362602,25616.531017362602,68458.98278861449,77698.83486726519,77696.34330903311,25616.531017362602,103312.87432639571,103312.87432639571,103312.87432639571,130874.06655945299,126356.78111706936,4517.285442383622,0.0,91598.71775889401,56743.15001363574,38728.40860584252,27561.192233057267,66289.60083889979,20914.069212817827,1553.0102995012417,0.0,0.8787431654733,2.732846076642696,0.0014947054983599872,1.0,1.0,-6.459814884959826,334922.088701215,1560598.4671106068,4.659586571797662,1560598.4671106068,4.659586571797662,0.7588230957488555,0.09291075389418246,4.028046144702076,101325.0,128389.04432018693,1.2671013503102584,1.0,0.0,4.028046144702249,1.2838924173727169,1.2842171948990175,3.137370460482068,0.0,16546.01599936199,0.0,0.0,22740.235456182658,2318.858678160499,19329.19969381771,1971.0298311673928,0.85,0.8499999804778825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4296.5234137513735,4632.441516551485,5.9621532458952275,4.553976626432069,-3.7021082397910092,8.256084866223079,3.087309057795096,3.5,0.8820883022271703,0.6,0.0002529500248891691,1.0002816807316939,0.0002528787938055001,198.28705701397072,0.0,1.4170855565963372e-05,40.16020467394019,0.015460944962487174,8.499935102176738e-05,0.00016795067386740176,0.0006765130643717033,0.09291075388426281,0.09291075388426281,0.09291075388426281,0.09290858575833566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.73197259917,595.5040244438756,0.0,0.09291075388426281,0.09291075389418246,0.09291075389418246,0.3730916665280809,0.3730916665280809,0.5,9.971376197020128,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,27561.192233057267,20914.069212817827,0.7588230957488555,1.032725826106373,0.6462921971029769,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468725883929403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.61960943113,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.09365570869,261.09365570869,-12.056344291309983,245.64966139172077,276.5376500256601,124941.63720613795,125215.68529018093,-274.04808404298456,0.0,nan,276.5376500256601,3.3876500256601503,270.3600522988688,-2.7899477011311546,264.18245457208855,-8.967545427911432,258.004856845294,-15.145143154705977,251.82725911850747,-21.322740881492507,245.64966139172077,-27.500338608279208,1.0,1.0,26381.15544483698,26381.15544483698,275.67892009221015,2.5289200922101713,275.67892009221015,275.67892009221015,77686.20761276605,77696.34330903311,-10.1356962670543,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.67892009221015,2.5289200922101713,1.0,0.002,0.13032402387508446,0.0049155004955103035,0.000201325529694647,0.0017986744694576259,0.1006627648473235,0.1006627648473235,0.0,-8.477272703255601e-13,0.9999760527913589,0.9999760527913589,0.0,0.09290852894097396,2.2249532085033756e-06,0.0,0.0,0.0,1600184.682413794,266.69018511504015,0.0,1.0,1284243.230594001,2599.199777801497,,,,,,,,,,,,,,,,,3.0,16546.01599936199,1553.0102995012417,0.3730916665280809,6.17534620354742,3.087309057795096
238.0,-29.231492048874337,4.555085643103522,35.07051715167333,24.291422904375963,5.101317118482944,-25.798211132134988,-39.337573224306084,1.6680362018250217,-6.4600635854199595,-6.460063585429693,40.14040188474066,42840.661118015814,25616.918000252932,25616.918000252932,68457.57911826874,77697.71312574958,77695.13579757251,25616.918000252932,103312.05379782544,103312.05379782544,103312.05379782544,130873.2154169945,126355.99181730693,4517.223599687568,0.0,91598.52633864958,56742.290717434735,38729.15069023871,27561.16161916906,66290.31230940777,20914.03136639364,1553.0148956879993,0.0,0.8787420493692055,2.7328207560946014,0.0014947054983599872,1.0,1.0,-6.4600635854199595,334918.8019434947,1560595.8653547738,4.659624530778261,1560595.8653547738,4.659624530778261,0.7588225654410634,0.09291011000629842,4.028046144702076,101325.0,128389.05423053159,1.2671014481177556,1.0,0.0,4.0280461447020866,1.2838956255964509,1.284220312476276,3.137362620758828,0.0,16545.987244409545,0.0,0.0,22740.187934322792,2318.8538322794016,19329.163801513707,1971.0261711709613,0.85,0.8500001784215392,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4296.181303856248,4632.441516551485,5.96271809508114,4.555085643103522,-3.7022197274906405,8.257305370594162,3.086899357966184,3.5,0.8819712451331955,0.6,0.0002528787938055001,1.000282117937811,0.0002528074722827565,198.2892968336308,0.0,1.4124201948641546e-05,40.02798832245014,0.015475069164435815,8.49761835054921e-05,0.000167902610300008,0.0006763194621043624,0.09291011000504636,0.09291011000504636,0.09291011000504636,0.09290788189530572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.7632955173,595.5040112988391,0.0,0.09291011000504636,0.09291011000629842,0.09291011000629842,0.37308898083434844,0.37308898083434844,0.5,9.971309353947666,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,27561.16161916906,20914.03136639364,0.7588225654410634,1.0326935676324063,0.6462582483856538,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468888038979915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.48739307964,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.09206604070795,261.09206604070795,-12.05793395929203,245.64702266767875,276.53710941373953,124950.28330925568,125223.81523323267,-273.5319239769814,0.0,nan,276.53710941373953,3.3871094137395517,270.3590920645197,-2.790907935480277,264.1810747153246,-8.968925284675379,258.00305736609727,-15.146942633902711,251.82504001688787,-21.32495998311211,245.64702266767875,-27.502977332321223,1.0,1.0,26381.15544483698,26381.15544483698,275.6785316940292,2.5285316940291978,275.6785316940292,275.6785316940292,77685.09695810056,77695.13579757251,-10.03883947194845,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6785316940292,2.5285316940291978,1.0,0.002,0.13032630687738467,0.004915445597979265,0.00020132895355172404,0.001798671046581365,0.10066447677586202,0.10066447677586202,0.0,1.3308885243867863e-13,0.9999754278459608,0.9999754278459608,0.0,0.09290782700476355,2.283001534871068e-06,0.0,0.0,0.0,1600184.3910350278,266.68993641458,0.0,1.0,1284244.0797878143,2599.1963394457557,,,,,,,,,,,,,,,,,3.0,16545.987244409545,1553.0148956879993,0.37308898083434844,6.17534620354742,3.086899357966184
239.0,-29.23419778343164,4.55619140145124,35.070493263041335,24.29072734611111,5.100894578904289,-25.80068854716731,-39.339977817703016,1.6673853427549585,-6.460315043950175,-6.460315043937384,40.14034505432813,42838.88979518985,25617.308999109206,25617.308999109206,68456.19879429905,77696.5975799669,77693.97237284343,25617.308999109206,103311.28137195265,103311.28137195265,103311.28137195265,130872.43021410232,126355.26846648238,4517.1617476199535,0.0,91598.33338779064,56741.435323391845,38729.886738220885,27561.148842149676,66291.03558037056,20914.006178768956,1553.020409273699,0.0,0.8787409056872931,2.732795154931851,0.0014947054983599872,1.0,1.0,-6.460315043950175,334915.4787616449,1560593.4077735334,4.6596634277515365,1560593.4077735334,4.6596634277515365,0.7588220033406174,0.09290947162990726,4.028046144702076,101325.0,128389.06586683508,1.2671015629591422,1.0,0.0,4.0280461447,1.2838988134599865,1.2842234095716112,3.13735483082726,0.0,16545.958315238928,0.0,0.0,22740.140032473606,2318.848947650177,19329.118988523584,1971.0216015177032,0.85,0.8499999982814977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4295.839911432941,4632.441516551485,5.963282973122752,4.55619140145124,-3.7023337351716727,8.258525136622913,3.086490539039459,3.5,0.8818544397255597,0.6,0.0002528074722827565,1.0002798925317908,0.00025273673315863616,198.29151898197452,0.0,1.4142294593938224e-05,40.07926287922093,0.015489211459029753,8.495319343407222e-05,0.00016785427884868426,0.0006761247807881898,0.0929094716231546,0.0929094716231546,0.0929094716231546,0.09290722045491884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.81408525433,595.5039919858681,0.0,0.0929094716231546,0.09290947162990726,0.09290947162990726,0.3730862916628245,0.3730862916628245,0.5,9.971241817437722,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,27561.148842149676,20914.006178768956,0.7588220033406174,1.0326614782070114,0.6462244769619329,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469050445534237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.53866763641,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0904810147203,261.0904810147203,-12.05951898527968,245.644392516233,276.53656951321375,124959.00119783638,125231.73438250077,-272.7331846643863,0.0,nan,276.53656951321375,3.3865695132137716,270.35813411380263,-2.7918658861973427,264.1796987144321,-8.97030128556787,258.0012633150157,-15.148736684984272,251.8228279156246,-21.327172084375377,245.644392516233,-27.505607483766966,1.0,1.0,26381.15544483698,26381.15544483698,275.67814563824044,2.52814563824046,275.67814563824044,275.67814563824044,77683.9921540728,77693.97237284343,-9.980218770637293,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.67814563824044,2.52814563824046,1.0,0.002,0.13032861360082515,0.004915390093912407,0.00020133241290830626,0.0017986675863892211,0.10066620645415313,0.10066620645415313,0.0,-7.024728021498561e-13,0.9999751723469149,0.9999751723469149,0.0,0.09290716490577731,2.3067241299464463e-06,0.0,0.0,0.0,1600184.096423998,266.6896849560498,0.0,1.0,1284244.9383979114,2599.1928629704717,,,,,,,,,,,,,,,,,3.0,16545.958315238928,1553.020409273699,0.3730862916628245,6.17534620354742,3.086490539039459
240.0,-29.23689680460654,4.5572940494056215,35.07046913057094,24.290054628532403,5.100496214210641,-25.80315750271384,-39.342369593773014,1.6667569122929429,-6.460559793554864,-6.4605597935768415,40.14029024162717,42837.09461501573,25617.682244844073,25617.682244844073,68454.7768598598,77695.47659568503,77692.8635779005,25617.682244844073,103310.54582274458,103310.54582274458,103310.54582274458,130871.68536201086,126354.58546262428,4517.099899386574,0.0,91598.14208356984,56740.5676059293,38730.63830848949,27561.139539266278,66291.77784775577,20913.98389864874,1553.0259287080871,0.0,0.8787397906048977,2.7327702369912403,0.0014947054983599872,1.0,1.0,-6.460559793554864,334912.244267333,1560591.0374503436,4.659701352108977,1560591.0374503436,4.659701352108977,0.7588214510816088,0.09290883142165562,4.028046144702076,101325.0,128389.07711340596,1.267101673954167,1.0,0.0,4.028046144700417,1.283901895353841,1.2842264014178082,3.13734729988225,0.0,16545.929727288334,0.0,0.0,22740.092539417685,2318.8441047062643,19329.07861253939,1971.0174843131335,0.85,0.8499999979786519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4295.499223676521,4632.441516551485,5.963842829639225,4.5572940494056215,-3.7024431361064325,8.259737185512055,3.086082585546194,3.5,0.8817378815846268,0.6,0.00025273673315863616,1.0002792041352804,0.0002526661877141808,198.29373566012822,0.0,1.4026968373273573e-05,39.752428369857306,0.015503238427403027,8.493033161091023e-05,0.00016780640154772595,0.000675931928810646,0.09290883142280364,0.09290883142280364,0.09290883142280364,0.0929065856110391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.8738518707,595.5039698522389,0.0,0.09290883142280364,0.09290883142165562,0.09290883142165562,0.3730835962921126,0.3730835962921126,0.5,9.971174442933966,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,27561.139539266278,20913.98389864874,0.7588214510816088,1.03262846588715,0.6461901612202112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44692115710252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.21183312705,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0889025947351,261.0889025947351,-12.061097405264888,245.64177075807333,276.536034431402,124967.9516789553,125239.54817658146,-271.59649762613856,0.0,nan,276.536034431402,3.386034431402038,270.3571816967315,-2.7928183032684615,264.1783289620835,-8.971671037916451,257.99947622738705,-15.150523772612928,251.8206234927331,-21.329376507266886,245.64177075807333,-27.508229241926642,1.0,1.0,26381.15544483698,26381.15544483698,275.67777261147154,2.527772611471562,275.67777261147154,275.67777261147154,77682.92237389555,77692.8635779005,-9.941204004950123,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.67777261147154,2.527772611471562,1.0,0.002,0.13033091366622615,0.004915335843552143,0.00020133586475306622,0.0017986641352143913,0.10066793237653311,0.10066793237653311,0.0,-3.254254504758691e-14,0.9999752438449699,0.9999752438449699,0.0,0.09290653135622129,2.3000654343361247e-06,0.0,0.0,0.0,1600183.8096723396,266.6894402064451,0.0,1.0,1284245.7740990843,2599.1894792588887,,,,,,,,,,,,,,,,,3.0,16545.929727288334,1553.0259287080871,0.3730835962921126,6.17534620354742,3.086082585546194
241.0,-29.239587480969423,4.558393416755047,35.07044481121554,24.289354076050245,5.100065589189542,-25.80562217395749,-39.34476070627568,1.6661002821697821,-6.460814308708564,-6.460814308714811,40.14023658459663,42835.33296415822,25618.07591757782,25618.07591757782,68453.40888173603,77694.37356545025,77691.74446077307,25618.07591757782,103309.8203783509,103309.8203783509,103309.8203783509,130870.96416286429,126353.92566449297,4517.038498371322,0.0,91597.95229714394,56739.71649585447,38731.373112543864,27561.1437845134,66292.51689705727,20913.970771940636,1553.032326612388,0.0,0.8787386183293047,2.7327443250110846,0.0014947054983599872,1.0,1.0,-6.460814308708564,334908.8807422127,1560588.7171060252,4.659741221694409,1560588.7171060252,4.659741221694409,0.7588208579243432,0.09290819667873997,4.028046144702076,101325.0,128389.08457400247,1.2671017475845296,1.0,0.0,4.028046144700862,1.2839051086073043,1.2842295249050493,3.1373394479841545,0.0,16545.901183638016,0.0,0.0,22740.045423168496,2318.839300185945,19329.039628175153,1971.013509014307,0.85,0.8500000447880341,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4295.1592734332935,4632.441516551485,5.964406506653305,4.558393416755047,-3.702560303276663,8.26095372003171,3.085675536681517,3.5,0.8816215819090049,0.6,0.0002526661877141808,1.0002783468989402,0.0002525958784347334,198.29594552785622,0.0,1.3988719714856142e-05,39.644031671902304,0.015517227147117884,8.490748181466971e-05,0.0001677587058995111,0.0006757398085387351,0.09290819668209978,0.09290819668209978,0.09290819668209978,0.09290596347304937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.9373811883,595.5039465515509,0.0,0.09290819668209978,0.09290819667873997,0.09290819667873997,0.3730808959684131,0.3730808959684131,0.5,9.971107447212784,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,27561.1437845134,20913.970771940636,0.7588208579243432,1.0325963183451659,0.6461563833920398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469372300138676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.10343642909,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0873274055308,261.0873274055308,-12.062672594469177,245.63915701524596,276.5354977958176,124976.46383502046,125247.50441680569,-271.0405817852312,0.0,nan,276.5354977958176,3.3854977958176278,270.3562296397029,-2.79377036029706,264.176961483599,-8.973038516401004,257.997693327464,-15.152306672535985,251.81842517135524,-21.331574828644733,245.63915701524596,-27.51084298475402,1.0,1.0,26381.15544483698,26381.15544483698,275.67738862502466,2.5273886250246846,275.67738862502466,275.67738862502466,77681.79235569586,77691.74446077307,-9.952105077216402,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.67738862502466,2.5273886250246846,1.0,0.002,0.13033320283756017,0.004915279861597476,0.0002013392957228921,0.0017986607045952633,0.10066964786144604,0.10066964786144604,0.0,3.1815522438805033e-13,0.9999753609359626,0.9999753609359626,0.0,0.0929059075077324,2.2891710075649214e-06,0.0,0.0,0.0,1600183.5114783384,266.6891856912914,0.0,1.0,1284246.643143646,2599.185960548357,,,,,,,,,,,,,,,,,3.0,16545.901183638016,1553.032326612388,0.3730808959684131,6.17534620354742,3.085675536681517
242.0,-29.242270003280353,4.559489661362523,35.07042015371534,24.288666096422844,5.099648030328624,-25.80807819992738,-39.34714287808163,1.6654562269775994,-6.4610616605564815,-6.461061660539526,40.140178189577064,42833.56987721974,25618.450646847123,25618.450646847123,68452.02052406687,77693.26858616238,77690.58560127583,25618.450646847123,103309.03624812295,103309.03624812295,103309.03624812295,130870.15860807206,126353.18249838386,4516.976109688203,0.0,91597.76255641092,56738.86600341648,38732.10728110493,27561.12235994911,66293.22964105404,20913.939567770583,1553.0373384091415,0.0,0.878737502758366,2.7327191425071464,0.0014947054983599872,1.0,1.0,-6.4610616605564815,334905.6119086352,1560586.1918746573,4.659779162794075,1560586.1918746573,4.659779162794075,0.7588203156110221,0.09290755027715708,4.028046144702076,101325.0,128389.09877140625,1.2671018877020108,1.0,0.0,4.028046144700898,1.2839082626401002,1.2842325894594395,3.1373317408357555,0.0,16545.872717194725,0.0,0.0,22739.998318262988,2318.834496822359,19329.001492697826,1971.009620277855,0.85,0.850000128503716,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4294.8200136033365,4632.441516551485,5.964964903233127,4.559489661362523,-3.702672533611859,8.262162194974382,3.08526933591427,3.5,0.8815055245469343,0.6,0.0002525958784347334,1.0002775093438967,0.00025252580016561245,198.29814874143796,0.0,1.3942045047403217e-05,39.51175566434072,0.015531169192165286,8.488472310723725e-05,0.00016771115532749617,0.000675548272640452,0.09290755027928362,0.09290755027928362,0.09290755027928362,0.09290528920531511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.98202816746,595.503929159687,0.0,0.09290755027928362,0.09290755027715708,0.09290755027715708,0.3730781925593994,0.3730781925593994,0.5,9.971039615374625,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,27561.12235994911,20913.939567770583,0.7588203156110221,1.0325642738285892,0.6461228410373566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469532535693297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.971160421526,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0857567888026,261.0857567888026,-12.064243211197379,245.63655135763898,276.5349622199679,124985.10931953028,125255.36312181826,-270.2538022879959,0.0,nan,276.5349622199679,3.3849622199679175,270.3552800474989,-2.7947199525010546,264.17559787504814,-8.974402124951837,257.9959157025628,-15.15408429743718,251.81623353009888,-21.333766469901093,245.63655135763898,-27.513448642361,1.0,1.0,26381.15544483698,26381.15544483698,275.6770072040732,2.527007204073243,275.6770072040732,275.6770072040732,77680.69805989515,77690.58560127583,-9.887541380681796,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6770072040732,2.527007204073243,1.0,0.002,0.13033551868981486,0.004915225069908288,0.00020134277087121405,0.0017986572293356084,0.10067138543560702,0.10067138543560702,0.0,2.0682240642333483e-13,0.9999750735874106,0.9999750735874106,0.0,0.09290523442522619,2.315851930882863e-06,0.0,0.0,0.0,1600183.221676097,266.6889383394435,0.0,1.0,1284247.4877278346,2599.1825408830255,,,,,,,,,,,,,,,,,3.0,16545.872717194725,1553.0373384091415,0.3730781925593994,6.17534620354742,3.08526933591427
243.0,-29.24494387985404,4.560582973337394,35.07039534836062,24.288014752697222,5.099270481490988,-25.810522443712024,-39.34951191823927,1.6648490453533773,-6.461299867459502,-6.46129986745318,40.14012460871446,42831.78988576012,25618.80256425989,25618.80256425989,68450.59245002,77692.1498936158,77689.52725366862,25618.80256425989,103308.32981792852,103308.32981792852,103308.32981792852,130869.44438213916,126352.53012872214,4516.914253417021,0.0,91597.5718071295,56738.0111660809,38732.845156720665,27561.11456421064,66293.9597209313,20913.91873685324,1553.0427800614445,0.0,0.8787364183415205,2.7326948912089626,0.0014947054983599872,1.0,1.0,-6.461299867459502,334902.4639521241,1560583.8748289808,4.6598160443874,1560583.8748289808,4.6598160443874,0.7588197744372398,0.09290690512886178,4.028046144702076,101325.0,128389.10728984853,1.2671019717724996,1.0,0.0,4.028046144702674,1.283911243940871,1.2842354815343522,3.1373244558076183,0.0,16545.844324415066,0.0,0.0,22739.95096297594,2318.829667926962,19328.957755552,1971.0051603301843,0.85,0.8499999752427985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4294.481479505431,4632.441516551485,5.965517068014053,4.560582973337394,-3.7027782721519196,8.263361245489314,3.0848640253987836,3.5,0.8813897215425096,0.6,0.00025252580016561245,1.000276620860368,0.0002524559655792089,198.30034489664277,0.0,1.3896391033691806e-05,39.38237218948258,0.015545065583198979,8.486209544837203e-05,0.00016766370471724042,0.0006753571393927476,0.09290690512006419,0.09290690512006419,0.09290690512006419,0.09290467560027744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.0453981094,595.5039059145851,0.0,0.09290690512006419,0.09290690512886178,0.09290690512886178,0.37307548269164886,0.37307548269164886,0.5,9.970972729108178,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,27561.11456421064,20913.91873685324,0.7588197744372398,1.0325313608987483,0.6460888754580854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469692289018319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.84177694667,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.08419433644485,261.08419433644485,-12.065805663555125,245.63395417228915,276.53443450060337,124994.17810147988,125263.02707264699,-268.84897116711943,0.0,nan,276.53443450060337,3.3844345006033905,270.35433843493064,-2.795661565069338,264.1742423692957,-8.975757630704265,257.9941463036072,-15.155853696392796,251.81405023794315,-21.335949762056828,245.63395417228915,-27.516045827710826,1.0,1.0,26381.15544483698,26381.15544483698,275.67664655631165,2.5266465563116753,275.67664655631165,275.67664655631165,77679.66038783507,77689.52725366862,-9.866865833551856,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.67664655631165,2.5266465563116753,1.0,0.002,0.13033780122594651,0.004915172082302248,0.0002013461983348145,0.0017986538012789543,0.10067309916740726,0.10067309916740726,0.0,-3.8623141143667716e-13,0.9999754320024219,0.9999754320024219,0.0,0.09290462259224158,2.282536620195253e-06,0.0,0.0,0.0,1600182.9425874252,266.6887001325405,0.0,1.0,1284248.3010854493,2599.179247658162,,,,,,,,,,,,,,,,,3.0,16545.844324415066,1553.0427800614445,0.37307548269164886,6.17534620354742,3.0848640253987836
