time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
244.0,-29.247609632917456,4.561672997742089,35.07037045564559,24.287307948712282,5.098829599364434,-25.812965709662038,-39.35188071392474,1.6641856761758635,-6.461557268853539,-6.461557268841083,40.14007247749667,42830.04438295054,25619.1970735253,25619.1970735253,68449.24145647584,77691.06313007275,77688.43201295653,25619.1970735253,103307.62908648183,103307.62908648183,103307.62908648183,130868.75812988909,126351.90471984343,4516.853410045662,0.0,91597.38406094683,56737.16204981657,38733.580012366954,27561.129043407265,66294.70905577422,20913.912777823967,1553.0497382149372,0.0,0.878735224637297,2.732668685954808,0.0014947054983599872,1.0,1.0,-6.461557268853539,334899.0623623497,1560581.6204736352,4.6598566429700465,1560581.6204736352,4.6598566429700465,0.7588191595810789,0.09290627138419491,4.028046144702076,101325.0,128389.11681046047,1.267102065733634,1.0,0.0,4.0280461446997355,1.2839144872566455,1.284238636002885,3.1373165305649344,0.0,16545.81601542093,0.0,0.0,22739.90435323615,2318.8249150562274,19328.91658363477,1971.0009619630325,0.85,0.8499999069206307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4294.143714810948,4632.441516551485,5.966078169475797,4.561672997742089,-3.7028988281367075,8.264571825878797,3.0844596572801404,3.5,0.8812741877943259,0.6,0.0002524559655792089,1.0002757863544312,0.0002523863608648378,198.30253442199827,0.0,1.3848222569542197e-05,39.24586276208259,0.015558913805768522,8.483947569887954e-05,0.00016761648988032932,0.0006751669558509551,0.09290627139440834,0.09290627139440834,0.09290627139440834,0.09290407472436417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.1110022999,595.503882014013,0.0,0.09290627139440834,0.09290627138419491,0.09290627138419491,0.3730727708021837,0.3730727708021837,0.5,9.970906833494118,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,27561.129043407265,20913.912777823967,0.7588191595810789,1.032499311504467,0.6460552432158245,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469851530800832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.70526751927,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.082633544957,261.082633544957,-12.067366455042986,245.63136474618935,276.5339023437216,125002.42701582714,125270.99020428436,-268.5631884571934,0.0,nan,276.5339023437216,3.3839023437216156,270.3533948242199,-2.796605175780087,264.172887304715,-8.977112695284973,257.9923797852035,-15.157620214796452,251.81187226569256,-21.33812773430742,245.63136474618935,-27.51863525381063,1.0,1.0,26381.15544483698,26381.15544483698,275.67626244589115,2.5262624458911773,275.67626244589115,275.67626244589115,77678.50849672848,77688.43201295653,-9.923516228052904,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.67626244589115,2.5262624458911773,1.0,0.002,0.1303400540979264,0.0049151157365840605,0.00020134957202417426,0.001798650430384449,0.10067478601208713,0.10067478601208713,0.0,2.40862321407298e-12,0.9999757511571563,0.9999757511571563,0.0,0.09290401851462092,2.2528695739883906e-06,0.0,0.0,0.0,1600182.6410091415,266.68844273114644,0.0,1.0,1284249.179981432,2599.175689080049,,,,,,,,,,,,,,,,,3.0,16545.81601542093,1553.0497382149372,0.3730727708021837,6.17534620354742,3.0844596572801404
245.0,-29.250267829277313,4.562760018608533,35.070345175938066,24.28662604596468,5.098415729627494,-25.815399473378804,-39.354244235996134,1.6635473737312039,-6.461800914344167,-6.461800914377169,40.14001152621465,42828.31004021439,25619.55749572919,25619.55749572919,68447.86753594357,77689.96797357762,77687.2596928184,25619.55749572919,103306.8171885476,103306.8171885476,103306.8171885476,130867.91210775415,126351.12121380337,4516.790893950775,0.0,91597.1958051453,56736.33214768114,38734.29295273795,27561.094919206545,66295.38787194449,20913.872614702253,1553.0540650630671,0.0,0.8787341387797947,2.732643881330217,0.0014947054983599872,1.0,1.0,-6.461800914344167,334895.84258347447,1560578.984708128,4.659893573683722,1560578.984708128,4.659893573683722,0.758818641857656,0.09290561763318539,4.028046144702076,101325.0,128389.13056245552,1.2671022014552729,1.0,0.0,4.028046144700826,1.2839176130030072,1.2842416731670299,3.137308892648271,0.0,16545.787780038565,0.0,0.0,22739.85761697873,2318.820149284285,19328.881677791745,1970.9974025576264,0.85,0.8500001188820031,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4293.806626113576,4632.441516551485,5.966630481195667,4.562760018608533,-3.7030094817209283,8.265769500329462,3.0840561195977862,3.5,0.8811588913136532,0.6,0.0002523863608648378,1.0002750104436335,0.00025231697106268956,198.30471778268304,0.0,1.3802791267504814e-05,39.11711045210864,0.015572716597036027,8.481691186157457e-05,0.00016756944900326323,0.0006749774730274456,0.09290561763096516,0.09290561763096516,0.09290561763096516,0.09290337545776728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.14055481047,595.503869406163,0.0,0.09290561763096516,0.09290561763318539,0.09290561763318539,0.37307006063037906,0.37307006063037906,0.5,9.970839568267085,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,27561.094919206545,20913.872614702253,0.758818641857656,1.0324680152434855,0.6460224672482666,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447001029211065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.57651520929,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.08107725499525,261.08107725499525,-12.068922745004727,245.62878321936614,276.5333712906233,125010.99120953375,125278.77982500025,-267.7886154665155,0.0,nan,276.5333712906233,3.3833712906233018,270.3524536763706,-2.7975463236293763,264.17153606211815,-8.978463937881827,257.9906184478758,-15.15938155212416,251.8097008336178,-21.34029916638218,245.62878321936614,-27.521216780633836,1.0,1.0,26381.15544483698,26381.15544483698,275.675883173959,2.5258831739590164,275.675883173959,275.675883173959,77677.42822186906,77687.2596928184,-9.831470949342474,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.675883173959,2.5258831739590164,1.0,0.002,0.1303423503132943,0.004915061697543516,0.0002013530183614304,0.0017986469816395915,0.1006765091807152,0.1006765091807152,0.0,1.0217521273503394e-15,0.99997528442709,0.99997528442709,0.0,0.09290332141761903,2.2962155663569474e-06,0.0,0.0,0.0,1600182.3555467697,266.6881990856558,0.0,1.0,1284250.0119067626,2599.1723206887305,,,,,,,,,,,,,,,,,3.0,16545.787780038565,1553.0540650630671,0.37307006063037906,6.17534620354742,3.0840561195977862
246.0,-29.252917412014522,4.563843975046487,35.07031965397366,24.285943793971114,5.098000351974538,-25.817825635577762,-39.35659528998656,1.6629085757204356,-6.462048441153172,-6.46204844117919,40.13995397723131,42826.561214213136,25619.925229398712,25619.925229398712,68446.48644361185,77688.87739700139,77686.12735811801,25619.925229398712,103306.05258751672,103306.05258751672,103306.05258751672,130867.1321765765,126350.4036029572,4516.728573619298,0.0,91597.00803571848,56735.48335579888,38735.02742213288,27561.079589059773,66296.10701119265,20913.845737194115,1553.0593804357288,0.0,0.878733019010757,2.7326186817454565,0.0014947054983599872,1.0,1.0,-6.462048441153172,334892.5715378388,1560576.4960752088,4.659931657811892,1560576.4960752088,4.659931657811892,0.7588180887332061,0.09290496976825705,4.028046144702076,101325.0,128389.14086253279,1.267102303109132,1.0,0.0,4.028046144701947,1.2839207406357194,1.2842447124935106,3.1373012501594397,0.0,16545.759607183725,0.0,0.0,22739.81100146836,2318.8153958251146,19328.838290921067,1970.9929783280802,0.85,0.8499999533713346,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4293.470280521099,4632.441516551485,5.967183549780904,4.563843975046487,-3.7031234311062633,8.266967406152752,3.0836534925554,3.5,0.8810438550158286,0.6,0.00025231697106268956,1.000274125117986,0.00025224782359828396,198.3068941101959,0.0,1.3760325132003759e-05,38.99676142409865,0.015586476922168031,8.479447255623629e-05,0.00016752249850645327,0.0006747883542597784,0.09290496976635992,0.09290496976635992,0.09290496976635992,0.09290271830766172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.187900237,595.5038511781909,0.0,0.09290496976635992,0.09290496976825705,0.09290496976825705,0.37306734571362976,0.37306734571362976,0.5,9.970772025369063,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,27561.079589059773,20913.845737194115,0.7588180887332061,1.0324359834892893,0.6459890805802941,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447016860667534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.456166181284,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0795252940998,261.0795252940998,-12.070474705900153,245.62620962970544,276.53284095848835,125019.5036865466,125286.54740943466,-267.04372288806803,0.0,nan,276.53284095848835,3.382840958488373,270.35151469274274,-2.7984853072572378,264.17018842697064,-8.979811573029338,257.98886216122776,-15.16113783877222,251.80753589546418,-21.342464104535793,245.62620962970544,-27.523790370294535,1.0,1.0,26381.15544483698,26381.15544483698,275.6755046466994,2.525504646699403,275.6755046466994,275.6755046466994,77676.34404214418,77686.12735811801,-9.78331597383658,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6755046466994,2.525504646699403,1.0,0.002,0.13034465652749339,0.00491500691869158,0.00020135647853475918,0.0017986435220663198,0.1006782392673796,0.1006782392673796,0.0,6.010790823407497e-13,0.9999751766375596,0.9999751766375596,0.0,0.09290266355451998,2.3062137370683795e-06,0.0,0.0,0.0,1600182.065536063,266.6879515588468,0.0,1.0,1284250.8570836482,2599.168898649509,,,,,,,,,,,,,,,,,3.0,16545.759607183725,1553.0593804357288,0.37306734571362976,6.17534620354742,3.0836534925554
247.0,-29.25556734002198,4.564924714112605,35.07029378003427,24.2852296558209,5.097549098953724,-25.82025569613293,-39.358954306784995,1.6622374552044012,-6.462304821114003,-6.462304821134782,40.1398927779811,42824.84443326123,25620.31131461771,25620.31131461771,68445.15574787893,77687.80319520504,77684.9204421611,25620.31131461771,103305.23175677881,103305.23175677881,103305.23175677881,130866.28827323037,126349.62285439386,4516.665418836507,0.0,91596.82226211313,56734.654906348704,38735.74150640491,27561.05651645155,66296.79802285647,20913.812720154325,1553.0645431856049,0.0,0.8787318652253208,2.7325925810547407,0.0014947054983599872,1.0,1.0,-6.462304821114003,334889.1835250175,1560573.8495918964,4.659970898926676,1560573.8495918964,4.659970898926676,0.7588175260143094,0.092904319188712,4.028046144702076,101325.0,128389.15361235818,1.2671024289401251,1.0,0.0,4.028046144699351,1.2839240187938055,1.2842479026940623,3.137293239896129,0.0,16545.73151828191,0.0,0.0,22739.764881439274,2318.8106928909747,19328.79594811226,1970.988660563216,0.85,0.8499998152526579,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4293.13465862147,4632.441516551485,5.967739973673318,4.564924714112605,-3.7032444537953473,8.268169167907953,3.083251752778531,3.5,0.8809290722224373,0.6,0.00025224782359828396,1.0002741667768182,0.0002521786845811501,198.30907076304416,0.0,1.3712418901869388e-05,38.86099516789785,0.0156001893410699,8.477196276604937e-05,0.0001674758608322346,0.000674600495555944,0.09290431922158035,0.09290431922158035,0.09290431922158035,0.0929020177915008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.224770886,595.5038361778528,0.0,0.09290431922158035,0.092904319188712,0.092904319188712,0.3730646252469751,0.3730646252469751,0.5,9.970702993629665,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,27561.05651645155,20913.812720154325,0.7588175260143094,1.0324051506119767,0.6459564520521329,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44703264115179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.32039992508,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0779735823415,261.0779735823415,-12.072026417658492,245.62364214829316,276.53230501638535,125027.53570482708,125294.5365541792,-267.00084935210987,0.0,nan,276.53230501638535,3.3823050163853736,270.350572442793,-2.7994275572069682,264.16883986911375,-8.981160130886224,257.98710729553557,-15.162892704464412,251.80537472192802,-21.34462527807196,245.62364214829316,-27.52635785170682,1.0,1.0,26381.15544483698,26381.15544483698,275.6751086379374,2.5251086379374215,275.6751086379374,275.6751086379374,77675.20844337976,77684.9204421611,-9.711998781349394,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6751086379374,2.5251086379374215,1.0,0.002,0.13034701418718503,0.004914950324189232,0.0002013600145126158,0.001798639991110483,0.10068000725630791,0.10068000725630791,0.0,5.623098774804047e-12,0.9999746227833085,0.9999746227833085,0.0,0.09290196153567237,2.3576530396274065e-06,0.0,0.0,0.0,1600181.7651517864,266.687695178886,0.0,1.0,1284251.732488263,2599.1653542279973,,,,,,,,,,,,,,,,,3.0,16545.73151828191,1553.0645431856049,0.3730646252469751,6.17534620354742,3.083251752778531
248.0,-29.258208613344564,4.566002677565598,35.07026754700652,24.28458051234486,5.097170017190618,-25.822670750287802,-39.361296070832736,1.6616321542048431,-6.462539043168476,-6.462539043185364,40.13983066940985,42823.093477499024,25620.644386636715,25620.644386636715,68443.73786413574,77686.69975294567,77683.77507742438,25620.644386636715,103304.4194640611,103304.4194640611,103304.4194640611,130865.43162654362,126348.83061419736,4516.601012346269,0.0,91596.6329651997,56733.815312269995,38736.46405881077,27561.012162482522,66297.4762212933,20913.765702873246,1553.068170642318,0.0,0.8787308346814914,2.7325687363157223,0.0014947054983599872,1.0,1.0,-6.462539043168476,334886.0883483066,1560571.1637921405,4.6600059485571395,1560571.1637921405,4.6600059485571395,0.7588170412457547,0.09290365332529543,4.028046144702076,101325.0,128389.16385675935,1.2671025300445038,1.0,0.0,4.028046144701588,1.2839269894399616,1.284250785315525,3.1372859810814293,0.0,16545.70333414376,0.0,0.0,22739.717886716116,2318.8059007628617,19328.763834547408,1970.9853858909423,0.85,0.8500001596694703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4292.799717712651,4632.441516551485,5.968283188456846,4.566002677565598,-3.703349212180948,8.269351889746547,3.0828508490218867,3.5,0.8808145282919676,0.6,0.0002521786845811501,1.0002732771276188,0.00025210978874223806,198.31124034846445,0.0,1.3710894241284512e-05,38.85667427980031,0.015613900235311185,8.474962306469158e-05,0.0001674290615164585,0.0006744119857524574,0.09290365330729845,0.09290365330729845,0.09290365330729845,0.09290131515974046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.2626274021,595.5038208121667,0.0,0.09290365330729845,0.09290365332529543,0.09290365332529543,0.37306189372758547,0.37306189372758547,0.5,9.970632845343232,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,27561.012162482522,20913.765702873246,0.7588170412457547,1.0323732028000352,0.6459234335642053,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470484240200225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.31607903699,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0764294222673,261.0764294222673,-12.073570577732653,245.62108181553532,276.53177702899467,125036.4274034799,125302.12884701545,-265.7014435355302,0.0,nan,276.53177702899467,3.3817770289946907,270.34963798632145,-2.800362013678523,264.1674989435785,-8.982501056421484,257.9853599009326,-15.164640099067356,251.8032208582412,-21.346779141758788,245.62108181553532,-27.528918184464658,1.0,1.0,26381.15544483698,26381.15544483698,275.6747419079768,2.524741907976818,275.6747419079768,275.6747419079768,77674.20033645503,77683.77507742438,-9.574740969343111,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6747419079768,2.524741907976818,1.0,0.002,0.13034940520269914,0.004914897587676004,0.00020136361118790931,0.0017986363870248468,0.10068180559395465,0.10068180559395465,0.0,-1.787243963935481e-12,0.9999742634722265,0.9999742634722265,0.0,0.09290126230784136,2.391017454065153e-06,0.0,0.0,0.0,1600181.4907277154,266.6874609568315,0.0,1.0,1284252.5322340133,2599.1621161474163,,,,,,,,,,,,,,,,,3.0,16545.70333414376,1553.068170642318,0.37306189372758547,6.17534620354742,3.0828508490218867
249.0,-29.260834100246527,4.567077701352403,35.07024136080784,24.28392427917572,5.096781082137572,-25.825072582008744,-39.36362068690357,1.6610195638808916,-6.462782186612344,-6.462782186596373,40.13977955439533,42821.34005034914,25620.997145151807,25620.997145151807,68442.33719550095,77685.6076316636,77682.75954393366,25620.997145151807,103303.75668908547,103303.75668908547,103303.75668908547,130864.7790890311,126348.24052746601,4516.538561565091,0.0,91596.44461421158,56732.960745092125,38737.204299021614,27561.022399945632,66298.22669896725,20913.75748644718,1553.074600708947,0.0,0.8787297141542709,2.7325439835174805,0.0014947054983599872,1.0,1.0,-6.462782186612344,334882.8753017951,1560568.953395586,4.660044058655456,1560568.953395586,4.660044058655456,0.7588164612677226,0.09290300535588825,4.028046144702076,101325.0,128389.16758705757,1.267102566859685,1.0,0.0,4.028046144702316,1.2839299936534923,1.2842537018246545,3.1372786402785504,0.0,16545.675235056868,0.0,0.0,22739.671126827736,2318.8011325812317,19328.71658952694,1970.9805682396068,0.85,0.8499998298886288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4292.465564766039,4632.441516551485,5.9688299786158625,4.567077701352403,-3.703460986443579,8.270538687795982,3.082450909187061,3.5,0.8807002597677317,0.6,0.00025210978874223806,1.0002716494187356,0.00025204132186365644,198.31339700775905,0.0,1.3662819269495495e-05,38.720429809750236,0.01562756305458068,8.472745233152178e-05,0.00016738233641071628,0.0006742237748704116,0.0929030053563443,0.0929030053563443,0.0929030053563443,0.09290073978494054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.34313515254,595.5037921140057,0.0,0.0929030053563443,0.09290300535588825,0.09290300535588825,0.37305914823174086,0.37305914823174086,0.5,9.97056487799166,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,27561.022399945632,20913.75748644718,0.7588164612677226,1.032340389830775,0.6458896743163748,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470641556673236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.17983456694,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.07489198021153,261.07489198021153,-12.075108019788445,245.61852996886927,276.5312539915517,125045.15396421257,125309.69944798407,-264.545483771469,0.0,nan,276.5312539915517,3.3812539915517164,270.3487091870273,-2.801290812972695,264.16616438244546,-8.983835617554519,257.9836195779548,-15.166380422045165,251.80107477342062,-21.348925226579354,245.61852996886927,-27.53147003113071,1.0,1.0,26381.15544483698,26381.15544483698,275.6743812769078,2.5243812769078318,275.6743812769078,275.6743812769078,77673.14515138861,77682.75954393366,-9.61439254504512,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6743812769078,2.5243812769078318,1.0,0.002,0.13035172481302656,0.004914843554511488,0.00020136709385983674,0.0017986329060632705,0.10068354692991836,0.10068354692991836,0.0,-7.689291911527896e-14,0.9999750319126642,0.9999750319126642,0.0,0.09290068574553677,2.3196103514807528e-06,0.0,0.0,0.0,1600181.205850159,266.68721781338763,0.0,1.0,1284253.3624405197,2599.158754740796,,,,,,,,,,,,,,,,,3.0,16545.675235056868,1553.074600708947,0.37305914823174086,6.17534620354742,3.082450909187061
250.0,-29.263452170264944,4.56814971718933,35.0702150935641,24.283243633713596,5.096363456738951,-25.827470607566706,-39.36594834141431,1.6603818940429345,-6.463029530903498,-6.4630295308388295,40.139724843668326,42819.6317179481,25621.35809938945,25621.35809938945,68440.98981733754,77684.53291214611,77681.68202049733,25621.35809938945,103303.04011988678,103303.04011988678,103303.04011988678,130864.06052858893,126347.58421217062,4516.476316418316,0.0,91596.25905613463,56732.139165224544,38737.9109899001,27561.020408702152,66298.93139860225,20913.74020251387,1553.080550213967,0.0,0.8787285845562761,2.7325188032409677,0.0014947054983599872,1.0,1.0,-6.463029530903498,334879.60676757444,1560566.587509966,4.660082477321732,1560566.587509966,4.660082477321732,0.7588158889759589,0.09290235338712695,4.028046144702076,101325.0,128389.1850136748,1.2671027388470248,1.0,0.0,4.028046144702049,1.2839331141684818,1.2842567352149281,3.1372710153291545,0.0,16545.64736418215,0.0,0.0,22739.62506030559,2318.796435103281,19328.68108855374,1970.9769481478122,0.85,0.8499999906460195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4292.132154686536,4632.441516551485,5.969377730229893,4.56814971718933,-3.703576280838968,8.271725998028298,3.0820518791586897,3.5,0.8805862511881971,0.6,0.00025204132186365644,1.000270887717018,0.00025197306545520523,198.31554761539337,0.0,1.3577899274040022e-05,38.47976654262942,0.015641140953854722,8.47052579909792e-05,0.00016733606387267725,0.0006740373869519579,0.0929023533880455,0.0929023533880455,0.0929023533880455,0.09290012016636359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.4015701887,595.5037704185155,0.0,0.0929023533880455,0.09290235338712695,0.09290235338712695,0.37305639963116355,0.37305639963116355,0.5,9.970497881949333,-6.468781066359952e-11,-6.468781066359952e-11,-6.468781066359952e-11,-6.468781066359952e-11,-6.468781066359952e-11,-6.468781066359952e-11,27561.020408702152,20913.74020251387,0.7588158889759589,1.0323090941821795,0.6458570419560464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447079793611972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.93917129982,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.07335810075887,261.07335810075887,-12.07664189924111,245.61598608563347,276.53073011588384,125053.47749976836,125317.40997030195,-263.9324705335755,0.0,nan,276.53073011588384,3.380730115883864,270.34778130984137,-2.802218690158611,264.1648325037622,-8.98516749623775,257.981883697739,-15.168116302260955,251.79893489169325,-21.351065108306727,245.61598608563347,-27.53401391436651,1.0,1.0,26381.15544483698,26381.15544483698,275.67400927335467,2.524009273354693,275.67400927335467,275.67400927335467,77672.0434192522,77681.68202049733,-9.638601245140308,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.67400927335467,2.524009273354693,1.0,0.002,0.13035401268248492,0.004914788887768706,0.00020137052575601146,0.0017986294745521963,0.10068526287800572,0.10068526287800572,0.0,3.082078862959303e-13,0.9999753734016511,0.9999753734016511,0.0,0.09290006551818442,2.287868942532161e-06,0.0,0.0,0.0,1600180.9160498395,266.6869704690965,0.0,1.0,1284254.2069895326,2599.1553352695173,,,,,,,,,,,,,,,,,3.0,16545.64736418215,1553.080550213967,0.37305639963116355,6.17534620354742,3.0820518791586897
251.0,-29.266070673453182,4.569219006266305,35.070188688220405,24.28260000832381,5.095987306521955,-25.82986487550123,-39.36826778864486,1.6597815084450838,-6.463262809315381,-6.4632628093259985,40.139668324595426,42817.88761666391,25621.68530942416,25621.68530942416,68439.57292608806,77683.44009738987,77680.62524166827,25621.68530942416,103302.31055109244,103302.31055109244,103302.31055109244,130863.3098814307,126346.89595263149,4516.413928799215,0.0,91596.07237644482,56731.30113299342,38738.634714946,27560.999330338258,66299.63404528426,20913.710017305402,1553.0852592995195,0.0,0.8787275378652355,2.732495055074593,0.0014947054983599872,1.0,1.0,-6.463262809315381,334876.52413006657,1560564.143427982,4.660118076302824,1560564.143427982,4.660118076302824,0.7588153740958248,0.09290169191031897,4.028046144702076,101325.0,128389.19141642551,1.2671028020372614,1.0,0.0,4.0280461447015385,1.2839360600683152,1.284259594215862,3.1372638170842815,0.0,16545.619554376106,0.0,0.0,22739.57871533259,2318.7917092312455,19328.639572390457,1970.972714677332,0.85,0.8499998972873564,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4291.7994662822675,4632.441516551485,5.969916700609201,4.569219006266305,-3.7036813399342785,8.272900346200583,3.081653733438417,3.5,0.8804724952681191,0.6,0.00025197306545520523,1.000270938335656,0.00025190481478394393,198.31769861961513,0.0,1.3536307020261066e-05,38.36189409541986,0.015654677260874984,8.468314725269653e-05,0.0001672899182025087,0.0006738515100631408,0.09290169190784776,0.09290169190784776,0.09290169190784776,0.09289948379941913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.44763055333,595.5037526591509,0.0,0.09290169190784776,0.09290169191031897,0.09290169191031897,0.37305365179397953,0.37305365179397953,0.5,9.970431638609686,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,27560.999330338258,20913.710017305402,0.7588153740958248,1.0322767826944894,0.6458238907837448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470953877004116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.82129885261,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.07183086726644,261.07183086726644,-12.078169132733535,245.61344902016486,276.53021271436734,125062.21899613895,125325.00790687602,-262.78891073707433,0.0,nan,276.53021271436734,3.38021271436736,270.34685997553765,-2.803140024462323,264.1635072366554,-8.986492763344586,257.9801544978543,-15.169845502145677,251.79680175901916,-21.353198240980817,245.61344902016486,-27.536550979835113,1.0,1.0,26381.15544483698,26381.15544483698,275.6736537355124,2.5236537355124256,275.6736537355124,275.6736537355124,77671.0150582295,77680.62524166827,-9.610183438766398,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6736537355124,2.5236537355124256,1.0,0.002,0.13035627278694523,0.004914736896505148,0.00020137392058084557,0.0017986260794458772,0.10068696029042279,0.10068696029042279,0.0,2.6722547785684725e-14,0.9999756720798164,0.9999756720798164,0.0,0.09289943180537326,2.260104945714397e-06,0.0,0.0,0.0,1600180.6427289732,266.6867371906846,0.0,1.0,1284255.0035099848,2599.1521102657216,,,,,,,,,,,,,,,,,3.0,16545.619554376106,1553.0852592995195,0.37305365179397953,6.17534620354742,3.081653733438417
252.0,-29.2686716526033,4.570284820131225,35.07016198616136,24.28183666141706,5.09547502061746,-25.83225698528555,-39.37059453511608,1.6590603536165587,-6.463535741927501,-6.463535741920923,40.139606953124726,42816.24994286012,25622.10233838803,25622.10233838803,68438.35228124815,77682.4138588825,77679.3785790831,25622.10233838803,103301.48091747114,103301.48091747114,103301.48091747114,130862.47227244929,126346.12083991872,4516.351432530577,0.0,91595.89005667287,56730.50195857768,38739.32010899465,27560.99135497815,66300.3114639728,20913.686812491127,1553.0915438034,0.0,0.8787262951854068,2.7324672702454564,0.0014947054983599872,1.0,1.0,-6.463535741927501,334872.91751385084,1560561.4895145295,4.66016034112398,1560561.4895145295,4.66016034112398,0.7588147517311141,0.09290104348427985,4.028046144702076,101325.0,128389.21346415846,1.2671030196314677,1.0,0.0,4.028046144704036,1.2839395702167151,1.2842630176144714,3.1372552401529186,0.0,16545.591648623227,0.0,0.0,22739.533452749838,2318.7870937322978,19328.607113467628,1970.9694047883456,0.85,0.85000016177246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4291.467566360634,4632.441516551485,5.9704755872399105,4.570284820131225,-3.703816593856189,8.274101413987413,3.0812565518386195,3.5,0.8803590148110342,0.6,0.00025190481478394393,1.0002691306031004,0.0002518370377300966,198.3198352688417,0.0,1.3535316053784012e-05,38.35908569642389,0.015668212576928766,8.466097229237624e-05,0.0001672438424915677,0.0006736659149733205,0.09290104346424653,0.09290104346424653,0.09290104346424653,0.09289878370433612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.47771249467,595.5037398584652,0.0,0.09290104346424653,0.09290104348427985,0.09290104348427985,0.3730509069474319,0.3730509069474319,0.5,9.9703638421197,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,27560.99135497815,20913.686812491127,0.7588147517311141,1.032247824634084,0.6457925912780398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471109846888823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.81849045361,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0702982884648,261.0702982884648,-12.079701711535165,245.61091932212955,276.52967725481216,125069.36899698977,125333.07766119608,-263.70866420632944,0.0,nan,276.52967725481216,3.3796772548121794,270.345925668256,-2.8040743317440047,264.16217408172474,-8.987825918275234,257.97842249519596,-15.17157750480402,251.7946709086708,-21.355329091329168,245.61091932212955,-27.53908067787043,1.0,1.0,26381.15544483698,26381.15544483698,275.6732365758007,2.523236575800695,275.6732365758007,275.6732365758007,77669.77930395627,77679.3785790831,-9.599275126834982,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6732365758007,2.523236575800695,1.0,0.002,0.13035859213752185,0.004914677435353811,0.00020137739050836908,0.0017986226076265467,0.10068869525418454,0.10068869525418454,0.0,-1.865084475749512e-12,0.9999750341593344,0.9999750341593344,0.0,0.09289872413163056,2.3193526492947063e-06,0.0,0.0,0.0,1600180.3229462449,266.6864642580725,0.0,1.0,1284255.9354268932,2599.14833706726,,,,,,,,,,,,,,,,,3.0,16545.591648623227,1553.0915438034,0.3730509069474319,6.17534620354742,3.0812565518386195
253.0,-29.271265996834607,4.571348325658731,35.07013469894756,24.281237355340295,5.095145602003402,-25.834624836939195,-39.37288729995487,1.6585044421224433,-6.4637488522078,-6.463748852132881,40.13953666569978,42814.50010003866,25622.379336399965,25622.379336399965,68436.87943643863,77681.31127072392,77678.19970549812,25622.379336399965,103300.57904189808,103300.57904189808,103300.57904189808,130861.47532574869,126345.18993185848,4516.285393890209,0.0,91595.70275571304,56729.66523131094,38740.041693780106,27560.896283850612,66300.93797763072,20913.604490395002,1553.0922690384687,0.0,0.8787254097980056,2.732445575548204,0.0014947054983599872,1.0,1.0,-6.4637488522078,334870.1014297107,1560558.4500490385,4.660190454108368,1560558.4500490385,4.660190454108368,0.7588143823410195,0.09290035005282839,4.028046144702076,101325.0,128389.21546849784,1.2671030394127594,1.0,0.0,4.0280461447021,1.283942307366673,1.2842656684276088,3.137248552050191,0.0,16545.564006651803,0.0,0.0,22739.486953540767,2318.78235213256,19328.565845031462,1970.9651965790013,0.85,0.8500000850732391,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4291.136262557823,4632.441516551485,5.971001098232942,4.571348325658731,-3.7039072690290507,8.275255594687781,3.0808601040316477,3.5,0.8802457440090422,0.6,0.0002518370377300966,1.0002684496721452,0.00025176945030370637,198.321966507695,0.0,1.3441534154012826e-05,38.093307792472345,0.015681654111082778,8.4639126442706e-05,0.0001671979112873906,0.0006734809019634134,0.09290035005147362,0.09290035005147362,0.09290035005147362,0.09289799590273147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.4783135588,595.5037362085724,0.0,0.09290035005147362,0.09290035005282839,0.09290035005282839,0.37304815763511123,0.37304815763511123,0.5,9.970293217040634,-7.491962605854496e-11,-7.491962605854496e-11,-7.491962605854496e-11,-7.491962605854496e-11,-7.491962605854496e-11,-7.491962605854496e-11,27560.896283850612,20913.604490395002,0.7588143823410195,1.0322158558228627,0.6457600964029174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471264776130257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.55271254966,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0687785637674,261.0687785637674,-12.081221436232568,245.60839846049254,276.5291586670519,125078.72684397818,125340.2237280529,-261.4968840747197,0.0,nan,276.5291586670519,3.379158667051911,270.34500662572384,-2.804993374276137,264.1608545844242,-8.989145415575763,257.9767025431079,-15.1732974568921,251.79255050180439,-21.357449498195592,245.60839846049254,-27.54160153950744,1.0,1.0,26381.15544483698,26381.15544483698,275.6728870810206,2.522887081020599,275.6728870810206,275.6728870810206,77668.88757433202,77678.19970549812,-9.312131166094332,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6728870810206,2.522887081020599,1.0,0.002,0.13036099522473443,0.00491462851658105,0.0002013810145555435,0.0017986189851574963,0.10069050727777175,0.10069050727777175,0.0,-2.869601258004284e-13,0.9999741326330666,0.9999741326330666,0.0,0.09289794696538532,2.403087443061611e-06,0.0,0.0,0.0,1600180.0732538847,266.6862511477922,0.0,1.0,1284256.6630819717,2599.1453909012607,,,,,,,,,,,,,,,,,3.0,16545.564006651803,1553.0922690384687,0.37304815763511123,6.17534620354742,3.0808601040316477
254.0,-29.273852370008782,4.572408876377938,35.07010773546688,24.280585802067094,5.0947566008468135,-25.83699147294643,-39.375183592177905,1.6578957037184563,-6.463995485016028,-6.463995484957078,40.13949143174916,42812.79971832741,25622.733912460015,25622.733912460015,68435.53363078742,77680.23860518215,77677.27033136818,25622.733912460015,103300.0042438282,103300.0042438282,103300.0042438282,130860.94118836492,126344.71717220593,4516.224016158986,0.0,91595.51802958718,56728.85022148366,38740.74200900391,27560.936944536723,66301.67895354063,20913.617933173122,1553.1002357610182,0.0,0.8787242480259506,2.732420468416322,0.0014947054983599872,1.0,1.0,-6.463995485016028,334866.8423950599,1560556.493982306,4.660229967293197,1560556.493982306,4.660229967293197,0.7588137506086756,0.09289970816169864,4.028046144702076,101325.0,128389.2265480404,1.2671031487593427,1.0,0.0,4.028046144698707,1.2839452909519298,1.2842685659812065,3.137241261826384,0.0,16545.53641090062,0.0,0.0,22739.44109355823,2318.777675715788,19328.523761899116,1970.9609052937667,0.85,0.8499999486519754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4290.805844313103,4632.441516551485,5.9715435380091995,4.572408876377938,-3.704023352974061,8.276432229351999,3.080464736232664,3.5,0.880132781780761,0.6,0.00025176945030370637,1.0002676304185132,0.0002517020871687767,198.32409123820972,0.0,1.3404071312901746e-05,37.98713810076355,0.01569505818239568,8.461725220591012e-05,0.00016715219809779625,0.0006732967671263058,0.09289970815104454,0.09289970815104454,0.09289970815104454,0.09289749601070015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.5795410538,595.5037010601271,0.0,0.09289970815104454,0.09289970816169864,0.09289970816169864,0.3730453927631959,0.3730453927631959,0.5,9.970226851268466,-5.894662535865791e-11,-5.894662535865791e-11,-5.894662535865791e-11,-5.894662535865791e-11,-5.894662535865791e-11,-5.894662535865791e-11,27560.936944536723,20913.617933173122,0.7588137506086756,1.0321840217461469,0.6457272333680644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471419313302927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.44654285795,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0672646640656,261.0672646640656,-12.082735335934387,245.60588566376828,276.5286436643698,125087.2338287551,125347.72841191023,-260.49458315513596,0.0,nan,276.5286436643698,3.378643664369804,270.3440920642365,-2.8059079357634573,264.15954046412713,-8.990459535872844,257.97498886400456,-15.175011135995419,251.790437263887,-21.35956273611299,245.60588566376828,-27.5441143362317,1.0,1.0,26381.15544483698,26381.15544483698,275.6725329283648,2.5225329283647966,275.6725329283648,275.6725329283648,77667.82596925508,77677.27033136818,-9.444362113106763,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6725329283648,2.5225329283647966,1.0,0.002,0.1303632618699065,0.004914574068716994,0.00020138441394556346,0.0017986155853514376,0.10069220697278174,0.10069220697278174,0.0,-7.02998857043946e-13,0.9999756011475939,0.9999756011475939,0.0,0.09289744151543063,2.2666462680095305e-06,0.0,0.0,0.0,1600179.7842837786,266.68600451498395,0.0,1.0,1284257.5051970691,2599.141981309902,,,,,,,,,,,,,,,,,3.0,16545.53641090062,1553.1002357610182,0.3730453927631959,6.17534620354742,3.080464736232664
255.0,-29.27643109686062,4.573466599177819,35.070080727832675,24.279921885486715,5.094352678340252,-25.839352719341075,-39.37747146757317,1.6572743008753843,-6.464236125941284,-6.46423612596335,40.13943623090738,42811.097671464595,25623.073264285413,25623.073264285413,68434.17093575001,77679.1761552338,77676.2200324127,25623.073264285413,103299.29329669812,103299.29329669812,103299.29329669812,130860.22196059239,126344.05971748049,4516.162243111903,0.0,91595.3343867515,56728.02451359209,38741.455414621574,27560.92866389427,66302.38407851584,20913.59649353484,1553.105732737165,0.0,0.8787231564843564,2.732395971431659,0.0014947054983599872,1.0,1.0,-6.464236125941284,334863.6625618835,1560554.1069174437,4.660267091921477,1560554.1069174437,4.660267091921477,0.7588132006935,0.09289904923279332,4.028046144702076,101325.0,128389.23579027194,1.2671032399730762,1.0,0.0,4.028046144702415,1.2839483332580965,1.2842715225580852,3.137233828156204,0.0,16545.508888358137,0.0,0.0,22739.395502512576,2318.773026722946,19328.48542975818,1970.9569965032076,0.85,0.8499999671329209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4290.476145552667,4632.441516551485,5.972081511476355,4.573466599177819,-3.704135280635858,8.277601879813677,3.0800702495757224,3.5,0.8800200713073493,0.6,0.0002517020871687767,1.0002668447216023,0.00025163493971334347,198.3262097268007,0.0,1.3359732517879545e-05,37.861481955670634,0.01570841791491356,8.459546334349058e-05,0.00016710662382528614,0.000673113191853624,0.09289904923024525,0.09289904923024525,0.09289904923024525,0.09289687655508522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.6268532321,595.5036829583919,0.0,0.09289904923024525,0.09289904923279332,0.09289904923279332,0.37304263184877756,0.37304263184877756,0.5,9.97016167052852,2.205524651799351e-11,2.205524651799351e-11,2.205524651799351e-11,2.205524651799351e-11,2.205524651799351e-11,2.205524651799351e-11,27560.92866389427,20913.59649353484,0.7588132006935,1.0321524917521772,0.6456946950922208,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471573378790759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.320886712856,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0657548689157,261.0657548689157,-12.084245131084288,245.60338065069703,276.52812908713855,125095.51057272094,125355.2988919197,-259.7883191987745,0.0,nan,276.52812908713855,3.378129087138575,270.3431793998447,-2.8068206001552767,264.158229712562,-8.991770287437987,257.9732800252685,-15.176719974731498,251.7883303379832,-21.361669662016766,245.60338065069703,-27.546619349302944,1.0,1.0,26381.15544483698,26381.15544483698,275.6721707776638,2.5221707776638027,275.6721707776638,275.6721707776638,77666.74878188268,77676.2200324127,-9.471250530026737,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6721707776638,2.5221707776638027,1.0,0.002,0.13036548774462847,0.004914520886135354,0.00020138775283112052,0.0017986122469176888,0.10069387641556025,0.10069387641556025,0.0,-2.5119056140665563e-13,0.9999760398512927,0.9999760398512927,0.0,0.09289682335775894,2.2258750343857918e-06,0.0,0.0,0.0,1600179.5023332962,266.6857638740587,0.0,1.0,1284258.32685205,2599.1386545645223,,,,,,,,,,,,,,,,,4.0,16545.508888358137,1553.105732737165,0.37304263184877756,6.17534620354742,3.0800702495757224
256.0,-29.27900120474317,4.574521723592654,35.07005368314014,24.279293172899656,5.093987230511922,-25.841702361215404,-39.37974617639554,1.6566883869599478,-6.464465136029105,-6.464465136037304,40.139381146420874,42809.37871868927,25623.385070596512,25623.385070596512,68432.76378928579,77678.10061090394,77675.20852798682,25623.385070596512,103298.59359858333,103298.59359858333,103298.59359858333,130859.505329058,126343.40437756198,4516.100951496016,0.0,91595.14974367463,56727.19370504267,38742.17337625773,27560.91173047466,66303.08510673238,20913.569520793906,1553.1105430987561,0.0,0.8787221273797177,2.732372658614621,0.0014947054983599872,1.0,1.0,-6.464465136029105,334860.6364408158,1560551.7248847825,4.660302093048786,1560551.7248847825,4.660302093048786,0.7588126882489648,0.09289838665860707,4.028046144702076,101325.0,128389.23690379378,1.2671032509626823,1.0,0.0,4.028046144702529,1.283951209321669,1.2842743131270615,3.137226800720998,0.0,16545.481432784534,0.0,0.0,22739.34966314772,2318.7683524085924,19328.44288719495,1970.9526583690608,0.85,0.8499998097359565,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4290.147194264535,4632.441516551485,5.97261210637533,4.574521723592654,-3.704238748200883,8.278760471793538,3.0796766774143167,3.5,0.8799076221183763,0.6,0.00025163493971334347,1.0002659583102096,0.0002515680331043563,198.32832117404246,0.0,1.3317100328875951e-05,37.74066233203445,0.015721735015242436,8.457380501576132e-05,0.00016706113469758217,0.0006729299595481501,0.09289838665448029,0.09289838665448029,0.09289838665448029,0.09289626288680591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.6676551463,595.503666979911,0.0,0.09289838665448029,0.09289838665860707,0.09289838665860707,0.37303987821971674,0.37303987821971674,0.5,9.970097956736467,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,27560.91173047466,20913.569520793906,0.7588126882489648,1.0321203557741714,0.6456619424235877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471726991909464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.20006708922,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0642527132718,261.0642527132718,-12.085747286728179,245.60088384457083,276.5276215819755,125104.20021975743,125362.67401951223,-258.4737997547676,0.0,nan,276.5276215819755,3.377621581975518,270.34227403448915,-2.8077259655108264,264.1569264870182,-8.993073512981766,257.9715789395297,-15.17842106047027,251.78623139204734,-21.363768607952636,245.60088384457083,-27.549116155429147,1.0,1.0,26381.15544483698,26381.15544483698,275.6718247460567,2.5218247460567227,275.6718247460567,275.6718247460567,77665.73972021323,77675.20852798682,-9.468807773591834,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6718247460567,2.5218247460567227,1.0,0.002,0.130367662389799,0.004914470035124749,0.00020139101739001354,0.0017986089822487833,0.10069550869500676,0.10069550869500676,0.0,-3.612032548061528e-13,0.9999765911386396,0.9999765911386396,0.0,0.09289621201315318,2.1746454538989496e-06,0.0,0.0,0.0,1600179.2340094885,266.6855348639709,0.0,1.0,1284259.108793159,2599.135488619772,,,,,,,,,,,,,,,,,3.0,16545.481432784534,1553.1105430987561,0.37303987821971674,6.17534620354742,3.0796766774143167
257.0,-29.281563582460162,4.575573460671219,35.07002639639323,24.2785359377973,5.093476463559205,-25.844059577853535,-39.382037055306114,1.6559724592953107,-6.464735770665868,-6.464735770674195,40.13932007332696,42807.76055068673,25623.79155337808,25623.79155337808,68431.55210406482,77677.09317782712,77673.98395058658,25623.79155337808,103297.77550396466,103297.77550396466,103297.77550396466,130858.67994783654,126342.64023628352,4516.039711553019,0.0,91594.9712489311,56726.401986831646,38742.854735666064,27560.90444387188,66303.75917953794,20913.546920166606,1553.1168112368475,0.0,0.8787208959383879,2.7323451086955632,0.0014947054983599872,1.0,1.0,-6.464735770665868,334857.06032398675,1560549.0838910553,4.660343975967434,1560549.0838910553,4.660343975967434,0.7588120688403859,0.09289773843140027,4.028046144702076,101325.0,128389.25934125939,1.2671034724032508,1.0,0.0,4.028046144702995,1.2839546923534269,1.2842777111257908,3.1372182902489043,0.0,16545.45406392006,0.0,0.0,22739.30535016393,2318.7638337417907,19328.40522224812,1970.9488176133664,0.85,0.8499998097834937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4289.819044501514,4632.441516551485,5.973163736643259,4.575573460671219,-3.7043738600511134,8.279947320722332,3.079284084278088,3.5,0.8797954526508823,0.6,0.0002515680331043563,1.0002651638333029,0.0002515013440438888,198.3304263097506,0.0,1.3269475435872662e-05,37.60569338526312,0.015735004490678307,8.455199790680059e-05,0.00016701603519755573,0.0006727482966809406,0.09289773842046159,0.09289773842046159,0.09289773842046159,0.09289557096256103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.68581555865,595.5036580715125,0.0,0.09289773842046159,0.09289773843140027,0.09289773843140027,0.3730371356799354,0.3730371356799354,0.5,9.970032932074382,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,27560.90444387188,20913.546920166606,0.7588120688403859,1.03209158803146,0.645630972970499,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471880094689848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.06509814245,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0627443000323,261.0627443000323,-12.08725569996767,245.59839376733984,276.52709483272696,125111.13662603108,125370.68715817721,-259.55053214613554,0.0,nan,276.52709483272696,3.377094832726982,270.341354619663,-2.8086453803369977,264.1556144065747,-8.99438559342525,257.969874193476,-15.18012580652396,251.7841339804133,-21.36586601958669,245.59839376733984,-27.551606232660134,1.0,1.0,26381.15544483698,26381.15544483698,275.67141243935083,2.521412439350854,275.67141243935083,275.67141243935083,77664.50845936348,77673.98395058658,-9.475491223100107,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.67141243935083,2.521412439350854,1.0,0.002,0.13036988852825415,0.004914411393391163,0.0002013943442579511,0.0017986056553625331,0.10069717212897554,0.10069717212897554,0.0,-3.7951586318030195e-13,0.9999760366743415,0.9999760366743415,0.0,0.0928955122926413,2.2261387589661147e-06,0.0,0.0,0.0,1600178.9169145648,266.6852642293341,0.0,1.0,1284260.0328574684,2599.131747249843,,,,,,,,,,,,,,,,,3.0,16545.45406392006,1553.1168112368475,0.3730371356799354,6.17534620354742,3.079284084278088
