time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
258.0,-29.284118325686418,4.57662308677691,35.069998576827,24.277959996275627,5.093168221360054,-25.84638967099555,-39.38429367318747,1.6554395666004267,-6.4649406746076465,-6.464940674597737,40.13925012651982,42806.03323200774,25624.04486769138,25624.04486769138,68430.07809969912,77675.99960708381,77672.84525492722,25624.04486769138,103296.8901226186,103296.8901226186,103296.8901226186,130857.69543412203,126341.7204071879,4515.975026934129,0.0,91594.78553277932,56725.58006127029,38743.56163501004,27560.805311503424,66304.36694651346,20913.46214407892,1553.1171531061966,0.0,0.878720053591129,2.7323242501403397,0.0014947054983599872,1.0,1.0,-6.4649406746076465,334854.3527805616,1560546.059172749,4.660372625334854,1560546.059172749,4.660372625334854,0.7588117222158958,0.09289704422877362,4.028046144702076,101325.0,128389.26474184044,1.2671035257028418,1.0,0.0,4.02804614470318,1.2839573197703202,1.2842802535733275,3.137211870424657,0.0,16545.426764246306,0.0,0.0,22739.259244398225,2318.7591322621106,19328.372309107,1970.9454614070044,0.85,0.8500000858149549,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4289.491493817543,4632.441516551485,5.973678909172193,4.57662308677691,-3.7044599036867463,8.281082990463656,3.0788922278361097,3.5,0.8796834936674599,0.6,0.0002515013440438888,1.0002643792093642,0.0002514348698917802,198.33252521217844,0.0,1.322646979271479e-05,37.483815392553716,0.01574823096047102,8.453052201331168e-05,0.00016697082203057713,0.0006725661759580027,0.09289704422653793,0.09289704422653793,0.09289704422653793,0.09289479320170972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.67314574553,595.5036587548761,0.0,0.09289704422653793,0.09289704422877362,0.09289704422877362,0.3730343961488151,0.3730343961488151,0.5,9.969965401048604,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,27560.805311503424,20913.46214407892,0.7588117222158958,1.0320598966716692,0.6455990035549031,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447203274004916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.94322014974,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0612498723564,261.0612498723564,-12.08875012764355,245.59591235539173,276.5265873893168,125120.52469208687,125377.66875085172,-257.1440587648552,0.0,nan,276.5265873893168,3.3765873893167964,270.34045238255635,-2.809547617443627,264.1543173757454,-8.995682624254584,257.96818236895234,-15.181817631047636,251.78204736217623,-21.36795263782375,245.59591235539173,-27.554087644608245,1.0,1.0,26381.15544483698,26381.15544483698,275.6710757990666,2.5210757990666366,275.6710757990666,275.6710757990666,77663.65424658188,77672.84525492722,-9.191008345340379,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6710757990666,2.5210757990666366,1.0,0.002,0.1303721865470604,0.0049143644098869265,0.00020139780937819253,0.0017986021904778094,0.10069890468909626,0.10069890468909626,0.0,-1.4399809469822777e-13,0.999975262732682,0.999975262732682,0.0,0.09289474620975749,2.2980190161390534e-06,0.0,0.0,0.0,1600178.676833736,266.68505932539233,0.0,1.0,1284260.7324876739,2599.128914578351,,,,,,,,,,,,,,,,,3.0,16545.426764246306,1553.1171531061966,0.3730343961488151,6.17534620354742,3.0788922278361097
259.0,-29.28667323182812,4.5776697090271306,35.06997112746921,24.277294403314613,5.092759233574074,-25.848729985284937,-39.38656303854657,1.6548159872086556,-6.465191793453073,-6.465191793460959,40.13920516887699,42804.35832966665,25624.405331272974,25624.405331272974,68428.76366093961,77674.95109685874,77671.91448034588,25624.405331272974,103296.31981161886,103296.31981161886,103296.31981161886,130857.17198890157,126341.256609608,4515.915379293571,0.0,91594.60415570627,56724.77215650241,38744.25777689317,27560.852177282715,66305.10995417589,20913.479750215887,1553.1255274674215,0.0,0.8787188664637999,2.7322986872296497,0.0014947054983599872,1.0,1.0,-6.465191793453073,334851.03458978084,1560544.1150667164,4.660413001197703,1560544.1150667164,4.660413001197703,0.7588110707060798,0.09289640962019821,4.028046144702076,101325.0,128389.27749166582,1.267103651533835,1.0,0.0,4.0280461447041125,1.2839603704659068,1.2842832196815877,3.137204416395212,0.0,16545.399532104257,0.0,0.0,22739.214215849264,2318.7545406279683,19328.331703160966,1970.941320752853,0.85,0.8499999832751077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4289.164859458537,4632.441516551485,5.974217865458264,4.5776697090271306,-3.704580870138068,8.282250579165199,3.078501487479112,3.5,0.8795718535654605,0.6,0.0002514348698917802,1.0002644015878224,0.0002513684076856598,198.33462428727915,0.0,1.3183986449035113e-05,37.36341759656551,0.015761414946920054,8.4508929888677e-05,0.00016692594000310322,0.0006723853890802699,0.0928964096132843,0.0928964096132843,0.0928964096132843,0.09289429948570516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.7609487386,595.5036279864837,0.0,0.0928964096132843,0.09289640962019821,0.09289640962019821,0.3730316483560162,0.3730316483560162,0.5,9.969902096688699,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,27560.852177282715,20913.479750215887,0.7588110707060798,1.0320285074292375,0.6455665085126796,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447218493365948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.82282235375,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.059757713922,261.059757713922,-12.090242286077967,245.59343708923052,276.52607833861305,125128.53829216246,125385.2918901873,-256.753598024828,0.0,nan,276.52607833861305,3.3760783386130697,270.33955008874847,-2.81044991125151,264.15302183885575,-8.996978161144227,257.96649358897747,-15.183506411022506,251.7799653391069,-21.370034660893083,245.59343708923052,-27.556562910769458,1.0,1.0,26381.15544483698,26381.15544483698,275.67071699835276,2.520716998352782,275.67071699835276,275.67071699835276,77662.55911702238,77671.91448034588,-9.35536332349875,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.67071699835276,2.520716998352782,1.0,0.002,0.1303743515291611,0.004914309577966668,0.00020140104984615962,0.001798598949831821,0.1007005249230798,0.1007005249230798,0.0,-3.2201932093078867e-13,0.999976694660191,0.999976694660191,0.0,0.09289424463780498,2.1649823932336375e-06,0.0,0.0,0.0,1600178.3826032453,266.6848082065469,0.0,1.0,1284261.5899143375,2599.1254430246604,,,,,,,,,,,,,,,,,3.0,16545.399532104257,1553.1255274674215,0.3730316483560162,6.17534620354742,3.078501487479112
260.0,-29.28921215998817,4.57871366412684,35.069943512342974,24.276641487982147,5.092362904264258,-25.851054653548957,-39.38881874838842,1.6542053978596833,-6.465426004413871,-6.465426004417411,40.139145487223644,42802.69638048485,25624.7253875765,25624.7253875765,68427.42176806135,77673.90269153153,77670.83010358948,25624.7253875765,103295.55549116599,103295.55549116599,103295.55549116599,130856.37627914637,126340.52211618722,4515.854162959153,0.0,91594.42154116748,56723.97105647809,38744.944982988214,27560.820787980378,66305.76577096859,20913.442013029286,1553.1297811189988,0.0,0.8787178266570168,2.7322748456453745,0.0014947054983599872,1.0,1.0,-6.465426004413871,334847.9398367777,1560541.534251583,4.660448366539965,1560541.534251583,4.660448366539965,0.7588105656907687,0.09289574655734573,4.028046144702076,101325.0,128389.28695660166,1.267103744945489,1.0,0.0,4.028046144700911,1.2839633604575418,1.28428612508557,3.1371971107233754,0.0,16545.37221154036,0.0,0.0,22739.1688800879,2318.749917666879,19328.296014241852,1970.9376814959087,0.85,0.8500001084545856,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4288.838913443136,4632.441516551485,5.974746523413869,4.57871366412684,-3.7046894690377044,8.283403133164544,3.07811159033589,3.5,0.879460454381683,0.6,0.0002513684076856598,1.0002627533101263,0.0002513023771542199,198.33671027356027,0.0,1.3181756680202364e-05,37.3570984316935,0.015774596703600256,8.448747274294175e-05,0.00016688093494271803,0.0006722041066202932,0.0928957465570232,0.0928957465570232,0.0928957465570232,0.09289363339611668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.7779821278,595.5036195130549,0.0,0.0928957465570232,0.09289574655734573,0.09289574655734573,0.3730289102576393,0.3730289102576393,0.5,9.969838701431426,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,27560.820787980378,20913.442013029286,0.7588105656907687,1.0319980618943656,0.6455350584190922,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472337140022111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.81650318888,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0582700154188,261.0582700154188,-12.09172998458115,245.5909697263218,276.5255703045157,125136.72827620771,125392.71445719387,-255.9861809861693,0.0,nan,276.5255703045157,3.3755703045157475,270.3386501888874,-2.8113498111125637,264.1517300732378,-8.998269926762191,257.9648099575914,-15.185190042408578,251.77788984195897,-21.37211015804101,245.5909697263218,-27.55903027367819,1.0,1.0,26381.15544483698,26381.15544483698,275.67035733522107,2.5203573352210924,275.67035733522107,275.67035733522107,77661.5123201869,77670.83010358948,-9.31778340258461,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.67035733522107,2.5203573352210924,1.0,0.002,0.13037651645693138,0.004914257824191172,0.00020140429722785393,0.0017985957026011214,0.10070214861392696,0.10070214861392696,0.0,-1.7102465277307743e-13,0.9999766950791592,0.9999766950791592,0.0,0.09289358162932576,2.1649280199654294e-06,0.0,0.0,0.0,1600178.1081825462,266.6845739955861,0.0,1.0,1284262.3896091883,2599.1222052218736,,,,,,,,,,,,,,,,,3.0,16545.37221154036,1553.1297811189988,0.3730289102576393,6.17534620354742,3.07811159033589
261.0,-29.291743490730127,4.579755121256238,35.06991590168755,24.276025487948232,5.092006711868954,-25.853368470501948,-39.391061396431155,1.6536316915248825,-6.465651516218259,-6.465651516257451,40.139090386043804,42801.01318365394,25625.025145246123,25625.025145246123,68426.03832890006,77672.84132684977,77669.83810416405,25625.025145246123,103294.86324941018,103294.86324941018,103294.86324941018,130855.66579322379,126339.87190013731,4515.7938930864775,0.0,91594.23915267261,56723.16439161316,38745.63862339939,27560.802543813614,66306.44116721301,20913.41426993669,1553.1344530364427,0.0,0.8787168164876409,2.732251889749914,0.0014947054983599872,1.0,1.0,-6.465651516218259,334844.96005155664,1560539.1515127213,4.660482723922267,1560539.1515127213,4.660482723922267,0.7588100613793984,0.09289508797817504,4.028046144702076,101325.0,128389.29547504398,1.2671038290159782,1.0,0.0,4.028046144701198,1.283966177243,1.284288857793733,3.137190228290366,0.0,16545.34512590516,0.0,0.0,22739.123600444043,2318.7453004281833,19328.25921476264,1970.9339289933503,0.85,0.8500001826976833,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4288.513736609074,4632.441516551485,5.9752694567577205,4.579755121256238,-3.7047917657155196,8.284546886971757,3.077722632972681,3.5,0.8793493237064803,0.6,0.0002513023771542199,1.0002619723755577,0.00025123656011573944,198.33879005597004,0.0,1.3096278383395332e-05,37.11485293854237,0.015787692981983653,8.446614483787398e-05,0.00016683623231634594,0.0006720240423784772,0.09289508798241897,0.09289508798241897,0.09289508798241897,0.092893025565264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.8098158646,595.503606450765,0.0,0.09289508798241897,0.09289508797817504,0.09289508797817504,0.3730261789474461,0.3730261789474461,0.5,9.969776830911991,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,27560.802543813614,20913.41426993669,0.7588100613793984,1.0319666856548946,0.6455030978923665,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447248839752871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.57425769573,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0567903054348,261.0567903054348,-12.09320969456519,245.58851050688497,276.52507010398523,125145.34039320586,125399.95199795146,-254.61160474558238,0.0,nan,276.52507010398523,3.3750701039852515,270.3377581845742,-2.8122418154257502,264.1504462651531,-8.99955373484687,257.96313434571107,-15.186865654288908,251.77582242629992,-21.374177573700052,245.58851050688497,-27.561489493115005,1.0,1.0,26381.15544483698,26381.15544483698,275.6700170583927,2.520017058392739,275.6700170583927,275.6700170583927,77660.52809507848,77669.83810416405,-9.310009085573256,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6700170583927,2.520017058392739,1.0,0.002,0.13037862875662992,0.0049142078784706715,0.0002014074669092774,0.001798592534026036,0.10070373345463869,0.10070373345463869,0.0,9.35313458627629e-13,0.9999772614640071,0.9999772614640071,0.0,0.0928929756798735,2.112298301553797e-06,0.0,0.0,0.0,1600177.8439537503,266.6843484837817,0.0,1.0,1284263.1596004623,2599.119087688373,,,,,,,,,,,,,,,,,3.0,16545.34512590516,1553.1344530364427,0.3730261789474461,6.17534620354742,3.077722632972681
262.0,-29.29426762222098,4.58079383518007,35.06988841871193,24.275375995226227,5.091611965129058,-25.855679663480657,-39.39330355552954,1.6530240062997688,-6.465889868537147,-6.465889868515836,40.13903884851727,42799.359479625215,25625.3543284472,25625.3543284472,68424.71380807241,77671.80042414446,77668.85587862245,25625.3543284472,103294.21020706964,103294.21020706964,103294.21020706964,130855.02022725601,126339.28485376245,4515.735373493559,0.0,91594.05870620205,56722.36882045305,38746.322095276664,27560.81002018637,66307.13211546303,20913.40428037903,1553.1406512766014,0.0,0.8787157233462322,2.73222762692432,0.0014947054983599872,1.0,1.0,-6.465889868537147,334841.81062170444,1560536.9228813846,4.6605199033654685,1560536.9228813846,4.6605199033654685,0.7588094930831648,0.09289444424876424,4.028046144702076,101325.0,128389.30488430377,1.2671039218781521,1.0,0.0,4.028046144701421,1.283969152360096,1.2842917491470753,3.137182959028278,0.0,16545.31810784063,0.0,0.0,22739.078802925822,2318.7407323526204,19328.22062982652,1970.9299944248567,0.85,0.8500001603996188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4288.189368026437,4632.441516551485,5.97579820506873,4.58079383518007,-3.7049039533803096,8.28569778856038,3.0773346619802604,3.5,0.879238474851503,0.6,0.00025123656011573944,1.0002612326067244,0.0002511709460747629,198.34086396131693,0.0,1.3054071777286613e-05,36.99523941683026,0.01580074705376094,8.444482655755734e-05,0.0001667917335581821,0.0006718447993272112,0.09289444424800194,0.09289444424800194,0.09289444424800194,0.09289245581405622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.84819582786,595.5035914343873,0.0,0.09289444424800194,0.09289444424876424,0.09289444424876424,0.3730234585775082,0.3730234585775082,0.5,9.96971717714708,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,27560.81002018637,20913.40428037903,0.7588094930831648,1.031935956586419,0.6454714314155094,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472639205412363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.45464417402,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0553142810724,261.0553142810724,-12.094685718927565,245.5860588432994,276.5245697188432,125153.41561380001,125407.39304076339,-253.97742696339668,0.0,nan,276.5245697188432,3.3745697188432473,270.33686754374776,-2.8131324562522195,264.14916536863075,-9.00083463136923,257.96146319350805,-15.188536806491925,251.7737610184053,-21.376238981594668,245.5860588432994,-27.563941156700565,1.0,1.0,26381.15544483698,26381.15544483698,275.66966507189227,2.519665071892291,275.66966507189227,275.66966507189227,77659.46611303565,77668.85587862245,-9.389765586791327,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.66966507189227,2.519665071892291,1.0,0.002,0.1303806691983864,0.004914155893620602,0.00020141052026560407,0.0017985894794076327,0.10070526013280204,0.10070526013280204,0.0,-3.2676335595671624e-13,0.9999780348341485,0.9999780348341485,0.0,0.09289240380688962,2.0404418746081295e-06,0.0,0.0,0.0,1600177.5646791307,266.68411013146283,0.0,1.0,1284263.973433538,2599.115792654448,,,,,,,,,,,,,,,,,3.0,16545.31810784063,1553.1406512766014,0.3730234585775082,6.17534620354742,3.0773346619802604
263.0,-29.2967840396421,4.5818299482438825,35.069860854188306,24.27473523365336,5.091226078749856,-25.857983027795758,-39.395536948554195,1.6524250668700073,-6.466121099720397,-6.466121099725146,40.13898152973134,42797.70294768518,25625.666432023612,25625.666432023612,68423.36937970879,77670.75912908257,77667.81477514919,25625.666432023612,103293.48120717281,103293.48120717281,103293.48120717281,130854.26793610535,126338.59132131454,4515.676614790806,0.0,91593.87833625027,56721.57073882693,38747.00844158149,27560.786728932544,66307.79517051403,20913.372552185705,1553.1452196214786,0.0,0.8787146906538582,2.7322040891499304,0.0014947054983599872,1.0,1.0,-6.466121099720397,334838.75530807883,1560534.4442510903,4.660555026897265,1560534.4442510903,4.660555026897265,0.7588089831351378,0.09289379247374499,4.028046144702076,101325.0,128389.31362545038,1.2671040081465619,1.0,0.0,4.028046144702039,1.2839720862080843,1.2842945994812087,3.137175790634189,0.0,16545.291149623405,0.0,0.0,22739.034024404104,2318.736166214161,19328.177754652625,1970.9256223738612,0.85,0.84999994871854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4287.865742479957,4632.441516551485,5.976322014504726,4.5818299482438825,-3.705011062876644,8.286841011120526,3.0769475992160435,3.5,0.8791278854902982,0.6,0.0002511709460747629,1.0002604395032904,0.0002511055482704979,198.34293156627626,0.0,1.301394557527885e-05,36.88152176034026,0.01581376099933622,8.44235965685013e-05,0.0001667473495062616,0.0006716660183179867,0.09289379246343288,0.09289379246343288,0.09289379246343288,0.09289181961645268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.85637094954,595.5035859583408,0.0,0.09289379246343288,0.09289379247374499,0.09289379247374499,0.3730207552586615,0.3730207552586615,0.5,9.969657989137099,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,27560.786728932544,20913.372552185705,0.7588089831351378,1.0319053620129346,0.645439994462621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472789587368367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.34092651753,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0538427789788,261.0538427789788,-12.096157221021201,245.5836147747535,276.52407078320414,125161.56699175619,125414.76627893253,-253.19928717635426,0.0,nan,276.52407078320414,3.3740707832041608,270.33597958151853,-2.814020418481448,264.14788837982655,-9.002111620173423,257.9597971781282,-15.190202821871765,251.77170597644212,-21.378294023557856,245.5836147747535,-27.566385225246478,1.0,1.0,26381.15544483698,26381.15544483698,275.66931339481886,2.51931339481888,275.66931339481886,275.66931339481886,77658.43419328057,77667.81477514919,-9.380581868623267,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.66931339481886,2.51931339481888,1.0,0.002,0.13038269274930533,0.004914105277133234,0.0002014135504749801,0.0017985864482674173,0.10070677523749005,0.10070677523749005,0.0,-1.2576025290589321e-12,0.9999782164923714,0.9999782164923714,0.0,0.092891768921108,2.0235526370017123e-06,0.0,0.0,0.0,1600177.2937474893,266.6838789002796,0.0,1.0,1284264.7629510732,2599.112596074633,,,,,,,,,,,,,,,,,3.0,16545.291149623405,1553.1452196214786,0.3730207552586615,6.17534620354742,3.0769475992160435
264.0,-29.299292774081678,4.582863342133046,35.06983318573864,24.274077743198745,5.090820378096858,-25.86028145887401,-39.39776195967568,1.6518090629114839,-6.466358697384123,-6.466358697370393,40.13892340214051,42796.0451883625,25625.992732684826,25625.992732684826,68422.03792104733,77669.73021059216,77666.7431959442,25625.992732684826,103292.73592862903,103292.73592862903,103292.73592862903,130853.50176181129,126337.88362863609,4515.618133175197,0.0,91593.69921498465,56720.76031286788,38747.70989124085,27560.765833182253,66308.4757244231,20913.342144756713,1553.150056628255,0.0,0.8787136265980032,2.7321799034776366,0.0014947054983599872,1.0,1.0,-6.466358697384123,334835.6158954319,1560531.930650337,4.660591217206972,1560531.930650337,4.660591217206972,0.7588084551546728,0.09289314635813051,4.028046144702076,101325.0,128389.32297903406,1.2671041004592554,1.0,0.0,4.028046144700919,1.283975099354409,1.2842975294108638,3.137168428521241,0.0,16545.264261806995,0.0,0.0,22738.98955588036,2318.731631686698,19328.13855955656,1970.9216255863685,0.85,0.8499998872886705,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4287.542892164277,4632.441516551485,5.976848133581999,4.582863342133046,-3.705123220793603,8.28798656292665,3.076561483048927,3.5,0.8790175665854078,0.6,0.0002511055482704979,1.0002596495694585,0.0002510403657476148,198.34499289604798,0.0,1.297119221591756e-05,36.760358739910366,0.01582673219155214,8.440245116101595e-05,0.00016670309710948195,0.0006714877676217445,0.09289314635954675,0.09289314635954675,0.09289314635954675,0.09289117414023096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.86053155194,595.503581748317,0.0,0.09289314635954675,0.09289314635813051,0.09289314635813051,0.3730180668800122,0.3730180668800122,0.5,9.96959882248955,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,27560.765833182253,20913.342144756713,0.7588084551546728,1.0318746913352097,0.645408369304433,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472939512698773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.2197634971,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.05237387407936,261.05237387407936,-12.097626125920613,245.58117806725718,276.52356968090066,125169.45256457923,125422.20495700886,-252.7523924296107,0.0,nan,276.52356968090066,3.3735696809006868,270.33509135817235,-2.8149086418276283,264.146613035446,-9.003386964553954,257.95813471271487,-15.191865287285111,251.76965638998485,-21.38034361001513,245.58117806725718,-27.568821932742793,1.0,1.0,26381.15544483698,26381.15544483698,275.66895182555453,2.518951825554552,275.66895182555453,275.66895182555453,77657.3778691857,77666.7431959442,-9.365326758503215,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.66895182555453,2.518951825554552,1.0,0.002,0.1303847167394894,0.004914053506877797,0.00020141657872385256,0.0017985834212951909,0.10070828936192627,0.10070828936192627,0.0,1.9043360638404394e-14,0.999978211631872,0.999978211631872,0.0,0.09289112236806109,2.023990069423833e-06,0.0,0.0,0.0,1600177.015355501,266.68364130261585,0.0,1.0,1284265.5742053015,2599.109311493749,,,,,,,,,,,,,,,,,3.0,16545.264261806995,1553.150056628255,0.3730180668800122,6.17534620354742,3.076561483048927
265.0,-29.30179395531342,4.583894223486351,35.06980538076995,24.273450462520145,5.090447638556659,-25.862569795924923,-39.39998166225848,1.6512234791477178,-6.466585757446467,-6.466585757455406,40.138864126346675,42794.39820998222,25626.294237297367,25626.294237297367,68420.69244727958,77668.69023718232,77665.68992334105,25626.294237297367,103291.98416063841,103291.98416063841,103291.98416063841,130852.71577325488,126337.15640288443,4515.559370370456,0.0,91593.51933188213,56719.971000793565,38748.387034542844,27560.731612616466,66309.11864715931,20913.302773141815,1553.154010908379,0.0,0.8787126238740801,2.732156790612654,0.0014947054983599872,1.0,1.0,-6.466585757446467,334832.6157392677,1560529.3674009729,4.660625321567085,1560529.3674009729,4.660625321567085,0.7588079687829601,0.09289249607113573,4.028046144702076,101325.0,128389.328323939,1.2671041532093659,1.0,0.0,4.028046144699796,1.2839779699350382,1.2843003170150689,3.1371614147755755,0.0,16545.237444025734,0.0,0.0,22738.9448982235,2318.7270778730253,19328.100248913077,1970.9177189879397,0.85,0.8499998718244443,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4287.220783725273,4632.441516551485,5.977367513839592,4.583894223486351,-3.705227715386824,8.289121938873174,3.076176273452565,3.5,0.8789075067007328,0.6,0.0002510403657476148,1.0002588730210218,0.00025097539498891193,198.3470480569232,0.0,1.2928627038192135e-05,36.63972902623651,0.01583966081859033,8.438136108111689e-05,0.00016665900466649792,0.0006713101612267722,0.09289249607245002,0.09289249607245002,0.09289249607245002,0.09289051882424708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.85986564704,595.5035790517414,0.0,0.09289249607245002,0.09289249607113573,0.09289249607113573,0.3730153899754787,0.3730153899754787,0.5,9.969539505184645,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,27560.731612616466,20913.302773141815,0.7588079687829601,1.0318443955100092,0.6453772736401094,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473088983228768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.09913378343,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.05091077726996,261.05091077726996,-12.099089222730015,245.57874898674004,276.5230725677959,125177.70695564435,125429.45995752579,-251.75300188143802,0.0,nan,276.5230725677959,3.37307256779593,270.3342078515941,-2.815792148405876,264.14534313537905,-9.004656864620927,257.95647841916093,-15.193521580839047,251.76761370294952,-21.38238629705046,245.57874898674004,-27.57125101325994,1.0,1.0,26381.15544483698,26381.15544483698,275.66860291175175,2.5186029117517705,275.66860291175175,275.66860291175175,77656.3842071979,77665.68992334105,-9.305716143149766,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.66860291175175,2.5186029117517705,1.0,0.002,0.1303867438510579,0.004914003637909216,0.0002014196161552424,0.001798580383931984,0.1007098080776212,0.1007098080776212,0.0,8.72262331808038e-14,0.9999781778798209,0.9999781778798209,0.0,0.09289046895992273,2.0271112130003015e-06,0.0,0.0,0.0,1600176.749309617,266.6834142425535,0.0,1.0,1284266.3494788902,2599.10617259573,,,,,,,,,,,,,,,,,3.0,16545.237444025734,1553.154010908379,0.3730153899754787,6.17534620354742,3.076176273452565
266.0,-29.304287017896883,4.584922572992842,35.06977764746242,24.272829957213276,5.090081480270846,-25.864850168072046,-39.40219256384296,1.6506446304448987,-6.466813817955369,-6.466813817959167,40.13881058405671,42792.75006117764,25626.598059723812,25626.598059723812,68419.34812090146,77667.65110302622,77664.71473501582,25626.598059723812,103291.31279473963,103291.31279473963,103291.31279473963,130852.03572453618,126336.53381884439,4515.501905691792,0.0,91593.33967054615,56719.17973463515,38749.066595456665,27560.722929796557,66309.78952525322,20913.28174476233,1553.1592008020057,0.0,0.8787115939611563,2.7321335760658423,0.0014947054983599872,1.0,1.0,-6.466813817955369,334829.60238542536,1560527.052086334,4.660660350723702,1560527.052086334,4.660660350723702,0.7588074448566979,0.09289185718307559,4.028046144702076,101325.0,128389.34051700348,1.2671042735455562,1.0,0.0,4.0280461447013165,1.2839808086219728,1.2843030729891154,3.1371544789872368,0.0,16545.210693935922,0.0,0.0,22738.90029562226,2318.7225296734628,19328.064162867562,1970.9140392353722,0.85,0.8499999521343888,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4286.899465612842,4632.441516551485,5.977886410746588,4.584922572992842,-3.705333176728329,8.29025574972117,3.0757920282310334,3.5,0.8787977223517238,0.6,0.00025097539498891193,1.0002580378928776,0.00025091065053334775,198.34909658394537,0.0,1.2886758198737428e-05,36.52107273522187,0.015852547576789066,8.43603594642903e-05,0.00016661503552462163,0.0006711330514943516,0.09289185718170549,0.09289185718170549,0.09289185718170549,0.09288993107269225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.87953099573,595.5035700239822,0.0,0.09289185718170549,0.09289185718307559,0.09289185718307559,0.37301272108268163,0.37301272108268163,0.5,9.969481722023973,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,27560.722929796557,20913.28174476233,0.7588074448566979,1.0318136825761577,0.6453458888582444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447323800666363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.98047749241,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0494537688845,261.0494537688845,-12.100546231115459,245.576327608608,276.52257992915975,125185.9798642205,125436.68523794886,-250.70537372836844,0.0,nan,276.52257992915975,3.3725799291597696,270.3333294650517,-2.816670534948287,264.14407900093715,-9.005920999062823,257.95482853683166,-15.195171463168322,251.76557807271894,-21.38442192728104,245.576327608608,-27.573672391391966,1.0,1.0,26381.15544483698,26381.15544483698,275.66826203114556,2.518262031145582,275.66826203114556,275.66826203114556,77655.38605526247,77664.71473501582,-9.328679753351025,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.66826203114556,2.518262031145582,1.0,0.002,0.13038871979285027,0.0049139538029827675,0.0002014225741232689,0.001798577425914954,0.10071128706163444,0.10071128706163444,0.0,3.822289706967297e-14,0.9999787285820724,0.9999787285820724,0.0,0.09288988124155938,1.9759415162145783e-06,0.0,0.0,0.0,1600176.482090774,266.6831861820446,0.0,1.0,1284267.1281673997,2599.1030198770154,,,,,,,,,,,,,,,,,3.0,16545.210693935922,1553.1592008020057,0.37301272108268163,6.17534620354742,3.0757920282310334
267.0,-29.30677300800521,4.585948273093269,35.06974994623828,24.272186157200508,5.089688191694781,-25.867126888033972,-39.40439906492827,1.6500420716867776,-6.467048107996959,-6.4670481080131506,40.138756043060475,42791.114495614864,25626.91598729681,25626.91598729681,68418.03048291168,77666.62740900707,77663.70577464275,25626.91598729681,103290.62176193955,103290.62176193955,103290.62176193955,130851.33671451804,126335.89161633415,4515.445098183889,0.0,91593.1616070304,56718.38752181895,38749.74898356828,27560.714952578488,66310.46393614677,20913.26084474517,1553.1645725773,0.0,0.8787105341456104,2.7321097275697612,0.0014947054983599872,1.0,1.0,-6.467048107996959,334826.50674321933,1560524.6935902657,4.660696396976248,1560524.6935902657,4.660696396976248,0.7588069061607778,0.09289122299263847,4.028046144702076,101325.0,128389.34630731716,1.267104330691509,1.0,0.0,4.028046144700878,1.2839837576374342,1.2843059396095884,3.137147273664733,0.0,16545.184023116988,0.0,0.0,22738.856089694786,2318.718021923367,19328.02945024535,1970.9104995330058,0.85,0.850000078016448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4286.57892957122,4632.441516551485,5.978407585244261,4.585948273093269,-3.705443561420478,8.291391834513746,3.075408737371302,3.5,0.8786882106775149,0.6,0.00025091065053334775,1.0002573110128443,0.00025084610506798463,198.35113933640957,0.0,1.2842004269973543e-05,36.39424010110502,0.01586538958105904,8.433940446534558e-05,0.00016657124606800217,0.0006709566655424369,0.09289122299816187,0.09289122299816187,0.09289122299816187,0.0928893294799398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.8896480323,595.503564052839,0.0,0.09289122299816187,0.09289122299263847,0.09289122299263847,0.37301006418553484,0.37301006418553484,0.5,9.96942491746592,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,27560.714952578488,20913.26084474517,0.7588069061607778,1.031783317770094,0.6453146600937718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447338654928639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.853644858296,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.04799991851246,261.04799991851246,-12.102000081487517,245.57391350739718,276.5220863296264,125193.8760423393,125444.03802232545,-250.1619799861499,0.0,nan,276.5220863296264,3.372086329626427,270.3324517651826,-2.817548234817366,264.14281720073365,-9.007182799266332,257.95318263629144,-15.196817363708533,251.76354807184356,-21.38645192815642,245.57391350739718,-27.576086492602798,1.0,1.0,26381.15544483698,26381.15544483698,275.6679110138814,2.5179110138814167,275.6679110138814,275.6679110138814,77654.34093418952,77663.70577464275,-9.36484045322868,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6679110138814,2.5179110138814167,1.0,0.002,0.1303906641093208,0.0049139029699650305,0.00020142548065462141,0.0017985745198637638,0.1007127403273107,0.1007127403273107,0.0,5.183852479218043e-13,0.9999790688955722,0.9999790688955722,0.0,0.09288927867674958,1.944315888885116e-06,0.0,0.0,0.0,1600176.2075720052,266.682951892003,0.0,1.0,1284267.928124956,2599.09978105091,,,,,,,,,,,,,,,,,3.0,16545.184023116988,1553.1645725773,0.37301006418553484,6.17534620354742,3.075408737371302
268.0,-29.3092514388692,4.586971436923267,35.069722133824854,24.271551856678002,5.089304695072868,-25.86939582547572,-39.40660053687168,1.6494490816584864,-6.46727669107139,-6.467276690996526,40.1386974325527,42789.49116354153,25627.220340128035,25627.220340128035,68416.71150366956,77665.60283868398,77662.65776565389,25627.220340128035,103289.87810578191,103289.87810578191,103289.87810578191,130850.56320730211,126335.17533530341,4515.387871998698,0.0,91592.98357593258,56717.60830833835,38750.416963993586,27560.685101520197,66311.10206551378,20913.224521439537,1553.168771743523,0.0,0.8787095206347764,2.7320864601470722,0.0014947054983599872,1.0,1.0,-6.46727669107139,334823.4865280689,1560522.1591178293,4.660730868373559,1560522.1591178293,4.660730868373559,0.7588064100876071,0.09289058298251873,4.028046144702076,101325.0,128389.35900146644,1.2671044559730218,1.0,0.0,4.028046144702275,1.2839866615458,1.2843087613667823,3.1371401785846316,0.0,16545.157410881224,0.0,0.0,22738.81189181536,2318.713514993944,19327.989620063465,1970.9064379847823,0.85,0.8499999785397938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4286.259142528274,4632.441516551485,5.978924625871237,4.586971436923267,-3.705549906407024,8.292521343330291,3.0750263611899187,3.5,0.8785789603399767,0.6,0.00025084610506798463,1.0002565336981601,0.00025078177109281503,198.3531759140122,0.0,1.2802666593774054e-05,36.28275712675567,0.01587819224765281,8.431850202261006e-05,0.00016652760304537457,0.0006707808694333987,0.09289058297517795,0.09289058297517795,0.09289058297517795,0.09288868240471865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.8811179708,595.5035639468744,0.0,0.09289058297517795,0.09289058298251873,0.09289058298251873,0.373007420258323,0.373007420258323,0.5,9.969367898502174,-7.486278263968416e-11,-7.486278263968416e-11,-7.486278263968416e-11,-7.486278263968416e-11,-7.486278263968416e-11,-7.486278263968416e-11,27560.685101520197,20913.224521439537,0.7588064100876071,1.0317534978694138,0.6452839695118705,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447353467340413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.74216188394,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0465502293477,261.0465502293477,-12.103449770652276,245.57150675475364,276.5215937039377,125201.86666449138,125451.31263183463,-249.44596734325512,0.0,nan,276.5215937039377,3.3715937039377195,270.3315763141109,-2.8184236858890586,264.1415589242665,-9.008441075733458,257.9515415344273,-15.198458465572685,251.7615241445899,-21.388475855410064,245.57150675475364,-27.578493245246335,1.0,1.0,26381.15544483698,26381.15544483698,275.66756118613085,2.5175611861308766,275.66756118613085,275.66756118613085,77653.32547651629,77662.65776565389,-9.332289137601038,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.66756118613085,2.5175611861308766,1.0,0.002,0.13039261456728102,0.004913853144653774,0.00020142839903382144,0.0017985716000742595,0.10071419951691073,0.10071419951691073,0.0,-8.919189171952002e-13,0.9999790026148152,0.9999790026148152,0.0,0.09288863252316781,1.9504593509241603e-06,0.0,0.0,0.0,1600175.939739365,266.6827233089286,0.0,1.0,1284268.7085956805,2599.0966211276727,,,,,,,,,,,,,,,,,3.0,16545.157410881224,1553.168771743523,0.373007420258323,6.17534620354742,3.0750263611899187
269.0,-29.311722336452014,4.587991948666634,35.06969419878212,24.270901455916487,5.088902080361077,-25.871659894770424,-39.408793731685705,1.648839638646737,-6.467511443065916,-6.467511443060136,40.13863826956012,42787.86599434052,25627.53859000923,25627.53859000923,68415.40458434974,77664.59026291524,77661.58366610717,25627.53859000923,103289.12225611639,103289.12225611639,103289.12225611639,130849.78080201302,126334.45018559073,4515.330616422288,0.0,91592.80675408343,56716.816481651746,38751.100302701874,27560.65854589663,66311.7588485985,20913.190180487025,1553.1732773664403,0.0,0.8787084758545476,2.732062564954224,0.0014947054983599872,1.0,1.0,-6.467511443065916,334820.38482669677,1560519.6007585903,4.66076640335479,1560519.6007585903,4.66076640335479,0.758805895209666,0.09288994737496353,4.028046144702076,101325.0,128389.3665734151,1.267104530702345,1.0,0.0,4.028046144703017,1.2839896419063717,1.2843116598665467,3.1371328967432595,0.0,16545.13086721598,0.0,0.0,22738.76799414319,2318.7090386771415,19327.948361675513,1970.9022308000708,0.85,0.8499998050313808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4285.940129447142,4632.441516551485,5.979443906351304,4.587991948666634,-3.7056611343875887,8.293653083054222,3.074644929400457,3.5,0.878469979828702,0.6,0.00025078177109281503,1.000255759024503,0.0002507176477917901,198.355206337756,0.0,1.2760848294063403e-05,36.164244065375684,0.015890953095946875,8.42976829305405e-05,0.00016648408816227452,0.0006706055894762904,0.09288994737023311,0.09288994737023311,0.09288994737023311,0.09288802900502878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.87248156,595.5035638483506,0.0,0.09288994737023311,0.09288994737496353,0.09288994737496353,0.3730047853063986,0.3730047853063986,0.5,9.969310347437622,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,27560.65854589663,20913.190180487025,0.758805895209666,1.0317235701823901,0.6452530703043604,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447368234998805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.62364882256,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0451028916359,261.0451028916359,-12.10489710836407,245.5691071419556,276.52109864131376,125209.6044856709,125458.64584082524,-249.0413551543199,0.0,nan,276.52109864131376,3.371098641313779,270.33070034144964,-2.819299658550335,264.14030204157774,-9.009697958422237,257.9499037416943,-15.200096258305678,251.7595054418245,-21.390494558175476,245.5691071419556,-27.580892858044365,1.0,1.0,26381.15544483698,26381.15544483698,275.66720217086834,2.5172021708683587,275.66720217086834,275.66720217086834,77652.28534308344,77661.58366610717,-9.298323023729608,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.66720217086834,2.5172021708683587,1.0,0.002,0.1303945839614789,0.0049138021237047965,0.00020143134410809894,0.0017985686558761455,0.10071567205404947,0.10071567205404947,0.0,-1.575562597055935e-14,0.9999787986282093,0.9999787986282093,0.0,0.09288797798065361,1.969394309918462e-06,0.0,0.0,0.0,1600175.6646777764,266.68248855693406,0.0,1.0,1284269.5101284273,2599.093375935541,,,,,,,,,,,,,,,,,3.0,16545.13086721598,1553.1732773664403,0.3730047853063986,6.17534620354742,3.074644929400457
270.0,-29.314185919475612,4.589009772939162,35.069665974790034,24.270238587074004,5.0884845359014745,-25.873918873933828,-39.410989825241245,1.648217490467176,-6.467748351299576,-6.467748351290483,40.13857406261813,42786.28502051338,25627.861087736877,25627.861087736877,68414.14610825025,77663.58773767443,77660.43386368213,25627.861087736877,103288.29495141901,103288.29495141901,103288.29495141901,130848.90777764353,126333.63568210416,4515.272095539379,0.0,91592.63098105532,56716.0599158147,38751.74562804513,27560.61282622452,66312.35845426965,20913.141876874743,1553.1769287958268,0.0,0.8787074385586343,2.7320384504470994,0.0014947054983599872,1.0,1.0,-6.467748351299576,334817.25465853704,1560516.8242890835,4.660801683833692,1560516.8242890835,4.660801683833692,0.7588054013434504,0.09288930604086076,4.028046144702076,101325.0,128389.38600437166,1.2671047224709762,1.0,0.0,4.028046144701184,1.2839926812102347,1.2843146175945157,3.137125470922013,0.0,16545.104391853114,0.0,0.0,22738.724356850616,2318.704588911669,19327.919881543363,1970.8993266348207,0.85,0.8500001837491089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4285.621857684293,4632.441516551485,5.979963220923257,4.589009772939162,-3.7057742631185735,8.294784036057736,3.0742644028379114,3.5,0.8783612579536889,0.6,0.0002507176477917901,1.000255006947537,0.0002506537293493799,198.35723078704706,0.0,1.2719190605854577e-05,36.046186176991874,0.01590367228655273,8.427684108270585e-05,0.00016644080670908426,0.0006704312497856302,0.09288930604394423,0.09288930604394423,0.09288930604394423,0.09288731785173855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.8495453564,595.5035681531092,0.0,0.09288930604394423,0.09288930604086076,0.09288930604086076,0.37300215485819543,0.37300215485819543,0.5,9.969250702938915,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,27560.61282622452,20913.141876874743,0.7588054013434504,1.0316952631903453,0.6452233945203393,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447382958055908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.50559093418,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.04365678556394,261.04365678556394,-12.106343214436038,245.56671449856282,276.520599072562,125217.16491889468,125465.99434939044,-248.8294304957692,0.0,nan,276.520599072562,3.3705990725620154,270.3298221577639,-2.8201778422360917,264.13904524297516,-9.01095475702482,257.9482683281634,-15.20173167183657,251.75749141335623,-21.392508586643743,245.56671449856282,-27.58328550143716,1.0,1.0,26381.15544483698,26381.15544483698,275.6668322413292,2.5168322413292117,275.6668322413292,275.6668322413292,77651.23966317062,77660.43386368213,-9.194200511512463,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6668322413292,2.5168322413292117,1.0,0.002,0.1303966238236655,0.004913750412791176,0.0002014343971443723,0.0017985656034606016,0.10071719857218615,0.10071719857218615,0.0,6.049739702251866e-13,0.9999780398692334,0.9999780398692334,0.0,0.09288726617955329,2.0398613074767077e-06,0.0,0.0,0.0,1600175.3870889014,266.6822516487004,0.0,1.0,1284270.3190223249,2599.0901009460194,,,,,,,,,,,,,,,,,4.0,16545.104391853114,1553.1769287958268,0.37300215485819543,6.17534620354742,3.0742644028379114
271.0,-29.31664136827047,4.5900251696621766,35.06963750144518,24.269619059655838,5.088114648994733,-25.87616576655908,-39.413165173586435,1.6476390473464928,-6.467971907558308,-6.467971907561919,40.13851042023467,42784.65332782523,25628.15239430898,25628.15239430898,68412.80572213422,77662.56783632336,77659.33650402466,25628.15239430898,103287.48889833364,103287.48889833364,103287.48889833364,130848.04812570114,126332.83557561383,4515.2125500873035,0.0,91592.45383995996,56715.26839663293,38752.428270363365,27560.559227367503,66312.98749773086,20913.0886981534,1553.179890247643,0.0,0.8787064713131697,2.7320156951701127,0.0014947054983599872,1.0,1.0,-6.467971907558308,334814.30092545826,1560514.0722368641,4.660834581806859,1560514.0722368641,4.660834581806859,0.7588049475203247,0.09288865738437832,4.028046144702076,101325.0,128389.38862114809,1.2671047482965516,1.0,0.0,4.028046144704411,1.283995515892646,1.2843173709124027,3.1371185450766466,0.0,16545.077980661987,0.0,0.0,22738.680379922596,2318.700104513019,19327.878932090713,1970.8951509527426,0.85,0.8500000267894396,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4285.304314723603,4632.441516551485,5.980474316900869,4.5900251696621766,-3.705877600423068,8.295902770085245,3.073884766407902,3.5,0.8782527904022578,0.6,0.0002506537293493799,1.0002541699678238,0.00025059003688776717,198.35924858798435,0.0,1.267868523270752e-05,35.93139394949311,0.015916350971785436,8.42562008112743e-05,0.00016639752853810563,0.00067025692331587,0.09288865737633309,0.09288865737633309,0.09288865737633309,0.09288661905029454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.8366017339,595.5035692354201,0.0,0.09288865737633309,0.09288865738437832,0.09288865738437832,0.3729995190711899,0.3729995190711899,0.5,9.969189552232061,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,27560.559227367503,20913.0886981534,0.7588049475203247,1.0316652635273778,0.6451926680167933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447397637812437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.39079870668,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0422167591628,261.0422167591628,-12.107783240837193,245.56432939566196,276.5201041226629,125225.28644858356,125473.06975749854,-247.7833089149784,0.0,nan,276.5201041226629,3.3701041226628945,270.3289491772668,-2.8210508227331843,264.1377942318645,-9.012205768135459,257.94663928646054,-15.203360713539439,251.75548434106014,-21.394515658939838,245.56432939566196,-27.58567060433802,1.0,1.0,26381.15544483698,26381.15544483698,275.6664817308831,2.516481730883129,275.6664817308831,275.6664817308831,77650.27937671983,77659.33650402466,-9.057127304826281,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6664817308831,2.516481730883129,1.0,0.002,0.13039871167272146,0.004913700924386994,0.00020143752983636418,0.0017985624696772115,0.10071876491818209,0.10071876491818209,0.0,-4.864242689195386e-13,0.999977523093627,0.999977523093627,0.0,0.09288656953472317,2.0878496551447325e-06,0.0,0.0,0.0,1600175.1251440006,266.68202809244167,0.0,1.0,1284271.0823265575,2599.087010541984,,,,,,,,,,,,,,,,,3.0,16545.077980661987,1553.179890247643,0.3729995190711899,6.17534620354742,3.073884766407902
