time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
272.0,-29.319089891036263,4.591038103141708,35.06960908741972,24.269007669668667,5.087752974085503,-25.878405604517358,-39.415335667412705,1.6470686875792673,-6.4681972319064585,-6.4681972318955,40.13845518496516,42783.03150975655,25628.447982054313,25628.447982054313,68411.47949181087,77661.5476743523,77658.35315935579,25628.447982054313,103286.8011414101,103286.8011414101,103286.8011414101,130847.34433535612,126332.19020701734,4515.154128338783,0.0,91592.2769647275,56714.48763886916,38753.0992509537,27560.543193946003,66313.64244489971,20913.06248671925,1553.1846758044835,0.0,0.8787054625743467,2.731992760074852,0.0014947054983599872,1.0,1.0,-6.4681972319064585,334811.3238522527,1560511.6837318032,4.660868891102483,1560511.6837318032,4.660868891102483,0.7588044379079237,0.09288801979652034,4.028046144702076,101325.0,128389.39636012504,1.2671048246743157,1.0,0.0,4.028046144699006,1.2839983123509364,1.2843200862864017,3.13711171265243,0.0,16545.051650307152,0.0,0.0,22738.636468997523,2318.6956268447966,19327.838852495417,1970.8910639714295,0.85,0.8499999056164832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4284.9875625156565,4632.441516551485,5.980985384006157,4.591038103141708,-3.7059824608221557,8.297020563963864,3.07350609404091,3.5,0.8781445982974028,0.6,0.00025059003688776717,1.0002534580217683,0.0002505265389268103,198.36126073309538,0.0,1.263398882622446e-05,35.80472433352012,0.01592898496061166,8.423561125756472e-05,0.00016635442563020246,0.0006700833028138652,0.09288801979747664,0.09288801979747664,0.09288801979747664,0.09288601883537513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.8589075974,595.503559265621,0.0,0.09288801979747664,0.09288801979652034,0.09288801979652034,0.37299687240592216,0.37299687240592216,0.5,9.969129523316303,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,27560.543193946003,20913.06248671925,0.7588044379079237,1.0316350749192258,0.6451618389881864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447412269381571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.264129090705,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0407830832309,261.0407830832309,-12.109216916769071,245.56195173322095,276.5196144332416,125233.43596054507,125480.12655384591,-246.69059330085446,0.0,nan,276.5196144332416,3.3696144332416225,270.3280818932385,-2.8219181067614727,264.13654935322865,-9.013450646771332,257.945016813229,-15.20498318677096,251.75348427322692,-21.39651572677306,245.56195173322095,-27.588048266779026,1.0,1.0,26381.15544483698,26381.15544483698,275.66614264283504,2.5161426428350637,275.66614264283504,275.66614264283504,77649.3073642084,77658.35315935579,-9.045795147379977,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.66614264283504,2.5161426428350637,1.0,0.002,0.13040076228364103,0.004913651276174947,0.00020144060426856373,0.0017985593957268375,0.10072030213428186,0.10072030213428186,0.0,-4.598751934814516e-15,0.9999779238374992,0.9999779238374992,0.0,0.09288596918550093,2.0506110194081214e-06,0.0,0.0,0.0,1600174.8611266774,266.6818027680935,0.0,1.0,1284271.851666736,2599.0838957054825,,,,,,,,,,,,,,,,,3.0,16545.051650307152,1553.1846758044835,0.37299687240592216,6.17534620354742,3.07350609404091
273.0,-29.321530407759095,4.592048014926971,35.06958045086559,24.26829374106603,5.087275166815044,-25.88064985027804,-39.417514263745375,1.6463946096667426,-6.46845199983602,-6.46845199985108,40.13839193655864,42781.47838809199,25628.810587879143,25628.810587879143,68410.28897597114,77660.5825809304,77657.16578606202,25628.810587879143,103285.97637394116,103285.97637394116,103285.97637394116,130846.49387168678,126331.39905336614,4515.094818320641,0.0,91592.10489987492,56713.725001826875,38753.7554422756,27560.51749774561,66314.27294002121,20913.027489225446,1553.189709469022,0.0,0.8787043250322808,2.731966828188122,0.0014947054983599872,1.0,1.0,-6.46845199983602,334807.95778401836,1560508.9487230154,4.660907581323637,1560508.9487230154,4.660907581323637,0.758803875541745,0.09288738335611005,4.028046144702076,101325.0,128389.41874191463,1.2671050455654047,1.0,0.0,4.028046144700924,1.284001593048157,1.2843232862700473,3.137103697153281,0.0,16545.025376855465,0.0,0.0,22738.59375229409,2318.691270953291,19327.808671458923,1970.8879863622055,0.85,0.8500001751211613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4284.671588784776,4632.441516551485,5.9815110812607255,4.592048014926971,-3.7061097544731476,8.298157769400119,3.0731283709233392,3.5,0.8780366774066684,0.6,0.0002505265389268103,1.0002526342186535,0.000250463263335976,198.36326633452288,0.0,1.2595535589387943e-05,35.69574786032543,0.01594158049620105,8.421494951924081e-05,0.00016631158940756948,0.0006699107565324348,0.09288738335221208,0.09288738335221208,0.09288738335221208,0.09288531794973114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.8517776471,595.5035584763405,0.0,0.09288738335221208,0.09288738335611005,0.09288738335611005,0.3729942209535051,0.3729942209535051,0.5,9.969067562016265,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,27560.51749774561,20913.027489225446,0.758803875541745,1.0316073138258741,0.6451322843694033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474268599601703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.15515261752,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.039344773465,261.039344773465,-12.11065522653496,245.55958048554862,276.51910906137715,125240.18816463379,125487.67609435266,-247.48792971887553,0.0,nan,276.51910906137715,3.3691090613771735,270.3272033462402,-2.822796653759781,264.1352976310568,-9.014702368943176,257.94339191585595,-15.206608084144023,251.75148620071118,-21.398513799288793,245.55958048554862,-27.590419514451355,1.0,1.0,26381.15544483698,26381.15544483698,275.6657505069751,2.5157505069751096,275.6657505069751,275.6657505069751,77648.15868868663,77657.16578606202,-9.007097375390003,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6657505069751,2.5157505069751096,1.0,0.002,0.13040288296745806,0.004913595975333205,0.00020144377475153922,0.0017985562255555115,0.1007218873757696,0.1007218873757696,0.0,3.070508257374538e-13,0.9999771693092823,0.9999771693092823,0.0,0.09288526267298906,2.1206831209829847e-06,0.0,0.0,0.0,1600174.5626088155,266.68154800016396,0.0,1.0,1284272.721536947,2599.0803738583368,,,,,,,,,,,,,,,,,3.0,16545.025376855465,1553.189709469022,0.3729942209535051,6.17534620354742,3.0731283709233392
274.0,-29.32396409478398,4.593055961590177,35.06955138142756,24.267731804307573,5.086967050059574,-25.882870980296456,-39.419666736479826,1.645873935519479,-6.468652017320892,-6.468652017338559,40.13832217354212,42779.84644301498,25629.046400039162,25629.046400039162,68408.89284305414,77659.54564489388,77656.06147832022,25629.046400039162,103285.10787835938,103285.10787835938,103285.10787835938,130845.52706912694,126330.49473748177,4515.03233164517,0.0,91591.92694014114,56712.94983693523,38754.41900356213,27560.419190767552,66314.83819432968,20912.94350870311,1553.189991659718,0.0,0.8787035082974362,2.7319464692833035,0.0014947054983599872,1.0,1.0,-6.468652017320892,334805.3151132854,1560505.9320110213,4.660935360249599,1560505.9320110213,4.660935360249599,0.758803535024196,0.09288670626145205,4.028046144702076,101325.0,128389.41779542103,1.267105036224239,1.0,0.0,4.028046144700662,1.2840041565116997,1.284325769125488,3.137097434049757,0.0,16544.999182174084,0.0,0.0,22738.549572131455,2318.6867658304777,19327.76809236171,1970.8838484458722,0.85,0.8500000420453369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4284.356249274989,4632.441516551485,5.982006375958158,4.593055961590177,-3.706196136483697,8.299252098073874,3.0727514244837963,3.5,0.8779289784239418,0.6,0.000250463263335976,1.0002519321570655,0.0002504001794786303,198.36526635865857,0.0,1.2551552877137536e-05,35.57110085380778,0.015954132049078185,8.419454013680905e-05,0.00016626872319916696,0.000669738089466941,0.09288670626029742,0.09288670626029742,0.09288670626029742,0.09288455630018426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.82537960104,595.503563634063,0.0,0.09288670626029742,0.09288670626145205,0.09288670626145205,0.37299155735172385,0.37299155735172385,0.5,9.969003062599848,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,27560.419190767552,20912.94350870311,0.758803535024196,1.0315774675131983,0.6451021763432866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447441403109957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.030505610994,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.03791871967724,261.03791871967724,-12.112081280322741,245.55721720862354,276.5186202307251,125248.98683312481,125494.36589414977,-245.37906102496856,0.0,nan,276.5186202307251,3.368620230725128,270.3263396263349,-2.8236603736650636,264.13405902188885,-9.015940978111132,257.94177841744795,-15.208221582552028,251.749497813043,-21.40050218695697,245.55721720862354,-27.592782791376436,1.0,1.0,26381.15544483698,26381.15544483698,275.6654227314851,2.5154227314851028,275.6654227314851,275.6654227314851,77647.32282360487,77656.06147832022,-8.738654715343728,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6654227314851,2.5154227314851028,1.0,0.002,0.13040507860502346,0.004913550317238867,0.00020144708369278778,0.0017985529160254188,0.10072354184639389,0.10072354184639389,0.0,-2.817932519272315e-13,0.9999763621938556,0.9999763621938556,0.0,0.09288451062349605,2.195637956004652e-06,0.0,0.0,0.0,1600174.3282427483,266.6813479826791,0.0,1.0,1284273.4044683892,2599.077608875821,,,,,,,,,,,,,,,,,3.0,16544.999182174084,1553.189991659718,0.37299155735172385,6.17534620354742,3.0727514244837963
275.0,-29.326389861356308,4.594061227689619,35.06952265512849,24.26710099624472,5.08658068155468,-25.885092807043602,-39.42181920921428,1.6452836273136744,-6.4688888516823795,-6.46888885169672,40.138273935140035,42778.249159150866,25629.368068815846,25629.368068815846,68407.61722796671,77658.54695392787,77655.14510865088,25629.368068815846,103284.51317746672,103284.51317746672,103284.51317746672,130844.9571269365,126329.98328316682,4514.973843769675,0.0,91591.75233870794,56712.17412646906,38755.08690248765,27560.443949469765,66315.53085195742,20912.94596167809,1553.1969930006237,0.0,0.8787024107204313,2.7319223631045304,0.0014947054983599872,1.0,1.0,-6.4688888516823795,334802.1860318584,1560503.846075187,4.660972691279548,1560503.846075187,4.660972691279548,0.7588029423626332,0.09288607562889903,4.028046144702076,101325.0,128389.43082362686,1.2671051648026337,1.0,0.0,4.028046144701507,1.2840070449609744,1.2843285772939164,3.137090376964795,0.0,16544.97304296376,0.0,0.0,22738.50622569824,2318.6823457244054,19327.730112266265,1970.8799755539624,0.85,0.8499999921025051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4284.041806525471,4632.441516551485,5.9825205323106525,4.594061227689619,-3.7063103274930613,8.30037155518268,3.0723755684187415,3.5,0.8778215909767833,0.6,0.0002504001794786303,1.000251117122964,0.0002503373154921934,198.36725990879276,0.0,1.2513646165305699e-05,35.46367323247635,0.01596664569524349,8.417413532620627e-05,0.00016622604415242407,0.0006695661762972488,0.09288607562459154,0.09288607562459154,0.09288607562459154,0.09288403937765247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.8866302721,595.5035413409051,0.0,0.09288607562459154,0.09288607562889903,0.09288607562889903,0.37298887326370556,0.37298887326370556,0.5,9.968941974539085,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,27560.443949469765,20912.94596167809,0.7588029423626332,1.0315474572718064,0.6450713522093172,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474559058382985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.92307798967,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.03649629975035,261.03649629975035,-12.113503700249623,245.55486110992868,276.5181314895641,125256.72974717608,125501.48353434575,-244.75378716967344,0.0,nan,276.5181314895641,3.368131489564121,270.3254774136586,-2.824522586341402,264.13282333771514,-9.01717666228484,257.94016926178,-15.209830738219978,251.7475151858557,-21.402484814144287,245.55486110992868,-27.595138890071297,1.0,1.0,26381.15544483698,26381.15544483698,275.6650798817889,2.5150798817889495,275.6650798817889,275.6650798817889,77646.29492370767,77655.14510865088,-8.850184943206841,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6650798817889,2.5150798817889495,1.0,0.002,0.13040716677667522,0.00491349841641287,0.00020145021137263377,0.0017985497883422606,0.10072510568631689,0.10072510568631689,0.0,-2.851057064046092e-13,0.9999775189996585,0.9999775189996585,0.0,0.09288398745700109,2.0881718979360313e-06,0.0,0.0,0.0,1600174.0507365863,266.6811111483176,0.0,1.0,1284274.2131048534,2599.0743349572026,,,,,,,,,,,,,,,,,3.0,16544.97304296376,1553.1969930006237,0.37298887326370556,6.17534620354742,3.0723755684187415
276.0,-29.32880876938201,4.595064199156869,35.06949392698835,24.266500782128446,5.086227763312513,-25.887305116107914,-39.423966443259246,1.6447241100821592,-6.469105711834231,-6.469105711834554,40.13821642934354,42776.65996568273,25629.64342341796,25629.64342341796,68406.30338910069,77657.53677125572,77654.16012572199,25629.64342341796,103283.80354913995,103283.80354913995,103283.80354913995,130844.21465359868,126329.30018554891,4514.914468049766,0.0,91591.57701803432,56711.41759480777,38755.732692473954,27560.411104458733,66316.14379693268,20912.908152716864,1553.2007784118846,0.0,0.8787014563440265,2.7319002901474394,0.0014947054983599872,1.0,1.0,-6.469105711834231,334799.3208720248,1560501.3593995892,4.661005151787874,1560501.3593995892,4.661005151787874,0.7588024748053764,0.09288542019371773,4.028046144702076,101325.0,128389.43878530819,1.2671052433783192,1.0,0.0,4.0280461447033025,1.2840097890945759,1.284331241392509,3.1370836725025804,0.0,16544.946981303605,0.0,0.0,22738.462700706885,2318.67790741047,19327.69713750068,1970.8766130636538,0.85,0.8500001689604033,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4283.728077353989,4632.441516551485,5.983022955847633,4.595064199156869,-3.706409731392207,8.301473930549076,3.072000583628057,3.5,0.8777144524651591,0.6,0.0002503373154921934,1.0002504119871696,0.00025027464372132097,198.36924785730562,0.0,1.2470156736435207e-05,35.34042419105738,0.015979115851979926,8.4153784731063e-05,0.0001661835307611304,0.0006693949303953501,0.09288542018872617,0.09288542018872617,0.09288542018872617,0.09288341439785837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.89866209,595.5035346012803,0.0,0.09288542018872617,0.09288542019371773,0.09288542019371773,0.3729861858503292,0.3729861858503292,0.5,9.968881799070267,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,27560.411104458733,20912.908152716864,0.7588024748053764,1.0315181111641278,0.6450414260616475,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474703616427107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.79982894824,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0350805174323,261.0350805174323,-12.1149194825677,245.55251237308164,276.5176486617745,125264.82796862649,125508.4396339438,-243.61166531729754,0.0,nan,276.5176486617745,3.367648661774524,270.3246214040522,-2.825378595947768,264.13159414629934,-9.018405853700642,257.93856688856437,-15.21143311143561,251.74553963082175,-21.404460369178224,245.55251237308164,-27.597487626918337,1.0,1.0,26381.15544483698,26381.15544483698,275.6647490684053,2.514749068405308,275.6647490684053,275.6647490684053,77645.33326738024,77654.16012572199,-8.826858341752086,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6647490684053,2.514749068405308,1.0,0.002,0.13040922074774755,0.004913450292851671,0.000201453294489624,0.0017985467046833718,0.10072664724481199,0.10072664724481199,0.0,-8.270042636815411e-13,0.9999778870362946,0.9999778870362946,0.0,0.09288336622179223,2.0539719255004506e-06,0.0,0.0,0.0,1600173.7966341237,266.68089428816575,0.0,1.0,1284274.9535413454,2599.071337164393,,,,,,,,,,,,,,,,,3.0,16544.946981303605,1553.2007784118846,0.3729861858503292,6.17534620354742,3.072000583628057
277.0,-29.331219789528294,4.596064834365736,35.069465390526226,24.26590482881295,5.085878567278503,-25.889509953824177,-39.42610120922325,1.6441687316159355,-6.469324455888682,-6.469324455882512,40.13816450349632,42775.053211302584,25629.923775281393,25629.923775281393,68404.97698658398,77656.52851742295,77653.2462472923,25629.923775281393,103283.1700225737,103283.1700225737,103283.1700225737,130843.57387933828,126328.71709618576,4514.85678315251,0.0,91591.40194439555,56710.64151680839,38756.40047509684,27560.40385676457,66316.8043318614,20912.888675593727,1553.2058234073784,0.0,0.87870047058279,2.731878025581382,0.0014947054983599872,1.0,1.0,-6.469324455888682,334796.4308415659,1560499.1140158912,4.661038679813044,1560499.1140158912,4.661038679813044,0.7588019676446345,0.09288477459850837,4.028046144702076,101325.0,128389.44468697408,1.267105301623233,1.0,0.0,4.028046144699023,1.2840125135037725,1.284333886008235,3.137077016259344,0.0,16544.92097618411,0.0,0.0,22738.419237044236,2318.6734753503224,19327.660009503743,1970.8728270616107,0.85,0.8500001608738103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4283.4151555382105,4632.441516551485,5.983525491836432,4.596064834365736,-3.7065107018629946,8.30257553622873,3.0716265820668265,3.5,0.8776075948762362,0.6,0.00025027464372132097,1.0002496002341814,0.00025021219069992724,198.3712293579367,0.0,1.2432152049850613e-05,35.232718909276635,0.015991548004029778,8.413355681143629e-05,0.0001661410869098847,0.0006692239646039736,0.09288477459437718,0.09288477459437718,0.09288477459437718,0.09288285490745735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.9252216933,595.5035234105621,0.0,0.09288477459437718,0.09288477459850837,0.09288477459850837,0.37298349885393445,0.37298349885393445,0.5,9.968824207374052,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,27560.40385676457,20912.888675593727,0.7588019676446345,1.0314878359378261,0.645010772793701,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474847768488788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.692123666464,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0336712213314,261.0336712213314,-12.11632877866856,245.5501710558498,276.51717138680556,125272.8979898323,125515.39357964121,-242.495589808928,0.0,nan,276.51717138680556,3.3671713868055804,270.3237713206233,-2.8262286793766975,264.1303712544152,-9.019628745584782,257.93697118824707,-15.213028811752906,251.74357112204748,-21.406428877952493,245.5501710558498,-27.599828944150175,1.0,1.0,26381.15544483698,26381.15544483698,275.6644245972323,2.5144245972323347,275.6644245972323,275.6644245972323,77644.36418122513,77653.2462472923,-8.88206606717722,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6644245972323,2.5144245972323347,1.0,0.002,0.13041118857206183,0.004913402192743342,0.00020145624374613507,0.0017985437557061317,0.10072812187306754,0.10072812187306754,0.0,-5.477332996883799e-13,0.9999788143415228,0.9999788143415228,0.0,0.092882806773396,1.9678251123753598e-06,0.0,0.0,0.0,1600173.5403235494,266.6806755441113,0.0,1.0,1284275.7004092177,2599.068313337999,,,,,,,,,,,,,,,,,3.0,16544.92097618411,1553.2058234073784,0.37298349885393445,6.17534620354742,3.0716265820668265
278.0,-29.333623996550617,4.597063016089194,35.069436984877484,24.265285895112925,5.085502746064698,-25.891711322279154,-39.42823534654451,1.6435900717711358,-6.469549163416389,-6.469549163405929,40.13811120481868,42773.47372813404,25630.218192827604,25630.218192827604,68403.69192096165,77655.5353628427,77652.29270998722,25630.218192827604,103282.51090281483,103282.51090281483,103282.51090281483,130842.90605149177,126328.10593940929,4514.800112082472,0.0,91591.22843699972,56709.87949696833,38757.05437781266,27560.39514867694,66317.4495264896,20912.867789573196,1553.2109396920798,0.0,0.8786994577769806,2.731855154180537,0.0014947054983599872,1.0,1.0,-6.469549163416389,334793.46204255155,1560496.8092686022,4.661073127737083,1560496.8092686022,4.661073127737083,0.7588014495712749,0.09288413265116431,4.028046144702076,101325.0,128389.45237027497,1.267105377451517,1.0,0.0,4.028046144703882,1.2840153462583928,1.2843366392770459,3.137070095337848,0.0,16544.895048454866,0.0,0.0,22738.376162215995,2318.669082940249,19327.623823770184,1970.8691371436917,0.85,0.8500001796912215,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4283.1030274884615,4632.441516551485,5.984030276259016,4.597063016089194,-3.706616337071498,8.303679353160693,3.0712535473534293,3.5,0.8775010135295512,0.6,0.00025021219069992724,1.0002488997146182,0.00025014992845412323,198.37320529366085,0.0,1.238888263099126e-05,35.11009337622923,0.01600393688666077,8.411333934067868e-05,0.00016609885135924856,0.0006690538378570643,0.09288413265038499,0.09288413265038499,0.09288413265038499,0.09288227618533551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.93599432387,595.5035172872657,0.0,0.09288413265038499,0.09288413265116431,0.09288413265116431,0.3729808219777231,0.3729808219777231,0.5,9.968768512930621,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,27560.39514867694,20912.867789573196,0.7588014495712749,1.0314584232259827,0.6449806805529933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474991453201234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.569498133416,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0322654310403,261.0322654310403,-12.11773456895969,245.54783674398644,276.5166941180897,125280.58976567093,125522.48211463228,-241.89234896137862,0.0,nan,276.5166941180897,3.366694118089697,270.32292264327157,-2.8270773567284095,264.1291511684475,-9.020848831552485,257.935379693636,-15.214620306363997,251.74160821881065,-21.408391781189323,245.54783674398644,-27.60216325601354,1.0,1.0,26381.15544483698,26381.15544483698,275.66408957442553,2.5140895744255545,275.66408957442553,275.66408957442553,77643.35072924159,77652.29270998722,-8.941980745628825,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.66408957442553,2.5140895744255545,1.0,0.002,0.13041309397355427,0.004913353271659871,0.00020145909410087832,0.001798540905676548,0.10072954705043916,0.10072954705043916,0.0,-2.2257369558520423e-13,0.9999794862532653,0.9999794862532653,0.0,0.09288222724959143,1.9054015728809932e-06,0.0,0.0,0.0,1600173.2770246407,266.6804508365836,0.0,1.0,1284276.4676374937,2599.065207084212,,,,,,,,,,,,,,,,,3.0,16544.895048454866,1553.2109396920798,0.3729808219777231,6.17534620354742,3.0712535473534293
279.0,-29.336020364417582,4.598058733477477,35.06940849768811,24.264656204637163,5.085113800309829,-25.89390694796868,-39.43036480396984,1.6430003837837563,-6.46977444981826,-6.469774449863912,40.13805204098809,42771.90893267231,25630.513914806932,25630.513914806932,68402.42284747925,77654.55157685869,77651.25409953276,25630.513914806932,103281.76801433969,103281.76801433969,103281.76801433969,130842.12993131459,126327.38679017231,4514.743141142268,0.0,91591.05581498587,56709.123379028424,38757.702706619384,27560.361916974896,66318.06462359428,20912.829187056053,1553.2149074537642,0.0,0.8786984641049088,2.7318322240119532,0.0014947054983599872,1.0,1.0,-6.46977444981826,334790.48561631545,1560494.2509058402,4.6611069249268775,1560494.2509058402,4.6611069249268775,0.7588009638645379,0.09288348585191283,4.028046144702076,101325.0,128389.45971951929,1.2671054499829193,1.0,0.0,4.028046144702313,1.2840182301621859,1.2843394439524438,3.137063049481228,0.0,16544.869176847864,0.0,0.0,22738.333307192082,2318.6647129439802,19327.585249674557,1970.8652036806207,0.85,0.8500000852552059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4282.791660470094,4632.441516551485,5.984534375411022,4.598058733477477,-3.706722618905404,8.30478135238288,3.070881440230616,3.5,0.8773946972087474,0.6,0.00025014992845412323,1.0002480929161777,0.00025008788342182443,198.37517482090507,0.0,1.2351161268923584e-05,35.00319103612944,0.01601628804792969,8.409317068015082e-05,0.0001660567577739724,0.000668884282953176,0.09288348585481966,0.09288348585481966,0.09288348585481966,0.09288162880237909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.91847294726,595.5035200786729,0.0,0.09288348585481966,0.09288348585191283,0.09288348585191283,0.37297816025624625,0.37297816025624625,0.5,9.96871280378298,4.5645265345228836e-11,4.5645265345228836e-11,4.5645265345228836e-11,4.5645265345228836e-11,4.5645265345228836e-11,4.5645265345228836e-11,27560.361916974896,20912.829187056053,0.7588009638645379,1.031429720329073,0.6449511030732816,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475134734589754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.46259579332,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0308620286435,261.0308620286435,-12.119137971356452,245.5455093984902,276.5162146587967,125288.10898460563,125529.59044961659,-241.48146501094783,0.0,nan,276.5162146587967,3.3662146587967072,270.32207360673095,-2.827926393269024,264.12793255468415,-9.022067445315827,257.9337915026101,-15.216208497389857,251.7396504505493,-21.41034954945067,245.5455093984902,-27.60449060150978,1.0,1.0,26381.15544483698,26381.15544483698,275.6637441305223,2.513744130522298,275.6637441305223,275.6637441305223,77642.33607901284,77651.25409953276,-8.91802051992272,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6637441305223,2.513744130522298,1.0,0.002,0.13041499997629258,0.004913304245954271,0.00020146194514209453,0.0017985380559923446,0.10073097257104727,0.10073097257104727,0.0,1.1344388969880548e-12,0.9999794796571215,0.9999794796571215,0.0,0.09288157985093541,1.9060009774289272e-06,0.0,0.0,0.0,1600173.013046721,266.6802255501817,0.0,1.0,1284277.2368412698,2599.0620928376557,,,,,,,,,,,,,,,,,3.0,16544.869176847864,1553.2149074537642,0.37297816025624625,6.17534620354742,3.070881440230616
280.0,-29.338409948238535,4.599052174874327,35.06937993349596,24.26405878448861,5.084760242124919,-25.89609292919987,-39.43248144406823,1.6424432230847243,-6.469989821190495,-6.469989821205282,40.137992844762,42770.32041596768,25630.78703180327,25630.78703180327,68401.10744777095,77653.5554073498,77650.2463213421,25630.78703180327,103281.03335314537,103281.03335314537,103281.03335314537,130841.35411222318,126326.66797911376,4514.686133109429,0.0,91590.88239563137,56708.355440778505,38758.36328316985,27560.320759077822,66318.68404224767,20912.785471836174,1553.2182638014162,0.0,0.8786975241689237,2.731810303160023,0.0014947054983599872,1.0,1.0,-6.469989821190495,334787.64020435535,1560491.6911435267,4.661138894467544,1560491.6911435267,4.661138894467544,0.7588005108738772,0.09288283693239986,4.028046144702076,101325.0,128389.46851634202,1.2671055368008095,1.0,0.0,4.028046144698901,1.284020961640041,1.284342096442344,3.1370563760557104,0.0,16544.84338214505,0.0,0.0,22738.290254220923,2318.6603227627093,19327.549935542036,1970.8616026412728,0.85,0.8500001415873496,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4282.481048432546,4632.441516551485,5.985032214254521,4.599052174874327,-3.706821629227421,8.305873804101747,3.07051025333623,3.5,0.8772886438103514,0.6,0.00025008788342182443,1.0002473953216626,0.0002500260281521657,198.37713880653172,0.0,1.2308194129043081e-05,34.881422161708095,0.016028596242058733,8.407312784570412e-05,0.0001660147555761203,0.0006687150961620489,0.09288283693620843,0.09288283693620843,0.09288283693620843,0.09288098485132236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.9000851308,595.5035231503085,0.0,0.09288283693620843,0.09288283693239986,0.09288283693239986,0.37297551006917695,0.37297551006917695,0.5,9.968657241843191,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,27560.320759077822,20912.785471836174,0.7588005108738772,1.0314002522154495,0.6449211264312975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475277551482282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.340826918895,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0294644137917,261.0294644137917,-12.120535586208291,245.54318924627026,276.5157395813118,125296.02490008861,125536.51051436515,-240.4856142765315,0.0,nan,276.5157395813118,3.3657395813118,270.32122951430506,-2.8287704856949176,264.12671944730533,-9.023280552694644,257.9322093802822,-15.217790619717789,251.7376993132755,-21.41230068672448,245.54318924627026,-27.606810753729718,1.0,1.0,26381.15544483698,26381.15544483698,275.6634121687381,2.513412168738114,275.6634121687381,275.6634121687381,77641.38849541379,77650.2463213421,-8.857825928309467,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6634121687381,2.513412168738114,1.0,0.002,0.13041689923831953,0.004913257046988522,0.0002014647898744278,0.0017985352104510383,0.10073239493721389,0.10073239493721389,0.0,3.254662164775546e-13,0.9999795520718114,0.9999795520718114,0.0,0.09288093767082031,1.899261579543493e-06,0.0,0.0,0.0,1600172.7606859987,266.6800101788095,0.0,1.0,1284277.9721908753,2599.059115660243,,,,,,,,,,,,,,,,,3.0,16544.84338214505,1553.2182638014162,0.37297551006917695,6.17534620354742,3.07051025333623
281.0,-29.340792261785904,4.600043220385274,35.06935146059797,24.26345214424657,5.084395352059203,-25.898273500392683,-39.43459343919528,1.6418765906364035,-6.470211215848565,-6.470211215852546,40.13793835045354,42768.744316516255,25631.074538361107,25631.074538361107,68399.81885487736,77652.56758341899,77649.28549812885,25631.074538361107,103280.36003648996,103280.36003648996,103280.36003648996,130840.66478622572,126326.03438028423,4514.630405941496,0.0,91590.70979522064,56707.59225011311,38759.019494563916,27560.304749735766,66319.32424429969,20912.759512435736,1553.2229570833808,0.0,0.87869653379567,2.7317877693929997,0.0014947054983599872,1.0,1.0,-6.470211215848565,334784.71523464425,1560489.3347046918,4.661172579551532,1560489.3347046918,4.661172579551532,0.7588000097363305,0.0928822006519723,4.028046144702076,101325.0,128389.47441800791,1.2671055950457233,1.0,0.0,4.028046144702179,1.2840237369961551,1.2843447930648078,3.1370495954578583,0.0,16544.817643470353,0.0,0.0,22738.247404560185,2318.655953313332,19327.510668591047,1970.857598526617,0.85,0.8500000164794974,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4282.171235596139,4632.441516551485,5.985532368556228,4.600043220385274,-3.7069253307098293,8.306968551095103,3.070140039380075,3.5,0.8771828683943071,0.6,0.0002500260281521657,1.000246647339521,0.0002499643751040712,198.3790968506151,0.0,1.227067141500658e-05,34.77508279012864,0.01604086691347374,8.405313339626729e-05,0.0001659728947558984,0.00066854647884654,0.09288220065891539,0.09288220065891539,0.09288220065891539,0.09288039467452065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.89776331355,595.5035212273795,0.0,0.09288220065891539,0.0928822006519723,0.0928822006519723,0.3729728691693037,0.3729728691693037,0.5,9.968603063955651,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,27560.304749735766,20912.759512435736,0.7588000097363305,1.0313708656456417,0.6448911354851801,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447541996673596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.23448754731,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.02807116494944,261.02807116494944,-12.12192883505054,245.54087613220764,276.51526619769174,125303.75074212383,125543.48510358324,-239.73436145941187,0.0,nan,276.51526619769174,3.365266197691767,270.32038818458915,-2.8296118154108285,264.1255101715131,-9.024489828486878,257.9306321583963,-15.219367841603685,251.73575414529878,-21.414245854701193,245.54087613220764,-27.609123867792334,1.0,1.0,26381.15544483698,26381.15544483698,275.66307961589655,2.5130796158965722,275.66307961589655,275.66307961589655,77640.41010949636,77649.28549812885,-8.87538863249938,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.66307961589655,2.5130796158965722,1.0,0.002,0.13041875326685998,0.004913208947076836,0.00020146756223403446,0.0017985324385893034,0.10073378111701722,0.10073378111701722,0.0,8.233379256150641e-13,0.999980038935371,0.999980038935371,0.0,0.0928803466243622,1.8540276100960575e-06,0.0,0.0,0.0,1600172.5012668227,266.6797887841514,0.0,1.0,1284278.7281050533,2599.056055229084,,,,,,,,,,,,,,,,,3.0,16544.817643470353,1553.2229570833808,0.3729728691693037,6.17534620354742,3.070140039380075
282.0,-29.343174962245,4.60103173926689,35.06932290738975,24.262814805284165,5.083995977681509,-25.900457868284267,-39.436713432054944,1.6412788837261523,-6.470439443056478,-6.470439443040152,40.137879087506114,42767.20004906067,25631.377733483543,25631.377733483543,68398.57778254422,77651.59536927304,77648.23584011619,25631.377733483543,103279.61357359974,103279.61357359974,103279.61357359974,130839.88759070927,126325.31313968773,4514.574451021539,0.0,91590.53900375299,56706.84935990261,38759.65515983375,27560.274017109532,66319.92917694327,20912.722517359278,1553.227116003432,0.0,0.8786955245723609,2.7317645403559427,0.0014947054983599872,1.0,1.0,-6.470439443056478,334781.70001728344,1560486.7720638528,4.66120690582338,1560486.7720638528,4.66120690582338,0.7587995135453506,0.09288156361506156,4.028046144702076,101325.0,128389.4859429592,1.267105708788149,1.0,0.0,4.028046144703964,1.2840266571491052,1.2843476347796314,3.1370424611319625,0.0,16544.79197079068,0.0,0.0,22738.20500398643,2318.651629658082,19327.475683184002,1970.8540310079388,0.85,0.8500000628807567,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4281.862188632053,4632.441516551485,5.986035188505711,4.60103173926689,-3.707034383092201,8.30806612235909,3.0697707584006677,3.5,0.8770773595430479,0.6,0.0002499643751040712,1.0002466922037407,0.00024990272604986116,198.3810552465171,0.0,1.2230675999070706e-05,34.66173578136638,0.01605309758947281,8.403306765181358e-05,0.00016593130745225763,0.0006683789632684412,0.09288156361565403,0.09288156361565403,0.09288156361565403,0.09287974690884039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.87393342744,595.5035260658374,0.0,0.09288156361565403,0.09288156361506156,0.09288156361506156,0.3729702407194164,0.3729702407194164,0.5,9.968548563786143,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,27560.274017109532,20912.722517359278,0.7587995135453506,1.0313427446530448,0.6448619680361342,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475561951349007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.121140538555,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.02667831818115,261.02667831818115,-12.123321681818823,245.53856839630325,276.5147882400593,125311.01132085924,125550.67649736557,-239.6651765063716,0.0,nan,276.5147882400593,3.3647882400593403,270.31954427130745,-2.8304557286925274,264.1243003025723,-9.025699697427683,257.9290563337979,-15.22094366620206,251.73381236504667,-21.416187634953303,245.53856839630325,-27.61143160369673,1.0,1.0,26381.15544483698,26381.15544483698,275.66272995316524,2.5127299531652625,275.66272995316524,275.66272995316524,77639.38321671408,77648.23584011619,-8.85262340211193,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.66272995316524,2.5127299531652625,1.0,0.002,0.13042061933792698,0.004913159551614325,0.00020147035036421147,0.0017985296501771145,0.10073517518210573,0.10073517518210573,0.0,5.413260985298596e-13,0.9999799091405557,0.9999799091405557,0.0,0.092879697544622,1.8660704395590217e-06,0.0,0.0,0.0,1600172.2338408746,266.6795605569435,0.0,1.0,1284279.5073468192,2599.052900358158,,,,,,,,,,,,,,,,,3.0,16544.79197079068,1553.227116003432,0.3729702407194164,6.17534620354742,3.0697707584006677
283.0,-29.345549247330705,4.602017790843143,35.06929405375875,24.262178339436673,5.083596798986992,-25.90263464269413,-39.43882479853926,1.640682194578289,-6.470664720414845,-6.470664720429247,40.137813313373094,42765.656444211956,25631.67381377633,25631.67381377633,68397.33025798829,77650.62576258063,77647.10502462853,25631.67381377633,103278.77883840486,103278.77883840486,103278.77883840486,130838.99257980235,126324.47561441899,4514.516965383362,0.0,91590.36749120775,56706.10119842554,38760.295880869126,27560.213741397485,66320.5096222666,20912.66438989143,1553.2298068011423,0.0,0.8786945560207227,2.7317416117085216,0.0014947054983599872,1.0,1.0,-6.470664720414845,334778.7237927147,1560483.9278713297,4.661239848794979,1560483.9278713297,4.661239848794979,0.758799063973842,0.09288091696854626,4.028046144702076,101325.0,128389.49997333474,1.2671058472571897,1.0,0.0,4.028046144698062,1.2840295725507875,1.2843504717467684,3.1370353384464233,0.0,16544.766210949423,0.0,0.0,22738.162424398444,2318.647287748461,19327.435181512607,1970.8499009868412,0.85,0.8499998733747249,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4281.553871298397,4632.441516551485,5.986535399122149,4.602017790843143,-3.707141452348827,8.30915924319197,3.0694023669639314,3.5,0.8769721048468375,0.6,0.00024990272604986116,1.0002458255897977,0.0002498413086628033,198.38300675926988,0.0,1.223000442913904e-05,34.65983255218004,0.01606532759390195,8.401308795676782e-05,0.00016588963809309335,0.0006682111171669073,0.09288091695791215,0.09288091695791215,0.09288091695791215,0.09287902586263116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.82937880215,595.5035373252621,0.0,0.09288091695791215,0.09288091696854626,0.09288091696854626,0.3729676204213408,0.3729676204213408,0.5,9.968491831045442,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,27560.213741397485,20912.66438989143,0.758799063973842,1.0313149076741173,0.6448330491998167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475703961674162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.119237309365,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0252865832028,261.0252865832028,-12.124713416797192,245.5362665160627,276.5143066503427,125318.30301246794,125557.77688356591,-239.47387109796108,0.0,nan,276.5143066503427,3.364306650342712,270.3186986234837,-2.831301376516251,264.12309059664017,-9.02690940335981,257.92748256977245,-15.222517430227526,251.73187454291485,-21.418125457085125,245.5362665160627,-27.613733483937267,1.0,1.0,26381.15544483698,26381.15544483698,275.6623738510772,2.5123738510772,275.6623738510772,275.6623738510772,77638.38242662499,77647.10502462853,-8.72259800354368,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6623738510772,2.5123738510772,1.0,0.002,0.13042255961264587,0.004913110379160784,0.00020147325434144962,0.0017985267455828428,0.1007366271707248,0.1007366271707248,0.0,-7.57076693003178e-14,0.9999791100808948,0.9999791100808948,0.0,0.09287897669370437,1.9402748418901723e-06,0.0,0.0,0.0,1600171.9698706977,266.67933527958513,0.0,1.0,1284280.2765158513,2599.049786273527,,,,,,,,,,,,,,,,,3.0,16544.766210949423,1553.2298068011423,0.3729676204213408,6.17534620354742,3.0694023669639314
284.0,-29.347909403117445,4.603001722496294,35.06926509949612,24.261608195398026,5.083270359361437,-25.904791426869757,-39.44091426730154,1.6401523830975817,-6.4708717188304945,-6.470871718838638,40.13775270242526,42764.08331193831,25631.92820130149,25631.92820130149,68396.01151323979,77649.63026234006,77646.10572378137,25631.92820130149,103278.03392508285,103278.03392508285,103278.03392508285,130838.19486904483,126323.73551314631,4514.459355898518,0.0,91590.19382266658,56705.34555559208,38760.942518971664,27560.160943961975,66321.10346293364,20912.612767676,1553.2324167198033,0.0,0.8786936667100621,2.731720543619199,0.0014947054983599872,1.0,1.0,-6.4708717188304945,334775.98907651537,1560481.306947043,4.661270096614916,1560481.306947043,4.661270096614916,0.7587986445433892,0.09288026823332791,4.028046144702076,101325.0,128389.50509553535,1.2671058978093792,1.0,0.0,4.028046144703581,1.2840321749827863,1.2843529959631492,3.1370289804117064,0.0,16544.740540272796,0.0,0.0,22738.119309564372,2318.6428912589286,19327.40385341504,1970.8467064099402,0.85,0.8500001073213351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4281.246295154103,4632.441516551485,5.987024906816036,4.603001722496294,-3.707234940827811,8.310236663324105,3.069034878754879,3.5,0.8768671082156797,0.6,0.0002498413086628033,1.0002443672360024,0.00024978027054848147,198.3849466919106,0.0,1.2184165911832859e-05,34.52992619413432,0.01607751175981378,8.399331980093584e-05,0.0001658479888618675,0.0006680433521416382,0.09288026824088344,0.09288026824088344,0.09288026824088344,0.09287837161347312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.8105864042,595.5035404589806,0.0,0.09288026824088344,0.09288026823332791,0.09288026823332791,0.37296499717411796,0.37296499717411796,0.5,9.968434934008167,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,27560.160943961975,20912.612767676,0.7587986445433892,1.031285789016852,0.6448035554148889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475845473076854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.98933095132,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0239036550006,261.0239036550006,-12.126096344999382,245.53397252859287,276.51383478140974,125326.47027314767,125564.42877458566,-237.95850143801064,0.0,nan,276.51383478140974,3.363834781409764,270.31786233083807,-2.8321376691619093,264.12188988028885,-9.02811011971113,257.92591742972,-15.224082570279961,251.72994497915423,-21.42005502084575,245.53397252859287,-27.616027471407108,1.0,1.0,26381.15544483698,26381.15544483698,275.66205124297375,2.5120512429737687,275.66205124297375,275.66205124297375,77637.49881916036,77646.10572378137,-8.606904621003196,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.66205124297375,2.5120512429737687,1.0,0.002,0.13042450203109232,0.0049130645277010495,0.00020147616919873675,0.00179852383169132,0.10073808459936837,0.10073808459936837,0.0,8.900566915437391e-13,0.9999790868671606,0.9999790868671606,0.0,0.0928783258159402,1.9424173877191533e-06,0.0,0.0,0.0,1600171.7273183488,266.6791282811695,0.0,1.0,1284280.9832738657,2599.0469248730888,,,,,,,,,,,,,,,,,3.0,16544.740540272796,1553.2324167198033,0.37296499717411796,6.17534620354742,3.069034878754879
285.0,-29.350262435085607,4.603983162656121,35.06923633144188,24.260993173252814,5.082892271684664,-25.90694696441497,-39.44300715867428,1.6395768011562415,-6.471097788410987,-6.471097788412973,40.13770016653019,42762.55558475586,25632.227181532267,25632.227181532267,68394.78276628812,77648.66203675132,77645.15984312065,25632.227181532267,103277.38702465291,103277.38702465291,103277.38702465291,130837.54538074219,126323.14168074082,4514.403700001369,0.0,91590.02364107329,56704.61360778324,38761.56670365561,27560.158356089272,66321.72505974489,20912.596166147145,1553.2378636590836,0.0,0.8786926435855396,2.731697534632647,0.0014947054983599872,1.0,1.0,-6.471097788410987,334773.00242567965,1560479.0352047638,4.661304895848624,1560479.0352047638,4.661304895848624,0.7587981134196429,0.09287964067628997,4.028046144702076,101325.0,128389.51667616273,1.2671060121012854,1.0,0.0,4.028046144701431,1.2840349905180157,1.2843557338226974,3.1370221017708007,0.0,16544.715073510295,0.0,0.0,22738.077060397605,2318.638583042895,19327.364624563445,1970.8427061803416,0.85,0.849999961440252,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4280.939544578611,4632.441516551485,5.987523746742222,4.603983162656121,-3.707342919139689,8.31132608179581,3.068668394454985,3.5,0.8767623984157099,0.6,0.00024978027054848147,1.0002436342462406,0.00024971943034329813,198.38688080215476,0.0,1.2109043055915038e-05,34.31702802046322,0.016089620802869697,8.39735235742591e-05,0.00016580674697422236,0.000667877227915109,0.0928796406838289,0.0928796406838289,0.0928796406838289,0.09287780687169107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.8217563608,595.5035342439594,0.0,0.0928796406838289,0.09287964067628997,0.09287964067628997,0.37296237036851443,0.37296237036851443,0.5,9.968379922254403,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,27560.158356089272,20912.596166147145,0.7587981134196429,1.031257596280491,0.6447744769339742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475986144960085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.77643277765,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0225238846904,261.0225238846904,-12.127476115309605,245.53168575979896,276.5133620095849,125333.93740796992,125571.35253639394,-237.41512842401545,0.0,nan,276.5133620095849,3.3633620095849324,270.31702675961697,-2.832973240383012,264.1206915096876,-9.02930849031236,257.92435625970717,-15.22564374029281,251.7280210097467,-21.42197899025328,245.53168575979896,-27.618314240201016,1.0,1.0,26381.15544483698,26381.15544483698,275.6617157439177,2.511715743917705,275.6617157439177,275.6617157439177,77636.50102993855,77645.15984312065,-8.658813182104495,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6617157439177,2.511715743917705,1.0,0.002,0.13042638482884533,0.004913015457173792,0.00020147898405390306,0.0017985210172083057,0.10073949202695152,0.10073949202695152,0.0,1.2622086535685195e-12,0.9999797286414436,0.9999797286414436,0.0,0.09287775787979123,1.8827964987407974e-06,0.0,0.0,0.0,1600171.4624184864,266.678902211589,0.0,1.0,1284281.755145919,2599.0437998552993,,,,,,,,,,,,,,,,,3.0,16544.715073510295,1553.2378636590836,0.37296237036851443,6.17534620354742,3.068668394454985
