time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
286.0,-29.352608740880626,4.604962319483865,35.06920749026461,24.260392155870818,5.082529112118903,-25.90909495558028,-39.44508754704145,1.6390153268193615,-6.471313000711348,-6.471313000728746,40.13764052058907,42761.005184322545,25632.50118046382,25632.50118046382,68393.50636478636,77647.6903676566,77644.14722118253,25632.50118046382,103276.64840164635,103276.64840164635,103276.64840164635,130836.76435101226,126322.41716914655,4514.347181865714,0.0,91589.85334298134,56703.862431617476,38762.21212373763,27560.115949365907,66322.32807310353,20912.551539079297,1553.2411606568314,0.0,0.8786917061731871,2.731675630824224,0.0014947054983599872,1.0,1.0,-6.471313000711348,334770.1592320153,1560476.4560160965,4.661336779825095,1560476.4560160965,4.661336779825095,0.7587976617188523,0.09287899790841184,4.028046144702076,101325.0,128389.52357999829,1.2671060802368448,1.0,0.0,4.02804614470203,1.2840377397344311,1.284358405600662,3.1370153851826577,0.0,16544.689670789758,0.0,0.0,22738.03478230897,2318.6342718776514,19327.32919604859,1970.8390934772417,0.85,0.8499999837754654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4280.633522905035,4632.441516551485,5.988015802639518,4.604962319483865,-3.7074429333257877,8.312405252809652,3.068302798440693,3.5,0.8766579424116266,0.6,0.00024971943034329813,1.0002429423932384,0.0002496587776423647,198.38880941656365,0.0,1.206989853368537e-05,34.20609244446434,0.01610169070140338,8.395384988499573e-05,0.00016576558045830242,0.0006677114072893668,0.09287899791158374,0.09287899791158374,0.09287899791158374,0.09287716020411813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.79911363585,595.503538677474,0.0,0.09287899791158374,0.09287899790841184,0.09287899790841184,0.372959747733419,0.372959747733419,0.5,9.968324791712897,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,27560.115949365907,20912.551539079297,0.7587976617188523,1.0312289744925702,0.6447452377906485,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476126394834972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.665497201655,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0211486666779,261.0211486666779,-12.128851333322075,245.52940619470277,276.51289113865346,125341.55439253357,125578.18621381243,-236.63182127885375,0.0,nan,276.51289113865346,3.362891138653481,270.31619414985704,-2.8338058501429373,264.1194971610829,-9.030502838917073,257.92280017228353,-15.227199827716447,251.72610318348796,-21.423896816512013,245.52940619470277,-27.620593805297204,1.0,1.0,26381.15544483698,26381.15544483698,275.66138338078315,2.5113833807831725,275.66138338078315,275.66138338078315,77635.54203827423,77644.14722118253,-8.605182908300776,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.66138338078315,2.5113833807831725,1.0,0.002,0.13042826961990417,0.004912968350250556,0.00020148180648290134,0.001798518193863156,0.10074090324145067,0.10074090324145067,0.0,3.460573841373993e-13,0.9999797070311782,0.9999797070311782,0.0,0.09287711311780308,1.8847906087533752e-06,0.0,0.0,0.0,1600171.2102401007,266.67868699928863,0.0,1.0,1284282.4899469204,2599.0408249292095,,,,,,,,,,,,,,,,,3.0,16544.689670789758,1553.2411606568314,0.372959747733419,6.17534620354742,3.068302798440693
287.0,-29.354948859464567,4.605939484345214,35.069178838032244,24.259849392715864,5.082230537285228,-25.91123091983229,-39.44715476883573,1.6385125969888468,-6.471512568295907,-6.4715125682371895,40.13758828908556,42759.42706417112,25632.740204982838,25632.740204982838,68392.16726915396,77646.69298452443,77643.28671052953,25632.740204982838,103276.02691551237,103276.02691551237,103276.02691551237,130836.11924908271,126321.82719281806,4514.292056264641,0.0,91589.68098152168,56703.10734507538,38762.85959605144,27560.09233357034,66322.95192962178,20912.521421186113,1553.244974076894,0.0,0.8786908252079277,2.731655319422631,0.0014947054983599872,1.0,1.0,-6.471512568295907,334767.5227393949,1560474.1974419598,4.661366743920185,1560474.1974419598,4.661366743920185,0.7587972191121084,0.09287835943231723,4.028046144702076,101325.0,128389.5254173094,1.2671060983696956,1.0,0.0,4.028046144703201,1.2840402140719533,1.284360802671545,3.1370093401734827,0.0,16544.664324382495,0.0,0.0,22737.991991970062,2318.6299084774173,19327.297634422175,1970.8358750870252,0.85,0.8500001953227718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4280.328279327645,4632.441516551485,5.988498669314503,4.605939484345214,-3.7075312874416775,8.313470771786891,3.0679381493548226,3.5,0.8765537569585208,0.6,0.0002496587776423647,1.0002423063146082,0.00024959829839854726,198.39073297788386,0.0,1.2032817126079629e-05,34.10100373530967,0.016113723518529462,8.393430492863228e-05,0.00016572447271373243,0.0006675458233973343,0.09287835945907316,0.09287835945907316,0.09287835945907316,0.09287660452252094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.8003717749,595.5035357013483,0.0,0.09287835945907316,0.09287835943231723,0.09287835943231723,0.3729571274345263,0.3729571274345263,0.5,9.968272140999185,-5.871925168321468e-11,-5.871925168321468e-11,-5.871925168321468e-11,-5.871925168321468e-11,-5.871925168321468e-11,-5.871925168321468e-11,27560.09233357034,20912.521421186113,0.7587972191121084,1.0311990838665914,0.6447153786150086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447626624637999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.5604084925,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.01978360711456,261.01978360711456,-12.130216392885416,245.5271341793666,276.5124330348683,125349.86645898208,125584.75033663465,-234.88387765257698,0.0,nan,276.5124330348683,3.3624330348683316,270.3153732637269,-2.834626736273094,264.1183134926157,-9.03168650738428,257.9212537216205,-15.228746278379504,251.72419395048956,-21.425806049510413,245.5271341793666,-27.622865820633365,1.0,1.0,26381.15544483698,26381.15544483698,275.66108426029865,2.5110842602986736,275.66108426029865,275.66108426029865,77634.67232825767,77643.28671052953,-8.61438227185863,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.66108426029865,2.5110842602986736,1.0,0.002,0.13043006850740718,0.004912924451635358,0.00020148450268845725,0.001798515496528108,0.10074225134422862,0.10074225134422862,0.0,-7.834349488589076e-13,0.999980631761372,0.999980631761372,0.0,0.09287656054208837,1.7988902288646743e-06,0.0,0.0,0.0,1600170.9763930673,266.67848743170407,0.0,1.0,1284283.1713312517,2599.038066271024,,,,,,,,,,,,,,,,,3.0,16544.664324382495,1553.244974076894,0.3729571274345263,6.17534620354742,3.0679381493548226
288.0,-29.357290130437615,4.606914226415286,35.06915056087846,24.259246000461303,5.081863923636846,-25.9133747250133,-39.449230617005355,1.6379485182588462,-6.47173413887441,-6.471734138855856,40.137541807353195,42757.87994834204,25633.030952924386,25633.030952924386,68390.91090126643,77645.72561795636,77642.43513545311,25633.030952924386,103275.46608837749,103275.46608837749,103275.46608837749,130835.5768463386,126321.3371347597,4514.239711578909,0.0,91589.51155466831,56702.35835829989,38763.503551520465,27560.110757961116,66323.61430948158,20912.520268769695,1553.251304536277,0.0,0.8786898034004744,2.7316327687607966,0.0014947054983599872,1.0,1.0,-6.47173413887441,334764.59558376024,1560472.1874991858,4.6614014985008945,1560472.1874991858,4.6614014985008945,0.7587966700289412,0.09287774401164177,4.028046144702076,101325.0,128389.53187573624,1.2671061621094126,1.0,0.0,4.028046144702438,1.2840429747347506,1.2843634863616107,3.1370025956757126,0.0,16544.639023715503,0.0,0.0,22737.94993017452,2318.625619367931,19327.26034325391,1970.8320724461373,0.85,0.8500001276546733,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4280.0238843526695,4632.441516551485,5.988992502269936,4.606914226415286,-3.7076363005913713,8.314550527006658,3.067574531287136,3.5,0.8764498660820389,0.6,0.00024959829839854726,1.0002424302883746,0.00024953780287703545,198.3926575191125,0.0,1.1998521510892262e-05,34.00380996186867,0.016125722040040355,8.391468264469623e-05,0.00016568361575385103,0.0006673812496775998,0.09287774400420146,0.09287774400420146,0.09287774400420146,0.09287610832193481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.8121739926,595.5035295782163,0.0,0.09287774400420146,0.09287774401164177,0.09287774401164177,0.37295451842247157,0.37295451842247157,0.5,9.968223070621262,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,27560.110757961116,20912.520268769695,0.7587966700289412,1.0311698421943405,0.6446856130129416,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476405731698831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.46321471906,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.01842056884055,261.01842056884055,-12.131579431159423,245.5248675235276,276.5119736141591,125357.2347650561,125591.77083614052,-234.536071084426,0.0,nan,276.5119736141591,3.361973614159126,270.314552395988,-2.8354476040119607,264.1171311778687,-9.032868822131263,257.9197099598284,-15.230290040171553,251.72228874167172,-21.42771125832826,245.5248675235276,-27.625132476472373,1.0,1.0,26381.15544483698,26381.15544483698,275.66076417046594,2.5107641704659613,275.66076417046594,275.66076417046594,77633.66104828125,77642.43513545311,-8.774087171856081,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.66076417046594,2.5107641704659613,1.0,0.002,0.13043175160078857,0.004912877044542396,0.00020148701090256106,0.0017985129890981237,0.10074350545128052,0.10074350545128052,0.0,6.847820921418446e-16,0.9999818784003847,0.9999818784003847,0.0,0.09287606091835161,1.683093290154962e-06,0.0,0.0,0.0,1600170.7167629516,266.67826586112557,0.0,1.0,1284283.9278395863,2599.0350034701287,,,,,,,,,,,,,,,,,3.0,16544.639023715503,1553.251304536277,0.37295451842247157,6.17534620354742,3.067574531287136
289.0,-29.359613819235943,4.607886769602493,35.06912228604014,24.258656508196168,5.081511179600471,-25.91550131936519,-39.45129263503475,1.6373986796954025,-6.471943908734829,-6.471943908725256,40.13748531979529,42756.3518011442,25633.294818241462,25633.294818241462,68389.64661938566,77644.7583653905,77641.47726182366,25633.294818241462,103274.77208006513,103274.77208006513,103274.77208006513,130834.84815837527,126320.66138859856,4514.186769776721,0.0,91589.34074091038,56701.621296613615,38764.132715885295,27560.076078310147,66324.20879419544,20912.481575091617,1553.2548319733723,0.0,0.8786888834069565,2.731611419269309,0.0014947054983599872,1.0,1.0,-6.471943908734829,334761.8243452344,1560469.7448913404,4.661432790144116,1560469.7448913404,4.661432790144116,0.7587962208692811,0.09287711321954596,4.028046144702076,101325.0,128389.5376660499,1.2671062192553655,1.0,0.0,4.028046144703276,1.2840456689000543,1.284366103516352,3.136996013664063,0.0,16544.61362195836,0.0,0.0,22737.907524066995,2318.621295148394,19327.222218114348,1970.8281847638439,0.85,0.850000036179996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4279.720226515531,4632.441516551485,5.9894790924479695,4.607886769602493,-3.7077326138472504,8.315619383449743,3.067211810952183,3.5,0.8763462317006238,0.6,0.00024953780287703545,1.0002406140826232,0.0002494777750110663,198.3945676399651,0.0,1.2001867280733164e-05,34.01329187359779,0.01613772390732109,8.389519529024503e-05,0.00016564260758679042,0.0006672160668883699,0.09287711320472812,0.09287711320472812,0.09287711320472812,0.09287549611347029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.7729128959,595.503539572268,0.0,0.09287711320472812,0.09287711321954596,0.09287711321954596,0.3729519322938934,0.3729519322938934,0.5,9.968174554710123,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,27560.076078310147,20912.481575091617,0.7587962208692811,1.0311415373472346,0.6446567939290088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476545288268192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.472696630786,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.01706204362625,261.01706204362625,-12.132937956373723,245.5226084157436,276.51151567151476,125364.80392006043,125598.5634342539,-233.75951419344435,0.0,nan,276.51151567151476,3.3615156715147805,270.31373422032874,-2.836265779671237,264.11595276917336,-9.034047230826616,257.9181713180849,-15.23182868191509,251.72038986691234,-21.429610133087635,245.5226084157436,-27.627391584256372,1.0,1.0,26381.15544483698,26381.15544483698,275.6604435836413,2.5104435836413472,275.6604435836413,275.6604435836413,77632.70115995497,77641.47726182366,-8.776101868686965,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6604435836413,2.5104435836413472,1.0,0.002,0.130433413979824,0.004912831865476012,0.00020148949200369574,0.001798510506413982,0.10074474600184787,0.10074474600184787,0.0,-1.5823223807609477e-12,0.9999821012829658,0.9999821012829658,0.0,0.09287545083837749,1.6623811684672651e-06,0.0,0.0,0.0,1600170.4709599381,266.67805609126515,0.0,1.0,1284284.6440558685,2599.032103800506,,,,,,,,,,,,,,,,,3.0,16544.61362195836,1553.2548319733723,0.3729519322938934,6.17534620354742,3.067211810952183
290.0,-29.36193769987602,4.608856888781246,35.06909396446827,24.2580359679647,5.081123038502691,-25.917631626034684,-39.45335877416653,1.6368169646306097,-6.472165209661455,-6.472165209672303,40.13742742167829,42754.84013742695,25633.585698057243,25633.585698057243,68388.4258354842,77643.80879335389,77640.4624607795,25633.585698057243,103274.04815883674,103274.04815883674,103274.04815883674,130834.09371869465,126319.9595858735,4514.134132821162,0.0,91589.1733654684,56700.89173409643,38764.75736819108,27560.04555985791,66324.80292804899,20912.445154695044,1553.258835807384,0.0,0.8786879063983483,2.731588896337528,0.0014947054983599872,1.0,1.0,-6.472165209661455,334758.900791064,1560467.2412921828,4.661466021081634,1560467.2412921828,4.661466021081634,0.7587957396251438,0.09287649100226357,4.028046144702076,101325.0,128389.55036019918,1.2671063445368782,1.0,0.0,4.02804614470132,1.284048511066405,1.284368869309263,3.1369890701066856,0.0,16544.58849438842,0.0,0.0,22737.865971553452,2318.617057971219,19327.189190182602,1970.8248168520956,0.85,0.8500001369680942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4279.4173590908895,4632.441516551485,5.989970957986388,4.608856888781246,-3.707837761973752,8.316694650754998,3.0668500518576827,3.5,0.8762428719593379,0.6,0.0002494777750110663,1.0002406385182876,0.0002494177554919501,198.396477950695,0.0,1.1909202515300911e-05,33.750679928362786,0.01614963310983639,8.38756731843944e-05,0.0001656021018266719,0.0006670529078174863,0.0928764910020687,0.0928764910020687,0.0928764910020687,0.09287486646459456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.72788876627,595.5035513714934,0.0,0.0928764910020687,0.09287649100226357,0.09287649100226357,0.37294936622790736,0.37294936622790736,0.5,9.968125819227946,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,27560.04555985791,20912.445154695044,0.7587957396251438,1.0311138942949276,0.6446282272984453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476683799346688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.210084685554,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0157039755698,261.0157039755698,-12.13429602443017,245.52035512871072,276.5110528224342,125371.89586187481,125605.57671443446,-233.68085255965948,0.0,nan,276.5110528224342,3.3610528224342033,270.3129132836597,-2.8370867163402522,264.11477374491125,-9.03522625508873,257.91663420623297,-15.233365793767007,251.71849466747028,-21.431505332529696,245.52035512871072,-27.62964487128926,1.0,1.0,26381.15544483698,26381.15544483698,275.6601048797735,2.5101048797735075,275.6601048797735,275.6601048797735,77631.6951132387,77640.4624607795,-8.767347540793708,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6601048797735,2.5101048797735075,1.0,0.002,0.13043508580505453,0.004912784558841894,0.00020149198291844915,0.001798508017421435,0.10074599145922457,0.10074599145922457,0.0,3.398843706481358e-13,0.9999819994855148,0.9999819994855148,0.0,0.09287481917764195,1.6718246216202993e-06,0.0,0.0,0.0,1600170.211644435,266.6778347903385,0.0,1.0,1284285.3996416891,2599.0290447446214,,,,,,,,,,,,,,,,,3.0,16544.58849438842,1553.258835807384,0.37294936622790736,6.17534620354742,3.0668500518576827
291.0,-29.36424746564988,4.609824923499582,35.06906553449748,24.257467255834513,5.080791685873009,-25.919743550475307,-39.45540339974684,1.6362877707897066,-6.472368620825534,-6.472368620838042,40.13736765099199,42753.300214889445,25633.83583411529,25633.83583411529,68387.13604900474,77642.83908976143,77639.47743156097,25633.83583411529,103273.31326567626,103273.31326567626,103273.31326567626,130833.30564930575,126319.22478605715,4514.080863248601,0.0,91589.00313580013,56700.146962372775,38765.39574825262,27559.99238362949,66325.38813188211,20912.393500281472,1553.2613375053625,0.0,0.8786870332500254,2.7315681942680134,0.0014947054983599872,1.0,1.0,-6.472368620825534,334756.2135919999,1560464.6567235324,4.661495719465339,1560464.6567235324,4.661495719465339,0.7587953294465836,0.09287586059173457,4.028046144702076,101325.0,128389.55442455401,1.2671063846489417,1.0,0.0,4.028046144700265,1.2840511078006804,1.2843713896192572,3.1369827261792587,0.0,16544.563285518954,0.0,0.0,22737.823710451627,2318.612748538148,19327.14830450439,1970.8206476732005,0.85,0.8499999186650615,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4279.115222260678,4632.441516551485,5.990452348832244,4.609824923499582,-3.7079296144029827,8.317754537902566,3.0664891824259444,3.5,0.8761397664074126,0.6,0.0002494177554919501,1.0002391812721372,0.00024935811370109735,198.39837669040375,0.0,1.1907661200952152e-05,33.7463118434984,0.016161540771037344,8.38563584849123e-05,0.00016556139700703775,0.0006668889469256883,0.09287586060297219,0.09287586060297219,0.09287586060297219,0.09287421988331769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.6761369218,595.5035652669599,0.0,0.09287586060297219,0.09287586059173457,0.09287586059173457,0.37294681486956344,0.37294681486956344,0.5,9.968076600841078,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,27559.99238362949,20912.393500281472,0.7587953294465836,1.0310853501983739,0.644599321904884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476822324384453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.205716600685,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0143527273072,261.0143527273072,-12.135647272692779,245.51810955838826,276.51059589622935,125379.6906844254,125612.198065127,-232.50738070158928,0.0,nan,276.51059589622935,3.36059589622937,270.31209862863545,-2.8379013713645236,264.1136013610618,-9.03639863893818,257.9151040935571,-15.234895906442887,251.7166068259714,-21.433393174028566,245.51810955838826,-27.631890441611716,1.0,1.0,26381.15544483698,26381.15544483698,275.6597875100067,2.5097875100067313,275.6597875100067,275.6597875100067,77630.79791829895,77639.47743156097,-8.67951326201728,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6597875100067,2.5097875100067313,1.0,0.002,0.13043677052714148,0.004912740450586113,0.00020149450116416448,0.001798505500399331,0.10074725058208224,0.10074725058208224,0.0,1.5634954268761714e-12,0.9999818605173272,0.9999818605173272,0.0,0.09287417587167064,1.6847200639268971e-06,0.0,0.0,0.0,1600169.9732911428,266.67763137917444,0.0,1.0,1284286.0941458228,2599.026232987912,,,,,,,,,,,,,,,,,3.0,16544.563285518954,1553.2613375053625,0.37294681486956344,6.17534620354742,3.0664891824259444
292.0,-29.366551191687943,4.610790497878057,35.069037166647405,24.256851814594143,5.080406822619094,-25.921855390248695,-39.45745535949243,1.6357110211978565,-6.472591338978702,-6.472591339024156,40.13731258333141,42751.817391139586,25634.131073955192,25634.131073955192,68385.94846509479,77641.89706080874,77638.49762244316,25634.131073955192,103272.62869639834,103272.62869639834,103272.62869639834,130832.60446037413,126318.57566801773,4514.028792356408,0.0,91588.83648015597,56699.437576809025,38765.9987814966,27559.975763975788,66325.97454547239,20912.366996413228,1553.266037108147,0.0,0.878686037812333,2.7315455273815,0.0014947054983599872,1.0,1.0,-6.472591338978702,334753.2713539995,1560462.275522002,4.661529577322107,1560462.275522002,4.661529577322107,0.7587948253477136,0.092875249399717,4.028046144702076,101325.0,128389.56795384469,1.267106518172659,1.0,0.0,4.028046144701787,1.284053925990021,1.284374131924278,3.1369758412571374,0.0,16544.53828195462,0.0,0.0,22737.782336634602,2318.6085295829466,19327.114792717224,1970.8172304219306,0.85,0.8499999914933574,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4278.813898510531,4632.441516551485,5.9909432104253275,4.610790497878057,-3.708036133088023,8.318826630966079,3.066129301047278,3.5,0.8760369431563652,0.6,0.00024935811370109735,1.0002385602655552,0.00024929864095110947,198.40027049682612,0.0,1.183283448808997e-05,33.534252939246976,0.016173373605525433,8.383697863602843e-05,0.0001655211350650689,0.0006667267699655624,0.09287524940415946,0.09287524940415946,0.09287524940415946,0.09287362498909942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.6447830894,595.5035727588752,0.0,0.09287524940415946,0.092875249399717,0.092875249399717,0.37294427287696785,0.37294427287696785,0.5,9.96802786915152,4.547473508864641e-11,4.547473508864641e-11,4.547473508864641e-11,4.547473508864641e-11,4.547473508864641e-11,4.547473508864641e-11,27559.975763975788,20912.366996413228,0.7587948253477136,1.031058328712684,0.644571266145956,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476960010545241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.99365769643,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.01300274333727,261.01300274333727,-12.13699725666271,245.51587085850744,276.5101346281701,125386.79057984614,125619.08041522853,-232.28983538239032,0.0,nan,276.5101346281701,3.3601346281701012,270.31128187421757,-2.838718125782407,264.11242912027876,-9.037570879721216,257.9135763663966,-15.236423633603351,251.71472361245299,-21.435276387546992,245.51587085850744,-27.634129141492537,1.0,1.0,26381.15544483698,26381.15544483698,275.659451437136,2.509451437136022,275.659451437136,275.659451437136,77629.80068136593,77638.49762244316,-8.696941077228985,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.659451437136,2.509451437136022,1.0,0.002,0.13043844248773204,0.004912692877941466,0.0002014969916966252,0.0017985030087241155,0.1007484958483126,0.1007484958483126,0.0,4.207406992251528e-13,0.999981997787085,0.999981997787085,0.0,0.09287357743970277,1.6719600142307655e-06,0.0,0.0,0.0,1600169.7123136157,266.6774086610213,0.0,1.0,1284286.854568651,2599.023154359037,,,,,,,,,,,,,,,,,3.0,16544.53828195462,1553.266037108147,0.37294427287696785,6.17534620354742,3.066129301047278
293.0,-29.36884786231924,4.611753934437013,35.069008660138536,24.256273952219658,5.080063258197228,-25.923956750257222,-39.459490625280864,1.6351721461335518,-6.472797151569239,-6.4727971515697025,40.137251846962776,42750.295878760226,25634.38761197588,25634.38761197588,68384.6834907361,77640.93988856835,77637.49092873638,25634.38761197588,103271.87854071226,103271.87854071226,103271.87854071226,130831.79929458501,126317.82377772572,4513.975516859302,0.0,91588.66854979304,56698.70307256795,38766.62830802788,27559.920753872742,66326.54906190062,20912.313864001037,1553.2685107607947,0.0,0.878685155329863,2.7315245811714144,0.0014947054983599872,1.0,1.0,-6.472797151569239,334750.55246650573,1560459.6492027068,4.661559593270103,1560459.6492027068,4.661559593270103,0.7587944120290121,0.09287462324513311,4.028046144702076,101325.0,128389.57418956712,1.2671065797144547,1.0,0.0,4.0280461447015155,1.284056566856669,1.284376697079131,3.136969389567166,0.0,16544.51332239414,0.0,0.0,22737.740646356764,2318.604278357723,19327.079164353327,1970.8135973398998,0.85,0.8499999830656032,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4278.513290098795,4632.441516551485,5.991424093808052,4.611753934437013,-3.708130116013855,8.319884050450868,3.0657702908572833,3.5,0.8759343688163667,0.6,0.00024929864095110947,1.0002378340318652,0.0002492393633484248,198.40215853474925,0.0,1.1799409684784051e-05,33.439527046678,0.016185173015210216,8.381776054367428e-05,0.00016548088040743518,0.0006665646223470746,0.09287462325018124,0.09287462325018124,0.09287462325018124,0.09287296744005802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.5905562021,595.5035874119267,0.0,0.09287462325018124,0.09287462324513311,0.09287462324513311,0.3729417398596489,0.3729417398596489,0.5,9.967978195484575,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,27559.920753872742,20912.313864001037,0.7587944120290121,1.0310303258339988,0.6445427431911561,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447709733915857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.898931803866,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0116581896364,261.0116581896364,-12.138341810363556,245.51363937400438,276.50967700527025,125394.37365266574,125625.72911071347,-231.35545804769643,0.0,nan,276.50967700527025,3.359677005270271,270.31046947900205,-2.8395305209979256,264.11126195274295,-9.038738047257027,257.9120544265304,-15.237945573469574,251.71284690026818,-21.437153099731802,245.51363937400438,-27.636360625995593,1.0,1.0,26381.15544483698,26381.15544483698,275.65912915961223,2.5091291596122574,275.65912915961223,275.65912915961223,77628.88834238853,77637.49092873638,-8.602586347857141,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.65912915961223,2.5091291596122574,1.0,0.002,0.1304401428881196,0.004912648263843868,0.0002014995331626983,0.001798500467185402,0.10074976658134914,0.10074976658134914,0.0,3.4810045471123097e-13,0.9999816914446882,0.9999816914446882,0.0,0.09287292284495637,1.7004001767478668e-06,0.0,0.0,0.0,1600169.4711451253,266.67720284843074,0.0,1.0,1284287.557270253,2599.0203094235444,,,,,,,,,,,,,,,,,3.0,16544.51332239414,1553.2685107607947,0.3729417398596489,6.17534620354742,3.0657702908572833
294.0,-29.37113752877426,4.612715102715402,35.06898022013661,24.255688476283126,5.079710227197393,-25.92605275317996,-39.46152121117336,1.6346254515067669,-6.4730094146097485,-6.47300941453856,40.13719675283318,42748.78563560609,25634.659805624393,25634.659805624393,68383.44544123048,77639.9901952569,77636.54295192257,25634.659805624393,103271.20275754697,103271.20275754697,103271.20275754697,130831.0984284961,126317.17522361627,4513.923204879823,0.0,91588.50143476034,56697.973190178884,38767.25360509051,27559.895670949132,66327.14927603965,20912.28189616323,1553.272560019075,0.0,0.8786842165249661,2.7315029786112084,0.0014947054983599872,1.0,1.0,-6.4730094146097485,334747.7483835215,1560457.266864007,4.661591524959823,1560457.266864007,4.661591524959823,0.7587939426855977,0.09287400970503144,4.028046144702076,101325.0,128389.57959014822,1.2671066330140461,1.0,0.0,4.028046144702033,1.2840592438715108,1.2843792986414675,3.1369628495935205,0.0,16544.488427386103,0.0,0.0,22737.69915849225,2318.6000477729144,19327.04241606108,1970.8098500569592,0.85,0.8499999178167799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4278.21347516408,4632.441516551485,5.9919075928396115,4.612715102715402,-3.7082290789024595,8.320944181617861,3.065412245049032,3.5,0.8758320700140091,0.6,0.0002492393633484248,1.0002371130636831,0.00024918027944895524,198.40404084600166,0.0,1.1760804325402208e-05,33.330119458189856,0.016196933819535617,8.379859069944468e-05,0.00016544077264898013,0.000666403066445257,0.09287400970916705,0.09287400970916705,0.09287400970916705,0.09287237582841143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.56044509384,595.5035944983392,0.0,0.09287400970916705,0.09287400970503144,0.09287400970503144,0.37293920978155914,0.37293920978155914,0.5,9.967929179503148,-7.116796041373163e-11,-7.116796041373163e-11,-7.116796041373163e-11,-7.116796041373163e-11,-7.116796041373163e-11,-7.116796041373163e-11,27559.895670949132,20912.28189616323,0.7587939426855977,1.0310023299302817,0.6445141409243239,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477234249657698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.789524215375,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.01031785500436,261.01031785500436,-12.139682144995618,245.51141491673766,276.5092207932708,125401.79251422369,125632.4219994302,-230.62948520649132,0.0,nan,276.5092207932708,3.359220793270822,270.3096596179522,-2.8403403820477706,264.1100984426373,-9.039901557362668,257.91053726737266,-15.239462732627317,251.71097609205557,-21.439023907944403,245.51141491673766,-27.638585083262313,1.0,1.0,26381.15544483698,26381.15544483698,275.65880722465647,2.5088072246564934,275.65880722465647,275.65880722465647,77627.947603107,77636.54295192257,-8.5953488155792,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.65880722465647,2.5088072246564934,1.0,0.002,0.13044182245074482,0.004912602564600164,0.00020150203976514503,0.001798497960496281,0.10075101988257251,0.10075101988257251,0.0,2.614258635957878e-13,0.9999819156906993,0.9999819156906993,0.0,0.09287233014271394,1.6795623175043672e-06,0.0,0.0,0.0,1600169.2224174496,266.67699058539023,0.0,1.0,1284288.2819946366,2599.0173753320346,,,,,,,,,,,,,,,,,3.0,16544.488427386103,1553.272560019075,0.37293920978155914,6.17534620354742,3.065412245049032
295.0,-29.37342023929529,4.613674044813335,35.0689517924375,24.255104606878035,5.079358098086596,-25.928142405577077,-39.46354704732073,1.6340802642631307,-6.473219256774769,-6.473219256766043,40.13714022782847,42747.28584994821,25634.926947674878,25634.926947674878,68382.21279762308,77639.04336351731,77635.58163073959,25634.926947674878,103270.50857841446,103270.50857841446,103270.50857841446,130830.37077384336,126316.49990671383,4513.870867129531,0.0,91588.33473459451,56697.251334556284,38767.870444486914,27559.8621954289,66327.73263991582,20912.244033418217,1553.2761521629031,0.0,0.8786832962408463,2.731481622562368,0.0014947054983599872,1.0,1.0,-6.473219256774769,334744.97629945196,1560454.8226548901,4.661622826742463,1560454.8226548901,4.661622826742463,0.7587934905163183,0.09287339392907144,4.028046144702076,101325.0,128389.59144915611,1.2671067500533542,1.0,0.0,4.028046144702043,1.2840619134532916,1.284381893017313,3.136956327806072,0.0,16544.463596139376,0.0,0.0,22737.657773622304,2318.595827690629,19327.01314634364,1970.8068653764171,0.85,0.8500001776244819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4277.914417876084,4632.441516551485,5.992388917495504,4.613674044813335,-3.7083263738381613,8.322000418651497,3.065055120703741,3.5,0.8757300344867831,0.6,0.00024918027944895524,1.0002363970520403,0.0002491213878872585,198.4059174699586,0.0,1.1722484403702253e-05,33.221520800092186,0.01620865630393932,8.377946973373776e-05,0.00016540080971521746,0.0006662420939039834,0.09287339393253179,0.09287339393253179,0.09287339393253179,0.09287176722176091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.5223728609,595.50360410388,0.0,0.09287339393253179,0.09287339392907144,0.09287339392907144,0.37293668421877596,0.37293668421877596,0.5,9.967880379461235,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,27559.8621954289,20912.244033418217,0.7587934905163183,1.030974677950485,0.6444858605678166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477370745074059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.68092555728,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.00898168670835,261.00898168670835,-12.141018313291625,245.50919741870624,276.50876595471294,125409.18477941376,125639.09737029097,-229.9125908771815,0.0,nan,276.50876595471294,3.3587659547129647,270.30885224749534,-2.8411477525046394,264.10893854029587,-9.04106145970411,257.9090248331243,-15.240975166875671,251.70911112591565,-21.440888874084322,245.50919741870624,-27.64080258129374,1.0,1.0,26381.15544483698,26381.15544483698,275.65848616662436,2.5084861666243796,275.65848616662436,275.65848616662436,77627.00946824274,77635.58163073959,-8.572162496842793,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.65848616662436,2.5084861666243796,1.0,0.002,0.13044349434491664,0.004912557339751299,0.00020150453552235812,0.001798495465133225,0.10075226776117906,0.10075226776117906,0.0,6.55582792913334e-13,0.9999819981437039,0.9999819981437039,0.0,0.09287172203558021,1.6718934912403088e-06,0.0,0.0,0.0,1600168.976525903,266.6767807432252,0.0,1.0,1284288.9984526313,2599.0144747121944,,,,,,,,,,,,,,,,,3.0,16544.463596139376,1553.2761521629031,0.37293668421877596,6.17534620354742,3.065055120703741
296.0,-29.37569550833916,4.614630663395536,35.06892331376061,24.254503554571443,5.078985741737513,-25.93022738333526,-39.465568378195144,1.6335176167483885,-6.473433984339977,-6.473433984354796,40.137081901669006,42745.79964986764,25635.205770970588,25635.205770970588,68381.00542083822,77638.10894147231,77634.57906163136,25635.205770970588,103269.78483260194,103269.78483260194,103269.78483260194,130829.61016908864,126315.79182700414,4513.818342084494,0.0,91588.1692459812,56696.531724920416,38768.486134511986,27559.8253364867,66328.31147099868,20912.20342360554,1553.2797021313793,0.0,0.8786823563668024,2.73145976945333,0.0014947054983599872,1.0,1.0,-6.473433984339977,334742.13969632034,1560452.3005650705,4.661654794883967,1560452.3005650705,4.661654794883967,0.7587930318237426,0.09287277881009182,4.028046144702076,101325.0,128389.595569187,1.2671067907148976,1.0,0.0,4.028046144700829,1.2840646642406712,1.28438456886566,3.1369496076617387,0.0,16544.43882792098,0.0,0.0,22737.616689531565,2318.5916382792866,19326.969980026584,1970.8024636370815,0.85,0.8499998150168814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4277.616125810358,4632.441516551485,5.992871968172276,4.614630663395536,-3.7084275043198924,8.323058167715429,3.0646989267411433,3.5,0.8756282647831838,0.6,0.0002491213878872585,1.000235630710679,0.00024906270106600265,198.40778800716134,0.0,1.1684434329682104e-05,33.11368689031908,0.016220340738269,8.376039531067299e-05,0.00016536099257658551,0.0006660817086322239,0.09287277880736221,0.09287277880736221,0.09287277880736221,0.09287113712029209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.47776255617,595.5036157474904,0.0,0.09287277880736221,0.09287277881009182,0.09287277881009182,0.3729341626672338,0.3729341626672338,0.5,9.967831128813225,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,27559.8253364867,20912.20342360554,0.7587930318237426,1.0309474778464254,0.6444578295733906,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477506828261222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.57309164751,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0076477648849,261.0076477648849,-12.142352235115084,245.50698671606187,276.5083088137066,125416.31106382447,125645.83710732101,-229.52604349653834,0.0,nan,276.5083088137066,3.3583088137066284,270.3080443941669,-2.84195560583305,264.1077799746275,-9.042220025372501,257.9075155551436,-15.242484444856359,251.7072511356029,-21.44274886439709,245.50698671606187,-27.643013283938103,1.0,1.0,26381.15544483698,26381.15544483698,275.6581554512345,2.508155451234529,275.6581554512345,275.6581554512345,77626.04447010055,77634.57906163136,-8.534591530813486,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6581554512345,2.508155451234529,1.0,0.002,0.13044518221942542,0.004912511156120272,0.00020150705393952732,0.0017984929459991979,0.10075352696976365,0.10075352696976365,0.0,-6.127476998019077e-14,0.9999818259527534,0.9999818259527534,0.0,0.0928710909358218,1.6878742700155458e-06,0.0,0.0,0.0,1600168.7249090292,266.67656601566,0.0,1.0,1284289.7315898275,2599.011506570524,,,,,,,,,,,,,,,,,3.0,16544.43882792098,1553.2797021313793,0.3729341626672338,6.17534620354742,3.0646989267411433
297.0,-29.377964409429897,4.6155853815050305,35.06889487897528,24.25397200221198,5.078690580432481,-25.932298910426358,-39.467572526168055,1.6330250814041223,-6.473626257375031,-6.473626257372861,40.13702621058046,42744.269908853516,25635.43382577058,25635.43382577058,68379.7037346241,77637.14342113123,77633.68327800646,25635.43382577058,103269.11710377704,103269.11710377704,103269.11710377704,130828.89812851051,126315.13224356552,4513.765884945,0.0,91588.00134142526,56695.797574369855,38769.115296728225,27559.78102473348,66328.89632146171,20912.158829083117,1553.2823602644687,0.0,0.8786815279281064,2.7314402016887387,0.0014947054983599872,1.0,1.0,-6.473626257375031,334739.5997389968,1560449.8924208025,4.661682972786956,1560449.8924208025,4.661682972786956,0.7587926337410132,0.09287215677646544,4.028046144702076,101325.0,128389.59913245695,1.2671068258816378,1.0,0.0,4.028046144702762,1.2840670869810114,1.2843869168478492,3.1369436889566833,0.0,16544.41413268982,0.0,0.0,22737.57500566055,2318.5873877073773,19326.941721920382,1970.7995821121774,0.85,0.8500001304936394,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4277.31857137454,4632.441516551485,5.993342183426027,4.6155853815050305,-3.7085118586164953,8.324097240121526,3.0643436300881293,3.5,0.8755267514537513,0.6,0.00024906270106600265,1.000234975519125,0.0002490041911769165,198.40965333989286,0.0,1.1643922390542676e-05,32.99887605479795,0.016231984660659542,8.374148699828908e-05,0.00016532121406771357,0.0006659214789629202,0.09287215678391225,0.09287215678391225,0.09287215678391225,0.09287054317485972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.44182900473,595.5036246983874,0.0,0.09287215678391225,0.09287215677646544,0.09287215677646544,0.3729316420532062,0.3729316420532062,0.5,9.96778272164843,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,27559.78102473348,20912.158829083117,0.7587926337410132,1.0309187628152772,0.6444290841459843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477642470250713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.45828081199,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.00632327772513,261.00632327772513,-12.143676722274847,245.5047833749727,276.50786318047307,125424.31382783827,125652.21646302319,-227.90263518493276,0.0,nan,276.50786318047307,3.357863180473089,270.3072472193675,-2.842752780632452,264.10663125824647,-9.043368741753511,257.906015297203,-15.243984702796979,251.7053993360879,-21.44460066391207,245.5047833749727,-27.645216625027274,1.0,1.0,26381.15544483698,26381.15544483698,275.65785954448984,2.507859544489861,275.65785954448984,275.65785954448984,77625.20330647682,77633.68327800646,-8.479971529639442,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.65785954448984,2.507859544489861,1.0,0.002,0.13044683774703694,0.00491246919753225,0.00020150953168824803,0.0017984904688806494,0.10075476584412402,0.10075476584412402,0.0,5.68897359776166e-13,0.999982174134017,0.999982174134017,0.0,0.0928705012498452,1.6555266202474752e-06,0.0,0.0,0.0,1600168.4996037236,266.67637374262495,0.0,1.0,1284290.388060514,2599.008848821099,,,,,,,,,,,,,,,,,3.0,16544.41413268982,1553.2823602644687,0.3729316420532062,6.17534620354742,3.0643436300881293
298.0,-29.38022585760981,4.616537570125621,35.06886665139128,24.253352090623252,5.078295304489204,-25.934373741404688,-39.46958463694898,1.6324431883133887,-6.473850950974963,-6.473850950959439,40.13697531938428,42742.80578338998,25635.73736615599,25635.73736615599,68378.54314954596,77636.22561505587,77632.75165344214,25635.73736615599,103268.48901959814,103268.48901959814,103268.48901959814,130828.27309116432,126314.55772672931,4513.715364435005,0.0,91587.83760288256,56695.08517258525,38769.72492255257,27559.78407156617,66329.50899411873,20912.146373102787,1553.2880406079191,0.0,0.8786805058994877,2.7314173346003137,0.0014947054983599872,1.0,1.0,-6.473850950974963,334736.6315200569,1560447.691832308,4.661717735361773,1560447.691832308,4.661717735361773,0.7587920978915852,0.09287155937977748,4.028046144702076,101325.0,128389.60737251877,1.2671069072047252,1.0,0.0,4.028046144702301,1.2840699269372868,1.2843896823767882,3.136936751030073,0.0,16544.389489187695,0.0,0.0,22737.534356041153,2318.5832425997824,19326.899940485422,1970.7953215915143,0.85,0.8499998125500553,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4277.021858312687,4632.441516551485,5.993828934105437,4.616537570125621,-3.7086207228865873,8.325158293012208,3.0639893544901526,3.5,0.8754255298543293,0.6,0.0002490041911769165,1.0002342079131026,0.00024894588608046213,198.4115125758976,0.0,1.1608926810534937e-05,32.899698581056015,0.016243593587470077,8.372250752904678e-05,0.00016528168364786974,0.0006657622486076698,0.09287155937889482,0.09287155937889482,0.09287155937889482,0.09286999728395628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.4216613373,595.5036287571462,0.0,0.09287155937889482,0.09287155937977748,0.09287155937977748,0.3729291251021026,0.3729291251021026,0.5,9.967735859051052,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,27559.78407156617,20912.146373102787,0.7587920978915852,1.0308917431547535,0.6444010581652259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477777735019586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.35910333825,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0049980860341,261.0049980860341,-12.14500191396587,245.50258643415802,276.5074097379061,125431.05236609295,125659.07622820933,-228.0238621163823,0.0,nan,276.5074097379061,3.357409737906096,270.3064450771643,-2.843554922835665,264.1054804163703,-9.044519583629665,257.90451575567874,-15.245484244321233,251.7035510949272,-21.44644890507277,245.50258643415802,-27.64741356584196,1.0,1.0,26381.15544483698,26381.15544483698,275.6575270707176,2.5075270707176287,275.6575270707176,275.6575270707176,77624.1772647424,77632.75165344214,-8.57438869975158,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6575270707176,2.5075270707176287,1.0,0.002,0.13044844750076115,0.004912421532180425,0.00020151192529455327,0.0017984880748448263,0.10075596264727664,0.10075596264727664,0.0,1.3937939344343953e-13,0.999982666877773,0.999982666877773,0.0,0.09286994962568734,1.6097540901379674e-06,0.0,0.0,0.0,1600168.2363073728,266.676149049025,0.0,1.0,1284291.1552226353,2599.005742937692,,,,,,,,,,,,,,,,,3.0,16544.389489187695,1553.2880406079191,0.3729291251021026,6.17534620354742,3.0639893544901526
