time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
299.0,-29.382480974637065,4.617487729045104,35.06883820210821,24.252785613667243,5.077959133657162,-25.936436963791397,-39.471587422862626,1.6319151228375393,-6.4740495334112325,-6.474049533412071,40.136912467591806,42741.330481571786,25635.98092921581,25635.98092921581,68377.3114107876,77635.2847144941,77631.73291922602,25635.98092921581,103267.71384844184,103267.71384844184,103267.71384844184,130827.42788108194,126313.76530081636,4513.662580265583,0.0,91587.67214257261,56694.383299330824,38770.32093693532,27559.714032640102,66330.03496957543,20912.08285037418,1553.2896285267414,0.0,0.8786796705179323,2.7313971249733062,0.0014947054983599872,1.0,1.0,-6.4740495334112325,334734.0082487279,1560444.974057173,4.661746149490932,1560444.974057173,4.661746149490932,0.7587917213366997,0.09287093268899849,4.028046144702076,101325.0,128389.61856341355,1.2671070176502695,1.0,0.0,4.028046144702562,1.2840725149432157,1.2843921961553055,3.1369304286372053,0.0,16544.36491936218,0.0,0.0,22737.49327897699,2318.5790539049513,19326.866968793736,1970.791959414656,0.85,0.8499998980390373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4276.725825155021,4632.441516551485,5.994300775240032,4.617487729045104,-3.7087101318148523,8.326197860859956,3.063635907026539,3.5,0.8753245448647254,0.6,0.00024894588608046213,1.0002335564571376,0.0002488877567377735,198.41336663714515,0.0,1.1568402378398237e-05,32.7848523403806,0.016255161989848475,8.370361996617434e-05,0.0001652422661142878,0.0006656034729634915,0.09287093269310476,0.09287093269310476,0.09287093269310476,0.09286931679004917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.35142815235,595.5036485124845,0.0,0.09287093269310476,0.09287093268899849,0.09287093268899849,0.3729266168132973,0.3729266168132973,0.5,9.967687383283527,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,27559.714032640102,20912.08285037418,0.7587917213366997,1.0308649986714349,0.6443737064389696,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477912557864159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.24425709757,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.00367826666593,261.00367826666593,-12.146321733334048,245.50039636081738,276.5069601725109,125438.5059964813,125665.60545113773,-227.09945465645416,0.0,nan,276.5069601725109,3.3569601725109237,270.3056474101823,-2.8443525898176745,264.1043346478039,-9.045665352196067,257.90302188551,-15.246978114489991,251.70170912317087,-21.448290876829105,245.50039636081738,-27.6496036391826,1.0,1.0,26381.15544483698,26381.15544483698,275.6572106303132,2.5072106303132387,275.6572106303132,275.6572106303132,77623.28473104505,77631.73291922602,-8.448188180977013,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6572106303132,2.5072106303132387,1.0,0.002,0.13045010648091926,0.004912378411723862,0.0002015144057589065,0.0017984855949113592,0.10075720287945325,0.10075720287945325,0.0,6.702654924140017e-13,0.9999821367250884,0.9999821367250884,0.0,0.09286927370999656,1.65897900192031e-06,0.0,0.0,0.0,1600168.0036075313,266.67595046658874,0.0,1.0,1284291.8332336717,2599.0029979901055,,,,,,,,,,,,,,,,,3.0,16544.36491936218,1553.2896285267414,0.3729266168132973,6.17534620354742,3.063635907026539
300.0,-29.384729189924624,4.6184355720770895,35.06880977261047,24.252193397283577,5.0775932104130765,-25.93849694989684,-39.47358214119447,1.6313609703583847,-6.474262661586522,-6.474262661565095,40.136856139894576,42739.85161312974,25636.25883603944,25636.25883603944,68376.11044916918,77634.36013811277,77630.76024617287,25636.25883603944,103267.01908221231,103267.01908221231,103267.01908221231,130826.703926266,126313.09316723328,4513.610759032723,0.0,91587.50817026065,56693.662855999566,38770.93923806788,27559.68484405368,66330.62408212156,20912.04785634599,1553.2935059453835,0.0,0.8786787316769572,2.7313754351656816,0.0014947054983599872,1.0,1.0,-6.474262661586522,334731.192846354,1560442.5383948975,4.661778082663366,1560442.5383948975,4.661778082663366,0.7587912552221368,0.09287032321664943,4.028046144702076,101325.0,128389.6272488841,1.2671071033691992,1.0,0.0,4.028046144702976,1.284075224503032,1.284394831743356,3.13692380932046,0.0,16544.340400989142,0.0,0.0,22737.452571322192,2318.5749028793925,19326.83775791266,1970.7889807337533,0.85,0.850000135120185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4276.430594751069,4632.441516551485,5.9947795873281855,4.6184355720770895,-3.7088106025752317,8.327246174652322,3.0632834342507924,3.5,0.8752238383573693,0.6,0.0002488877567377735,1.0002328458628111,0.00024882981774416774,198.41521505425789,0.0,1.1533638583254138e-05,32.68633174494223,0.016266695628431728,8.368481240058796e-05,0.00016520294433718555,0.0006654450830308319,0.09287032321914267,0.09287032321914267,0.09287032321914267,0.09286871191919362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.31208429433,595.5036585413487,0.0,0.09287032321914267,0.09287032321664943,0.09287032321664943,0.37292410853997615,0.37292410853997615,0.5,9.9676390448847,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,27559.68484405368,20912.04785634599,0.7587912552221368,1.0308377374003774,0.6443456880522497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478047005639552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.14573650213,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.00236076549885,261.00236076549885,-12.147639234501128,245.49821282795568,276.5065087030381,125445.56332331001,125672.26388851782,-226.70056520777067,0.0,nan,276.5065087030381,3.3565087030381164,270.3048495280323,-2.8451504719676564,264.10319035297914,-9.046809647020837,257.9015311780025,-15.248468821997506,251.699872002985,-21.450127997014988,245.49821282795568,-27.651787172044294,1.0,1.0,26381.15544483698,26381.15544483698,275.6568849730511,2.5068849730511147,275.6568849730511,275.6568849730511,77622.33321816925,77630.76024617287,-8.427028003614396,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6568849730511,2.5068849730511147,1.0,0.002,0.13045176352086135,0.004912332651475774,0.00020151687719819556,0.001798483123101312,0.10075843859909778,0.10075843859909778,0.0,2.9950738070216865e-13,0.9999821574927464,0.9999821574927464,0.0,0.09286866617723379,1.6570394156337726e-06,0.0,0.0,0.0,1600167.7538622988,266.67573733841346,0.0,1.0,1284292.5609067234,2599.00005198904,,,,,,,,,,,,,,,,,3.0,16544.340400989142,1553.2935059453835,0.37292410853997615,6.17534620354742,3.0632834342507924
301.0,-29.38697050763069,4.61938133044398,35.068781279750674,24.251630796957784,5.077259640350712,-25.94054749282491,-39.47556781405581,1.6308366255587374,-6.474463502517494,-6.474463502533968,40.13679745274607,42738.36536568565,25636.508995804466,25636.508995804466,68374.87436149012,77633.42446389048,77629.79268682664,25636.508995804466,103266.3016826311,103266.3016826311,103266.3016826311,130825.93676146974,126312.37847077387,4513.558290695879,0.0,91587.34341111893,56692.94534761904,38771.55340388876,27559.635078838637,66331.1884827274,20911.998794331685,1553.2961119512674,0.0,0.878677868250105,2.7313549959411523,0.0014947054983599872,1.0,1.0,-6.474463502517494,334728.53977430717,1560440.0007098438,4.661807450783791,1560440.0007098438,4.661807450783791,0.7587908451802663,0.09286970399438685,4.028046144702076,101325.0,128389.6323154086,1.2671071533719083,1.0,0.0,4.028046144700863,1.2840777943867347,1.284397327864656,3.136917531251164,0.0,16544.315945710394,0.0,0.0,22737.411668329572,2318.570731934919,19326.796566075056,1970.7847803352886,0.85,0.8499998525775436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4276.1360920604875,4632.441516551485,5.995250956442625,4.61938133044398,-3.70890197906507,8.32828330950905,3.0629318464471833,3.5,0.8751233846991953,0.6,0.00024882981774416774,1.0002321356604302,0.0002487720688756627,198.41705783037867,0.0,1.1495977876316843e-05,32.57960130148194,0.016278191606308046,8.366609400148316e-05,0.00016516372374268456,0.0006652871006663592,0.09286970399481564,0.09286970399481564,0.09286970399481564,0.09286808152218272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.26294806675,595.5036716393386,0.0,0.09286970399481564,0.09286970399438685,0.09286970399438685,0.3729216003681514,0.3729216003681514,0.5,9.96759037083874,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,27559.635078838637,20911.998794331685,0.7587908451802663,1.0308103310902517,0.6443177989614145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478181044307112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.03900605867,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.00104872929677,261.00104872929677,-12.148951270703208,245.49603613192488,276.50606132666707,125452.98412345973,125678.74434080209,-225.76021734235542,0.0,nan,276.50606132666707,3.3560613266670885,270.30405628772667,-2.8459437122733107,264.1020512487551,-9.04794875124486,257.90004620982626,-15.24995379017372,251.69804117088063,-21.45195882911935,245.49603613192488,-27.653963868075095,1.0,1.0,26381.15544483698,26381.15544483698,275.6565721945808,2.5065721945808264,275.6565721945808,275.6565721945808,77621.44145085392,77629.79268682664,-8.351235972717404,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6565721945808,2.5065721945808264,1.0,0.002,0.1304534295515479,0.004912289089048193,0.0002015193676142751,0.0017984806324595004,0.10075968380713754,0.10075968380713754,0.0,7.377562102894863e-14,0.9999820605565038,0.9999820605565038,0.0,0.09286803796357954,1.6660308073115777e-06,0.0,0.0,0.0,1600167.5185147612,266.6755364974825,0.0,1.0,1284293.2466272453,2598.9972758381787,,,,,,,,,,,,,,,,,3.0,16544.315945710394,1553.2961119512674,0.3729216003681514,6.17534620354742,3.0629318464471833
302.0,-29.389205063238883,4.620324802871527,35.06875282405762,24.25104340016844,5.076897379376544,-25.942594818992145,-39.4775529281236,1.6302871350575088,-6.474674518840061,-6.474674518831988,40.13674153935959,42736.90633880613,25636.783308211474,25636.783308211474,68373.6896470176,77632.50467749179,77628.8316376451,25636.783308211474,103265.61494585656,103265.61494585656,103265.61494585656,130825.22082158024,126311.71439465611,4513.506426924133,0.0,91587.1801906564,56692.24075142221,38772.154932482445,27559.60587572368,66331.76080820612,20911.96392005968,1553.2999379577395,0.0,0.8786769392446376,2.731333521315312,0.0014947054983599872,1.0,1.0,-6.474674518840061,334725.7523050082,1560437.5829687698,4.661839049500054,1560437.5829687698,4.661839049500054,0.7587903838088018,0.09286909368600099,4.028046144702076,101325.0,128389.64228142927,1.267107251728885,1.0,0.0,4.028046144700045,1.2840804813966873,1.2843999413851963,3.13691096707645,0.0,16544.291553672683,0.0,0.0,22737.371147328406,2318.5665999427333,19326.762682802564,1970.7813252030576,0.85,0.8499998771877997,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4275.842372380762,4632.441516551485,5.995726941154072,4.620324802871527,-3.70900114068332,8.329325943554846,3.0625812095079903,3.5,0.8750232027165686,0.6,0.0002487720688756627,1.0002314394536342,0.0002487145065261614,198.41889507662788,0.0,1.1458360581805834e-05,32.472993888837735,0.016289649966889853,8.364738473840367e-05,0.000165124684137259,0.0006651298473342341,0.09286909368590002,0.09286909368590002,0.09286909368590002,0.09286748192890192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.2256787645,595.5036810137985,0.0,0.09286909368590002,0.09286909368600099,0.09286909368600099,0.3729190904713729,0.3729190904713729,0.5,9.967542017740694,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,27559.60587572368,20911.96392005968,0.7587903838088018,1.030783576584309,0.6442902437397533,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478314674093071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.93239864603,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.99973917088846,260.99973917088846,-12.150260829111517,245.49386593682644,276.50561240495045,125460.0187574268,125685.35262256603,-225.3338651392444,0.0,nan,276.50561240495045,3.3556124049504774,270.3032631113284,-2.8467368886715576,264.1009138176868,-9.049086182313204,257.89856452408054,-15.251435475919436,251.69621523045785,-21.453784769542125,245.49386593682644,-27.65613406317354,1.0,1.0,26381.15544483698,26381.15544483698,275.6562499939461,2.506249993946142,275.6562499939461,275.6562499939461,77620.4948032422,77628.8316376451,-8.336834402900422,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6562499939461,2.506249993946142,1.0,0.002,0.1304550866956389,0.00491224371357402,0.00020152184008519864,0.0017984781597569935,0.10076092004259932,0.10076092004259932,0.0,-1.5780779460961014e-13,0.9999821561242976,0.9999821561242976,0.0,0.09286743654143667,1.6571445643239525e-06,0.0,0.0,0.0,1600167.2712429748,266.6753254811599,0.0,1.0,1284293.9670882202,2598.994359044607,,,,,,,,,,,,,,,,,3.0,16544.291553672683,1553.2999379577395,0.3729190904713729,6.17534620354742,3.0625812095079903
303.0,-29.39143281384051,4.6212661196119065,35.068724268941345,24.25046843653547,5.076548221626236,-25.944634710302886,-39.47952934596685,1.6297501180294465,-6.474878552580151,-6.474878552558672,40.1366817593879,42735.44075466078,25637.041991008973,25637.041991008973,68372.48274566975,77631.58226523345,77627.83772540078,25637.041991008973,103264.87971640975,103264.87971640975,103264.87971640975,130824.43402094964,126310.98027658893,4513.453744360715,0.0,91587.01689873067,56691.53214141027,38772.760841467105,27559.5543045399,66332.31514600701,20911.91335324417,1553.302535825301,0.0,0.8786760626859041,2.7313127574169695,0.0014947054983599872,1.0,1.0,-6.474878552580151,334723.0570911078,1560434.9980361792,4.66186886435925,1560434.9980361792,4.66186886435925,0.7587899688856485,0.09286847378734767,4.028046144702076,101325.0,128389.6502431106,1.2671073303045706,1.0,0.0,4.028046144703006,1.2840831097422338,1.284402496465947,3.1369045462412974,0.0,16544.267222391747,0.0,0.0,22737.33060858583,2318.5624661414276,19326.734242006136,1970.7784250489349,0.85,0.850000141824396,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4275.549382043319,4632.441516551485,5.996198312825198,4.6212661196119065,-3.709095206092487,8.330361325704393,3.06223145924104,3.5,0.8749232740688686,0.6,0.0002487145065261614,1.000230738764243,0.0002486571316868757,198.4207267574564,0.0,1.1421457786063663e-05,32.36841136570442,0.016301071424675916,8.362876127710725e-05,0.00016508574524905413,0.0006649729996957215,0.09286847378284571,0.09286847378284571,0.09286847378284571,0.09286683861510718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.17310078023,595.5036951775614,0.0,0.09286847378284571,0.09286847378734767,0.09286847378734767,0.37291658001791733,0.37291658001791733,0.5,9.96749296138656,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,27559.5543045399,20911.91335324417,0.7587899688856485,1.0307567675750808,0.644262764846876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478447903053737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.827816122895,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9984334496111,260.9984334496111,-12.15156655038885,245.49170235520495,276.50516454401713,125467.1932870965,125691.86690207063,-224.67361497412625,0.0,nan,276.50516454401713,3.355164544017157,270.30247210625726,-2.847527893742722,264.0997796684803,-9.050220331519654,257.89708723073403,-15.252912769265947,251.69439479297307,-21.455605207026906,245.49170235520495,-27.658297644795027,1.0,1.0,26381.15544483698,26381.15544483698,275.655930973936,2.5059309739360174,275.655930973936,275.655930973936,77619.58118358745,77627.83772540078,-8.256541813330841,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.655930973936,2.5059309739360174,1.0,0.002,0.13045676610668655,0.004912199513906847,0.0002015243498439339,0.0017984756495174712,0.10076217492196694,0.10076217492196694,0.0,-6.385950795939621e-13,0.999981916232185,0.999981916232185,0.0,0.09286679437543037,1.6794119173019826e-06,0.0,0.0,0.0,1600167.0321528683,266.6751214474198,0.0,1.0,1284294.6637081555,2598.991538776248,,,,,,,,,,,,,,,,,3.0,16544.267222391747,1553.302535825301,0.37291658001791733,6.17534620354742,3.06223145924104
304.0,-29.393653810311267,4.62220526204665,35.06869568779474,24.249896231945627,5.076201227402388,-25.94666830654726,-39.481501014064975,1.6292157236150746,-6.475083246205543,-6.475083246234561,40.13662389812168,42733.984785426714,25637.302907745765,25637.302907745765,68371.28769317247,77630.66206064326,77626.86854002596,25637.302907745765,103264.17144777172,103264.17144777172,103264.17144777172,130823.68323612554,126310.28207552384,4513.401160601702,0.0,91586.85396039623,56690.83130862341,38773.35850196979,27559.51178835381,66332.8702903236,20911.8692656865,1553.3055802312056,0.0,0.8786751752644015,2.731291926489308,0.0014947054983599872,1.0,1.0,-6.475083246205543,334720.3531774875,1560432.4960715245,4.661899048738443,1560432.4960715245,4.661899048738443,0.7587895397524242,0.09286785618589805,4.028046144702076,101325.0,128389.65814911589,1.267107408330776,1.0,0.0,4.028046144703052,1.284085725455212,1.2844050391514772,3.136898156292581,0.0,16544.242952952583,0.0,0.0,22737.290157625594,2318.5583412914293,19326.698678395027,1970.7747985698509,0.85,0.8500000899145527,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4275.257150874286,4632.441516551485,5.9966692067874705,4.62220526204665,-3.7091898991234786,8.331395161170128,3.061882631129174,3.5,0.8748236088940498,0.6,0.0002486571316868757,1.000230043307172,0.00024859994293384045,198.42255291442618,0.0,1.1384357308655214e-05,32.26326861272888,0.01631245578198457,8.361018639070229e-05,0.00016504694529617342,0.0006648167116951058,0.09286785618785881,0.09286785618785881,0.09286785618785881,0.09286621856974837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.13014709734,595.503706305209,0.0,0.09286785618785881,0.09286785618589805,0.09286785618589805,0.3729140658388924,0.3729140658388924,0.5,9.967443833456302,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,27559.51178835381,20911.8692656865,0.7587895397524242,1.0307301251088217,0.6442354235296915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478580728609611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.72267336991,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.997131678507,260.997131678507,-12.152868321492974,245.4895453709078,276.504717986106,125474.36081635303,125698.35473146844,-223.99391511543763,0.0,nan,276.504717986106,3.3547179861060386,270.30168346307124,-2.848316536928735,264.0986489400175,-9.051351059982494,257.8956144169887,-15.254385583011299,251.69257989395095,-21.457420106049028,245.4895453709078,-27.660454629092186,1.0,1.0,26381.15544483698,26381.15544483698,275.6556141546425,2.505614154642501,275.6556141546425,275.6556141546425,77618.66955694203,77626.86854002596,-8.198983083930216,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6556141546425,2.505614154642501,1.0,0.002,0.13045844803081402,0.004912155187827389,0.00020152686320933772,0.0017984731370936017,0.10076343160466886,0.10076343160466886,0.0,3.0293953109938876e-13,0.9999818890638748,0.9999818890638748,0.0,0.09286617426208657,1.6819238114715634e-06,0.0,0.0,0.0,1600166.7922889024,266.67491675379443,0.0,1.0,1284295.3625802908,2598.988709394269,,,,,,,,,,,,,,,,,3.0,16544.242952952583,1553.3055802312056,0.3729140658388924,6.17534620354742,3.061882631129174
305.0,-29.395867634132603,4.623142236181927,35.068667090171,24.249325110018276,5.075854580954804,-25.94869541265118,-39.483467827644176,1.628682359430472,-6.475287340732223,-6.475287340755413,40.136566260459986,42732.54013168167,25637.56310430578,25637.56310430578,68370.10323598745,77629.7450294626,77625.90394853496,25637.56310430578,103263.46705284074,103263.46705284074,103263.46705284074,130822.93682278547,126309.5882696378,4513.348553147678,0.0,91586.69143699123,56690.13891059558,38773.947251550715,27559.469769944724,66333.41702149544,20911.82557263485,1553.3086340683412,0.0,0.8786742902276794,2.7312711566547048,0.0014947054983599872,1.0,1.0,-6.475287340732223,334717.65719479753,1560430.003779511,4.661929152041653,1560430.003779511,4.661929152041653,0.7587891112274034,0.09286723772378883,4.028046144702076,101325.0,128389.66906163016,1.2671075160289185,1.0,0.0,4.028046144700236,1.284088335979898,1.2844075768860888,3.136891779044346,0.0,16544.218744562826,0.0,0.0,22737.249809675457,2318.5542269455377,19326.666579298108,1970.771525372896,0.85,0.8500001865253716,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4274.965671261447,4632.441516551485,5.997138942344,4.623142236181927,-3.7092842772590715,8.332426513440998,3.0615347159630084,3.5,0.8747242045608595,0.6,0.00024859994293384045,1.0002293044577433,0.0002485429509272522,198.42437320314602,0.0,1.1347538375248696e-05,32.1589237554548,0.01632380332035982,8.359166103766861e-05,0.00016500828189617184,0.0006646609737357884,0.09286723770638676,0.09286723770638676,0.09286723770638676,0.09286560141578938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.0881065413,595.503717146843,0.0,0.09286723770638676,0.09286723772378883,0.09286723772378883,0.37291154792522246,0.37291154792522246,0.5,9.967394740424504,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,27559.469769944724,20911.82557263485,0.7587891112274034,1.0307037735419544,0.6442083349608559,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478713153772966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.618328512646,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9958338230328,260.9958338230328,-12.15416617696718,245.48739502648937,276.504272619579,125481.50050871135,125704.82066671885,-223.32015800753223,0.0,nan,276.504272619579,3.354272619579035,270.300897100954,-2.849102899045988,264.0975215823328,-9.052478417667203,257.8941460637297,-15.255853936270285,251.6907705451118,-21.459229454888174,245.48739502648937,-27.66260497351061,1.0,1.0,26381.15544483698,26381.15544483698,275.65529846597315,2.505298465973169,275.65529846597315,275.65529846597315,77617.75775909201,77625.90394853496,-8.146189442952164,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.65529846597315,2.505298465973169,1.0,0.002,0.13046012868729867,0.004912110967272853,0.00020152937486268748,0.0017984706230390476,0.10076468743134374,0.10076468743134374,0.0,-2.0982651380285766e-12,0.9999819025606678,0.9999819025606678,0.0,0.09286555706458817,1.6806592006582313e-06,0.0,0.0,0.0,1600166.5531263798,266.67471265926775,0.0,1.0,1284296.0594061532,2598.9858883010297,,,,,,,,,,,,,,,,,3.0,16544.218744562826,1553.3086340683412,0.37291154792522246,6.17534620354742,3.0615347159630084
306.0,-29.398075133876578,4.624077164545396,35.06863854130042,24.2487755016424,5.075531242079703,-25.95071449628743,-39.485422138217814,1.6281706044039874,-6.47548466266403,-6.475484662678958,40.13651047181429,42731.07075193444,25637.808596114253,25637.808596114253,68368.8793480487,77628.82072733695,77624.98580014329,25637.808596114253,103262.79439625754,103262.79439625754,103262.79439625754,130822.22425570269,126308.92801339236,4513.296242310328,0.0,91586.5285241198,56689.428919290076,38774.55511647747,27559.429859445157,66333.98497592263,20911.783820967496,1553.3116247839832,0.0,0.878673434795176,2.7312510761569797,0.0014947054983599872,1.0,1.0,-6.47548466266403,334715.0506907959,1560427.591443346,4.661958248435153,1560427.591443346,4.661958248435153,0.7587886951079511,0.09286661791122032,4.028046144702076,101325.0,128389.671956787,1.267107544601895,1.0,0.0,4.028046144702976,1.284090845124963,1.2844100134682357,3.1368856494807273,0.0,16544.19460583193,0.0,0.0,22737.209365036648,2318.5501027401456,19326.626246871227,1970.767412609936,0.85,0.8499999246429104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4274.6749417888295,4632.441516551485,5.997604249502433,4.624077164545396,-3.7093736755137345,8.33345084005913,3.061187711930561,3.5,0.8746250605515888,0.6,0.0002485429509272522,1.0002286534748275,0.00024848613370933307,198.42618832107777,0.0,1.1308603184867201e-05,32.048581425913646,0.016335111923544688,8.357325720798058e-05,0.0001649696937192716,0.0006645055387785941,0.09286661791250418,0.09286661791250418,0.09286661791250418,0.09286500705325942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.05130684655,595.5037263746998,0.0,0.09286661791250418,0.09286661791122032,0.09286661791122032,0.37290902669587767,0.37290902669587767,0.5,9.967346415048837,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,27559.429859445157,20911.783820967496,0.7587886951079511,1.0306764982213064,0.6441806679855675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447884515356835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.507986183104,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.99454186503937,260.99454186503937,-12.155458134960611,245.4852514189313,276.5038323111492,125488.87258561731,125711.17797165814,-222.30538604083472,0.0,nan,276.5038323111492,3.353832311149233,270.300116132701,-2.8498838672989564,264.0963999542546,-9.053600045745384,257.89268377582164,-15.25731622417834,251.68896759737837,-21.461032402621612,245.4852514189313,-27.664748581068665,1.0,1.0,26381.15544483698,26381.15544483698,275.65499492293014,2.504994922930166,275.65499492293014,275.65499492293014,77616.87940110842,77624.98580014329,-8.106399034862989,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.65499492293014,2.504994922930166,1.0,0.002,0.13046178239534947,0.004912068105466174,0.00020153184769108572,0.0017984681525151068,0.10076592384554285,0.10076592384554285,0.0,2.0619226812068625e-13,0.999982192656221,0.999982192656221,0.0,0.09286496420342959,1.6537077907368459e-06,0.0,0.0,0.0,1600166.3218995698,266.67451533733595,0.0,1.0,1284296.7331080507,2598.9831608291615,,,,,,,,,,,,,,,,,3.0,16544.19460583193,1553.3116247839832,0.37290902669587767,6.17534620354742,3.061187711930561
307.0,-29.400285477480352,4.625009856246714,35.06861008202577,24.248197220172756,5.07517593289675,-25.952739336433076,-39.48738469099624,1.6276297918776812,-6.475691586424091,-6.47569158643626,40.13645595918491,42729.62374650108,25638.076996406817,25638.076996406817,68367.7007429079,77627.90983949315,77624.0541744995,25638.076996406817,103262.13117090632,103262.13117090632,103262.13117090632,130821.53442408374,126308.2897313534,4513.244692730332,0.0,91586.36723647933,56688.732215286276,38775.15002354784,27559.40325317743,66334.55327672526,20911.751069030175,1553.3154759494414,0.0,0.8786725225730501,2.7312300186529006,0.0014947054983599872,1.0,1.0,-6.475691586424091,334712.31736955163,1560425.2342865663,4.66198927649179,1560425.2342865663,4.66198927649179,0.7587882392416889,0.0928660049510569,4.028046144702076,101325.0,128389.68142172288,1.2671076380135493,1.0,0.0,4.0280461447014035,1.2840934897104406,1.2844125857486226,3.136879189077104,0.0,16544.170519999254,0.0,0.0,22737.169323876573,2318.546019678134,19326.59715441911,1970.764446005426,0.85,0.8500001420196145,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4274.384990500509,4632.441516551485,5.998073887444735,4.625009856246714,-3.7094704180575193,8.334480274304234,3.060841652380511,3.5,0.8745261863944317,0.6,0.00024848613370933307,1.0002289522087273,0.00024842925528262364,198.4280058064958,0.0,1.1274023982696965e-05,31.950583966963197,0.016346385947527384,8.355477953007105e-05,0.00016493135417926203,0.0006643511053422691,0.09286600496430872,0.09286600496430872,0.09286600496430872,0.0928644249097109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.0162054807,595.5037351128685,0.0,0.09286600496430872,0.0928660049510569,0.0928660049510569,0.3729065054243758,0.3729065054243758,0.5,9.967299017319888,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,27559.40325317743,20911.751069030175,0.7587882392416889,1.030649900628727,0.6441533354155199,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44789767785712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.409988724154,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.99325156732976,260.99325156732976,-12.156748432670213,245.48311254149627,276.5033905931625,125495.77400027073,125717.79370212751,-222.01970185676083,0.0,nan,276.5033905931625,3.353390593162544,270.2993349828263,-2.8506650171736965,264.0952793724935,-9.05472062750647,257.89122376216693,-15.258776237833047,251.68716815183328,-21.4628318481667,245.48311254149627,-27.66688745850371,1.0,1.0,26381.15544483698,26381.15544483698,275.6546802188623,2.5046802188623474,275.6546802188623,275.6546802188623,77615.93853181755,77624.0541744995,-8.115642681950703,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6546802188623,2.5046802188623474,1.0,0.002,0.1304634068072202,0.0049120236195116665,0.00020153427128394752,0.0017984657306378841,0.10076713564197376,0.10076713564197376,0.0,1.9218316174574035e-12,0.9999825080279164,0.9999825080279164,0.0,0.09286438054149079,1.624409566115716e-06,0.0,0.0,0.0,1600166.0794204988,266.6743084135759,0.0,1.0,1284297.4395919743,2598.9803006442203,,,,,,,,,,,,,,,,,3.0,16544.170519999254,1553.3154759494414,0.3729065054243758,6.17534620354742,3.060841652380511
308.0,-29.402478822912006,4.625940550408195,35.06858161371561,24.24765072008597,5.074854693489134,-25.954745471263987,-39.48932950207961,1.6271213418566204,-6.47588570844033,-6.475885708441981,40.13639877987578,42728.17660446476,25638.31670016803,25638.31670016803,68366.4933046328,77626.98966180481,77623.12387648561,25638.31670016803,103261.44057665364,103261.44057665364,103261.44057665364,130820.79507111575,126307.6022616665,4513.19280944924,0.0,91586.20356966606,56688.036441569224,38775.74125344093,27559.354494462106,66335.09574790303,20911.703141526115,1553.3179693449893,0.0,0.8786716897190073,2.7312102640291345,0.0014947054983599872,1.0,1.0,-6.47588570844033,334709.7531665314,1560422.761821456,4.662017604981722,1560422.761821456,4.662017604981722,0.758787842644435,0.09286538240640232,4.028046144702076,101325.0,128389.6836487666,1.267107659992762,1.0,0.0,4.028046144704889,1.2840959831953083,1.2844150068119573,3.136873097818435,0.0,16544.146303611262,0.0,0.0,22737.128692064674,2318.5418763863986,19326.562490810073,1970.7609113010124,0.85,0.8500001364532497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4274.0957663928175,4632.441516551485,5.9985358544752145,4.625940550408195,-3.7095576549126528,8.335498205320848,3.0604964763179843,3.5,0.8744275646622812,0.6,0.00024842925528262364,1.000227195388535,0.00024837282612189134,198.42980934373895,0.0,1.1286272785362036e-05,31.98529707371601,0.016357672220312747,8.353647261758523e-05,0.00016489278266503842,0.0006641957375031053,0.09286538240448014,0.09286538240448014,0.09286538240448014,0.09286381427786959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.96650532965,595.5037484684045,0.0,0.09286538240448014,0.09286538240640232,0.09286538240640232,0.37290398737832825,0.37290398737832825,0.5,9.96725197264225,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,27559.354494462106,20911.703141526115,0.758787842644435,1.0306232701381752,0.6441262520649256,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447910857542622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.44470183091,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9919672705967,260.9919672705967,-12.15803272940326,245.48098077993305,276.502953761257,125503.1110591922,125724.0981845861,-220.98712539387068,0.0,nan,276.502953761257,3.3529537612570266,270.2985591649959,-2.851440835004098,264.09416456872395,-9.055835431276023,257.8897699724683,-15.26023002753169,251.68537537620202,-21.46462462379796,245.48098077993305,-27.66901922006693,1.0,1.0,26381.15544483698,26381.15544483698,275.65437847014033,2.5043784701403524,275.65437847014033,275.65437847014033,77615.06486419137,77623.12387648561,-8.059012294237618,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.65437847014033,2.5043784701403524,1.0,0.002,0.1304650170703754,0.004911981510995831,0.00020153667832239157,0.0017984633212658142,0.10076833916119578,0.10076833916119578,0.0,-4.117942965786714e-13,0.9999826602352102,0.9999826602352102,0.0,0.09286377214251429,1.610263888041119e-06,0.0,0.0,0.0,1600165.8519423185,266.67411429155965,0.0,1.0,1284298.102367132,2598.977617417388,,,,,,,,,,,,,,,,,3.0,16544.146303611262,1553.3179693449893,0.37290398737832825,6.17534620354742,3.0604964763179843
309.0,-29.404673240714672,4.626869169334136,35.06855332039036,24.247102403920167,5.074530938436337,-25.956752822827287,-39.49127047145737,1.6266105204442256,-6.476083363991563,-6.476083363964552,40.13634689197563,42726.70921511195,25638.56572802058,25638.56572802058,68365.27494313254,77626.07219355299,77622.2553032116,25638.56572802058,103260.82103123218,103260.82103123218,103260.82103123218,130820.15222431756,126307.00988472537,4513.142339592195,0.0,91586.04203967882,56687.325170675154,38776.352076670744,27559.331193085385,66335.68326975613,20911.673348658423,1553.3217541450156,0.0,0.8786708176481708,2.731190149934817,0.0014947054983599872,1.0,1.0,-6.476083363991563,334707.142304084,1560420.5181643122,4.6620472674188065,1560420.5181643122,4.6620472674188065,0.7587874031538597,0.09286477075492473,4.028046144702076,101325.0,128389.68504066893,1.26710767372977,1.0,0.0,4.028046144702774,1.2840984868443117,1.2844174386186005,3.1368669817539074,0.0,16544.1223540752,0.0,0.0,22737.088590739753,2318.53778718928,19326.525733498933,1970.757163098401,0.85,0.8500000189720922,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4273.807326886579,4632.441516551485,5.99899896439599,4.626869169334136,-3.709647635253004,8.33651680458714,3.0601522521504423,3.5,0.8743292149001264,0.6,0.00024837282612189134,1.000227310556433,0.00024831638118711226,198.43161379148515,0.0,1.1197227605537934e-05,31.732943034094504,0.016368869447918287,8.351820556445941e-05,0.00016485462055743192,0.0006640420187726872,0.09286477076091862,0.09286477076091862,0.09286477076091862,0.09286326448273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.933440388,595.5037566731972,0.0,0.09286477076091862,0.09286477075492473,0.09286477075492473,0.3729014728768048,0.3729014728768048,0.5,9.967206785238623,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,27559.331193085385,20911.673348658423,0.7587874031538597,1.0305957755062687,0.6440984265039141,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447923936098451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.192347791286,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.99068755755076,260.99068755755076,-12.15931244244922,245.4788546323545,276.5025204827435,125510.32092628845,125730.51934211237,-220.19841582389,0.0,nan,276.5025204827435,3.3525204827435005,270.29778731267345,-2.852212687326528,264.09305414259023,-9.056945857409744,257.8883209725066,-15.261679027493358,251.68358780243622,-21.466412197563756,245.4788546323545,-27.671145367645465,1.0,1.0,26381.15544483698,26381.15544483698,275.6540803288724,2.504080328872419,275.6540803288724,275.6540803288724,77614.17183665159,77622.2553032116,-8.083466560012312,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6540803288724,2.504080328872419,1.0,0.002,0.13046656579718344,0.004911939028530681,0.00020153898883633605,0.0017984610116485167,0.10076949441816803,0.10076949441816803,0.0,4.848526094503036e-13,0.9999833227770206,0.9999833227770206,0.0,0.09286322202843593,1.5487264888086713e-06,0.0,0.0,0.0,1600165.6203228792,266.6739166360084,0.0,1.0,1284298.7772058123,2598.97488535584,,,,,,,,,,,,,,,,,3.0,16544.1223540752,1553.3217541450156,0.3729014728768048,6.17534620354742,3.0601522521504423
310.0,-29.40685340362688,4.6277956680821335,35.06852514325284,24.246543121431046,5.074193572463784,-25.958748706019602,-39.493209834303684,1.6260888748244369,-6.4762829739055405,-6.47628297390949,40.136293657617,42725.29690500716,25638.820148813844,25638.820148813844,68364.11705382101,77625.16573204321,77621.35952933734,25638.820148813844,103260.17967815118,103260.17967815118,103260.17967815118,130819.48298454951,126306.39047956528,4513.092504984237,0.0,91585.8802330042,56686.65318476352,38776.91894248964,27559.303306398335,66336.22224888798,20911.64013958758,1553.3253663736673,0.0,0.8786699401137867,2.731169837076715,0.0014947054983599872,1.0,1.0,-6.4762829739055405,334704.50564240734,1560418.2162871787,4.662077115729966,1560418.2162871787,4.662077115729966,0.7587869659510807,0.09286416065465991,4.028046144702076,101325.0,128389.699405101,1.267107815495692,1.0,0.0,4.028046144700927,1.2841010411195704,1.2844199210435316,3.1368607420410934,0.0,16544.098309944457,0.0,0.0,22737.048420724615,2318.533690987709,19326.49536224007,1970.754066091894,0.85,0.8500001849239212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4273.519649656369,4632.441516551485,5.999462328639449,4.6277956680821335,-3.7097391978551815,8.337534865937315,3.059808953110448,3.5,0.874231129460128,0.6,0.00024831638118711226,1.0002258378215974,0.00024826031461846977,198.43340654602437,0.0,1.1200459498568873e-05,31.742102218944186,0.016380069907416858,8.349995731855076e-05,0.00016481642386856148,0.0006638881607473423,0.09286416065451499,0.09286416065451499,0.09286416065451499,0.09286269703270407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.8876950381,595.5037689362657,0.0,0.09286416065451499,0.09286416065465991,0.09286416065465991,0.37289896820964047,0.37289896820964047,0.5,9.967162877233871,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,27559.303306398335,20911.64013958758,0.7587869659510807,1.0305699470995582,0.6440719030502733,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479370212738156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.20150697613,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9894116533482,260.9894116533482,-12.160588346651764,245.4767354165039,276.5020878901889,125517.36260368726,125736.90563854859,-219.54303486132545,0.0,nan,276.5020878901889,3.3520878901888977,270.2970173954575,-2.8529826045424898,264.09194690071837,-9.058053099281608,257.8868764059776,-15.263123594022375,251.68180591124286,-21.468194088757116,245.4767354165039,-27.673264583496064,1.0,1.0,26381.15544483698,26381.15544483698,275.65377708632894,2.5037770863289666,275.65377708632894,275.65377708632894,77613.25787316143,77621.35952933734,-8.101656175902463,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.65377708632894,2.5037770863289666,1.0,0.002,0.13046807206129907,0.004911896367322839,0.00020154123294426068,0.0017984587674364672,0.10077061647213034,0.10077061647213034,0.0,3.8072800120914074e-13,0.9999837799228607,0.9999837799228607,0.0,0.09286265439081061,1.5062638492955054e-06,0.0,0.0,0.0,1600165.3864126885,266.67371702609444,0.0,1.0,1284299.4587163413,2598.972126287731,,,,,,,,,,,,,,,,,3.0,16544.098309944457,1553.3253663736673,0.37289896820964047,6.17534620354742,3.059808953110448
311.0,-29.409027449665007,4.628720004530082,35.0684969471881,24.245972523372643,5.0738423415821625,-25.96074047053266,-39.4951370433904,1.6255553624662653,-6.476484483933916,-6.476484483894973,40.13623675729381,42723.86103919693,25639.07962600165,25639.07962600165,68362.94066519858,77624.26947255776,77620.40468205817,25639.07962600165,103259.48430805982,103259.48430805982,103259.48430805982,130818.74569838763,126305.70312427988,4513.042574107755,0.0,91585.72054776434,56685.95195996028,38777.52065311563,27559.261390327814,66336.78204344344,20911.596698063404,1553.3283591953127,0.0,0.8786690662189308,2.731149330978766,0.0014947054983599872,1.0,1.0,-6.476484483933916,334701.8438985461,1560415.7558953448,4.6621068402847925,1560415.7558953448,4.6621068402847925,0.7587865437280017,0.09286354906074908,4.028046144702076,101325.0,128389.70163214477,1.2671078374749052,1.0,0.0,4.02804614470293,1.284103650080276,1.2844224586530852,3.136854368765529,0.0,16544.074478239425,0.0,0.0,22737.008777375424,2318.529648491118,19326.45895886247,1970.7503539804593,0.85,0.8500000658878824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4273.232720544234,4632.441516551485,5.999925888130963,4.628720004530082,-3.7098323206603037,8.338552325190385,3.059466562181651,3.5,0.8741333034804717,0.6,0.00024826031461846977,1.00022520812436,0.0002482044169672667,198.43519429887556,0.0,1.1125480209074915e-05,31.529610912518308,0.016391195387625932,8.348182708314325e-05,0.00016477848753532654,0.0006637353514465111,0.09286354906179536,0.09286354906179536,0.09286354906179536,0.09286208636489467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.82408940425,595.5037868284353,0.0,0.09286354906179536,0.09286354906074908,0.09286354906074908,0.3728964761093875,0.3728964761093875,0.5,9.967118996408072,-3.893774191965349e-11,-3.893774191965349e-11,-3.893774191965349e-11,-3.893774191965349e-11,-3.893774191965349e-11,-3.893774191965349e-11,27559.261390327814,20911.596698063404,0.7587865437280017,1.0305435168746688,0.6440448228437943,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479500216712038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.98901566971,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9881381610949,260.9881381610949,-12.161861838905054,245.47462280257398,276.50165351961436,125524.21130038756,125743.33931371491,-219.1280133273749,0.0,nan,276.50165351961436,3.3516535196143877,270.2962473762066,-2.853752623793355,264.09084123279933,-9.059158767200643,257.885435089391,-15.264564910608954,251.68002894598405,-21.46997105401593,245.47462280257398,-27.675377197426002,1.0,1.0,26381.15544483698,26381.15544483698,275.65346510950843,2.503465109508454,275.65346510950843,275.65346510950843,77612.33469545751,77620.40468205817,-8.06998660066165,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.65346510950843,2.503465109508454,1.0,0.002,0.1304695777595325,0.004911853362602129,0.00020154347538898663,0.0017984565246631616,0.10077173769449331,0.10077173769449331,0.0,5.2148389773076786e-14,0.999983785908624,0.999983785908624,0.0,0.09286204336267911,1.505698069968484e-06,0.0,0.0,0.0,1600165.1502752998,266.67351551606606,0.0,1.0,1284300.1467134836,2598.9693409631177,,,,,,,,,,,,,,,,,3.0,16544.074478239425,1553.3283591953127,0.3728964761093875,6.17534620354742,3.059466562181651
312.0,-29.41120007174333,4.62964235010182,35.06846872465682,24.245430004689865,5.073522403552934,-25.962727824206052,-39.49706358890978,1.6250501559915485,-6.476676667806657,-6.476676667848633,40.13617960154012,42722.428508611185,25639.31853110723,25639.31853110723,68361.74703971841,77623.36029108787,77619.4745958089,25639.31853110723,103258.79312691613,103258.79312691613,103258.79312691613,130818.00395531608,126305.01139508103,4512.992560235035,0.0,91585.56003841282,56685.26754978539,38778.102765141586,27559.21082839994,66337.31359354153,20911.5475956066,1553.330719369288,0.0,0.8786682437356329,2.7311297740439393,0.0014947054983599872,1.0,1.0,-6.476676667806657,334699.30535927584,1560413.284462616,4.662134816167676,1560413.284462616,4.662134816167676,0.758786154139694,0.09286293484969012,4.028046144702076,101325.0,128389.70747813454,1.2671078951703385,1.0,0.0,4.028046144704562,1.2841061264206286,1.2844248638259936,3.1368483194843257,0.0,16544.050696403672,0.0,0.0,22736.968929432835,2318.525585131807,19326.421070091943,1970.7464904010997,0.85,0.8499998891705409,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4272.946526039672,4632.441516551485,6.000383663792469,4.62964235010182,-3.7099185393754057,8.339560889477227,3.0591250631235853,3.5,0.8740357323210244,0.6,0.0002482044169672667,1.0002250645975292,0.00024814856750979264,198.4369809089519,0.0,1.1092061277337186e-05,31.434901659973587,0.01640228744890327,8.34637067271107e-05,0.000164740710240156,0.0006635831827583421,0.09286293485327356,0.09286293485327356,0.09286293485327356,0.09286147558040217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.7587483753,595.5038052725131,0.0,0.09286293485327356,0.09286293484969012,0.09286293484969012,0.3728939937534667,0.3728939937534667,0.5,9.967075219302373,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,27559.21082839994,20911.5475956066,0.758786154139694,1.0305172660228732,0.6440180675747255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447962985814815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.89430641716,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9868696165155,260.9868696165155,-12.163130383484486,245.4725161206529,276.50122311237305,125531.38697917743,125749.66365351104,-218.27667433361302,0.0,nan,276.50122311237305,3.351223112373077,270.29548171403525,-2.85451828596473,264.0897403156858,-9.06025968431419,257.88399891734707,-15.266001082652906,251.67825751899883,-21.471742481001144,245.4725161206529,-27.67748387934708,1.0,1.0,26381.15544483698,26381.15544483698,275.6531653233377,2.5031653233377256,275.6531653233377,275.6531653233377,77611.46823435392,77619.4745958089,-8.0063614549872,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6531653233377,2.5031653233377256,1.0,0.002,0.13047107828087268,0.004911812078529557,0.00020154571369897069,0.001798454286843726,0.10077285684948534,0.10077285684948534,0.0,5.426965300758813e-13,0.999983841556092,0.999983841556092,0.0,0.09286143432916621,1.5005205239018863e-06,0.0,0.0,0.0,1600164.925066128,266.6733233321933,0.0,1.0,1284300.802868466,2598.966684554037,,,,,,,,,,,,,,,,,3.0,16544.050696403672,1553.330719369288,0.3728939937534667,6.17534620354742,3.0591250631235853
