time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
313.0,-29.41336047794797,4.630562599665303,35.0684406248226,24.2448802915402,5.073193118506141,-25.964705118290436,-39.498977282177634,1.624537758881723,-6.476873861645572,-6.476873861636458,40.13612669656018,42720.99583961831,25639.5700516496,25639.5700516496,68360.5658912679,77622.45979739256,77618.58729198223,25639.5700516496,103258.15734363183,103258.15734363183,103258.15734363183,130817.33997244426,126304.39629603553,4512.943676408724,0.0,91585.39948714977,56684.57109766211,38778.69821054184,27559.18262881243,66337.88083935427,20911.514302504605,1553.3342601600195,0.0,0.8786673780011823,2.7311097074019677,0.0014947054983599872,1.0,1.0,-6.476873861645572,334696.70065954566,1560410.9968353098,4.662164263228169,1560410.9968353098,4.662164263228169,0.7587857224996994,0.09286233170303794,4.028046144702076,101325.0,128389.71148681326,1.2671079347329215,1.0,0.0,4.0280461447023415,1.2841086362747631,1.2844273025826132,3.136842188358421,0.0,16544.026870626378,0.0,0.0,22736.92907108532,2318.521520711489,19326.390410748456,1970.7433640181364,0.85,0.8500000308012543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4272.661106561442,4632.441516551485,6.000843364870528,4.630562599665303,-3.7100086200141065,8.34057121967941,3.058784504045277,3.5,0.8739384297272219,0.6,0.00024814856750979264,1.0002238029605972,0.0002480930435521421,198.4387575014866,0.0,1.1082597726549881e-05,31.408081957042363,0.01641337004662982,8.344571085374619e-05,0.00016470285665604647,0.0006634307067748067,0.09286233169964814,0.09286233169964814,0.09286233169964814,0.09286091347254123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.70804004587,595.5038191660394,0.0,0.09286233169964814,0.09286233170303794,0.09286233170303794,0.3728915191909673,0.3728915191909673,0.5,9.967032671004937,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,27559.18262881243,20911.514302504605,0.7587857224996994,1.0304906491784358,0.6439909641230883,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447975941688018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.86748671423,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9856053808426,260.9856053808426,-12.164394619157349,245.47041631724477,276.500794444432,125538.42914004305,125755.96438814657,-217.5352481035369,0.0,nan,276.500794444432,3.35079444443204,270.2947188190091,-2.8552811809908576,264.08864319355456,-9.061356806445417,257.88256756812916,-15.267432431870816,251.67649194268606,-21.47350805731392,245.47041631724477,-27.679583682755208,1.0,1.0,26381.15544483698,26381.15544483698,275.652865476856,2.502865476856016,275.652865476856,275.652865476856,77610.57630707548,77618.58729198223,-8.010984906752128,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.652865476856,2.502865476856016,1.0,0.002,0.13047253858548025,0.004911770048469543,0.00020154788780651597,0.0017984521114929955,0.10077394390325799,0.10077394390325799,0.0,-7.004887121742076e-13,0.9999842745099843,0.9999842745099843,0.0,0.09286087139736791,1.4603056700322917e-06,0.0,0.0,0.0,1600164.693985521,266.6731261383544,0.0,1.0,1284301.4761277526,2598.9639589031253,,,,,,,,,,,,,,,,,3.0,16544.026870626378,1553.3342601600195,0.3728915191909673,6.17534620354742,3.058784504045277
314.0,-29.41552099682083,4.631480714798026,35.06841254659225,24.244318284932547,5.072849646487321,-25.966683932511028,-39.5008948870003,1.6240125820638942,-6.477072739938762,-6.477072739942568,40.136071120306084,42719.57888033922,25639.826184843925,25639.826184843925,68359.40506518315,77621.5668459353,77617.65563504254,25639.826184843925,103257.48181988647,103257.48181988647,103257.48181988647,130816.62599170962,126303.73112764761,4512.894864062006,0.0,91585.24078864264,56683.88829299529,38779.280550719275,27559.144171823144,66338.42472254242,20911.473516221864,1553.3373538955937,0.0,0.8786665132949083,2.7310894694662124,0.0014947054983599872,1.0,1.0,-6.477072739938762,334694.07372628467,1560408.5937049605,4.662193675353435,1560408.5937049605,4.662193675353435,0.7587853013810947,0.09286172804981231,4.028046144702076,101325.0,128389.72267770804,1.2671080451784658,1.0,0.0,4.028046144702344,1.2841112051903605,1.2844298008330683,3.136835912980719,0.0,16544.003217153026,0.0,0.0,22736.889672701727,2318.5175031944373,19326.35463507238,1970.7397159144439,0.85,0.8499999302136699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4272.376432850044,4632.441516551485,6.001303159454971,4.631480714798026,-3.7101000926049807,8.341580807403007,3.0584448499137635,3.5,0.8738413856896468,0.6,0.0002480930435521421,1.0002238185848447,0.00024803752814360464,198.4405342145231,0.0,1.1018105167738332e-05,31.22531004537043,0.01642438815179756,8.342768179470736e-05,0.00016466536175743475,0.0006632796755930077,0.09286172803928514,0.09286172803928514,0.09286172803928514,0.09286031892148358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.6430975008,595.5038375581319,0.0,0.09286172803928514,0.09286172804981231,0.09286172804981231,0.3728890553732162,0.3728890553732162,0.5,9.966990395539131,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,27559.144171823144,20911.473516221864,0.7587853013810947,1.0304647020349578,0.6439643247335463,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479888249339397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.684714802555,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9843433706459,260.9843433706459,-12.165656629354089,245.4683219932531,276.5003647480359,125545.24077926682,125762.39308869533,-217.1523094285275,0.0,nan,276.5003647480359,3.350364748035929,270.2939561970754,-2.856043802924603,264.08754764612354,-9.062452353876438,257.8811390951767,-15.26886090482327,251.67473054421072,-21.47526945578926,245.4683219932531,-27.681678006746864,1.0,1.0,26381.15544483698,26381.15544483698,275.6525588146187,2.5025588146187374,275.6525588146187,275.6525588146187,77609.66482652012,77617.65563504254,-7.990808522416046,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6525588146187,2.5025588146187374,1.0,0.002,0.13047399006636973,0.004911727752246587,0.00020155004758395958,0.0017984499514522964,0.10077502379197979,0.10077502379197979,0.0,-9.63743841675413e-13,0.999984369426152,0.999984369426152,0.0,0.09286027656771438,1.4514820979367252e-06,0.0,0.0,0.0,1600164.4609304324,266.6729272600612,0.0,1.0,1284302.1551373496,2598.961209976617,,,,,,,,,,,,,,,,,3.0,16544.003217153026,1553.3373538955937,0.3728890553732162,6.17534620354742,3.0584448499137635
315.0,-29.417668180582854,4.632396840718232,35.06838446355397,24.243779049161844,5.072530471778095,-25.968648315344073,-39.5027990109287,1.623510606511301,-6.4772636506767185,-6.477263650736333,40.13601482506651,42718.164050554435,25640.06488936255,25640.06488936255,68358.22893991698,77620.66789668107,77616.73763856436,25640.06488936255,103256.8025279269,103256.8025279269,103256.8025279269,130815.89868085537,126303.05269209875,4512.845988756635,0.0,91585.08053007926,56683.208102351025,38779.858253031365,27559.096152928476,66338.95440595984,20911.42632623548,1553.3398038251714,0.0,0.8786656944128999,2.7310700424235006,0.0014947054983599872,1.0,1.0,-6.4772636506767185,334691.55204969447,1560406.1594889746,4.662221528846023,1560406.1594889746,4.662221528846023,0.75878491116674,0.09286112163673983,4.028046144702076,101325.0,128389.72329014505,1.267108051222749,1.0,0.0,4.028046144703238,1.2841136656704377,1.2844321906317993,3.1368299025141413,0.0,16543.979489409005,0.0,0.0,22736.84988701963,2318.5134461839293,19326.322499195063,1970.736438966932,0.85,0.8500000041882837,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4272.092492361303,4632.441516551485,6.001757905571604,4.632396840718232,-3.7101856802851096,8.342582521003342,3.0581060856449103,3.5,0.8737445958985458,0.6,0.00024803752814360464,1.0002224408976965,0.0002479823667233378,198.4422999889624,0.0,1.1016507327311543e-05,31.220781765600915,0.01643540465912487,8.340978304390644e-05,0.0001646277450996982,0.0006631281539598355,0.09286112163296327,0.09286112163296327,0.09286112163296327,0.09285971829570751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.5738379556,595.5038573190459,0.0,0.09286112163296327,0.09286112163673983,0.09286112163673983,0.3728866008399668,0.3728866008399668,0.5,9.966948294262659,5.962874638498761e-11,5.962874638498761e-11,5.962874638498761e-11,5.962874638498761e-11,5.962874638498761e-11,5.962874638498761e-11,27559.096152928476,20911.42632623548,0.75878491116674,1.030438745259689,0.643937855715083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448001709070089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.68018652279,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9830866024491,260.9830866024491,-12.1669133975509,245.4662346766662,276.4999385282282,125552.3518795017,125768.60220687574,-216.2503273740617,0.0,nan,276.4999385282282,3.349938528228222,270.29319775790896,-2.856802242091021,264.0864569876051,-9.06354301239486,257.8797162173059,-15.270283782694094,251.67297544697993,-21.477024553020044,245.4662346766662,-27.683765323333773,1.0,1.0,26381.15544483698,26381.15544483698,275.65226170028046,2.502261700280485,275.65226170028046,275.65226170028046,77608.80054673424,77616.73763856436,-7.937091830113786,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.65226170028046,2.502261700280485,1.0,0.002,0.13047543425590924,0.004911686938045245,0.00020155219939763978,0.0017984478000475422,0.10077609969881988,0.10077609969881988,0.0,-5.548179103642692e-13,0.99998444784611,0.99998444784611,0.0,0.09285967744628573,1.4441904540964503e-06,0.0,0.0,0.0,1600164.237211577,266.67273634932326,0.0,1.0,1284302.8069434315,2598.9585711857267,,,,,,,,,,,,,,,,,3.0,16543.979489409005,1553.3398038251714,0.3728866008399668,6.17534620354742,3.0581060856449103
316.0,-29.41980924873713,4.633310802586981,35.06835643447869,24.24321767119693,5.072185405722915,-25.97060978328514,-39.50469883913172,1.6229859402754343,-6.477463290105561,-6.477463290125407,40.13596021593303,42716.75783177246,25640.324575140938,25640.324575140938,68357.0824069134,77619.7843445499,77615.81486174419,25640.324575140938,103256.13943688513,103256.13943688513,103256.13943688513,130815.20214748546,126302.4043841457,4512.79776333975,0.0,91584.92271877304,56682.52569743785,38780.44113481688,27559.062710600316,66339.5038454172,20911.389101278866,1553.3431547194198,0.0,0.8786648219041286,2.7310497272674907,0.0014947054983599872,1.0,1.0,-6.477463290105561,334688.91509469366,1560403.7981818467,4.6622512064385555,1560403.7981818467,4.6622512064385555,0.7587844812020952,0.09286052413250356,4.028046144702076,101325.0,128389.73364589844,1.2671081534260886,1.0,0.0,4.028046144699932,1.2841162314709278,1.2844346862313745,3.1368236347951424,0.0,16543.955956794412,0.0,0.0,22736.81070889194,2318.5094511267293,19326.28622328434,1970.7327398535015,0.85,0.8499998733650975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4271.809318930906,4632.441516551485,6.002216545929038,4.633310802586981,-3.7102779435066053,8.343588746093586,3.0577682514888362,3.5,0.8736480718539532,0.6,0.0002479823667233378,1.0002218111577061,0.00024792737366555797,198.44406076151716,0.0,1.0946359108412369e-05,31.021981713240653,0.01644635101823328,8.33919282103843e-05,0.00016459043851295348,0.0006629778813069263,0.09286052413282793,0.09286052413282793,0.09286052413282793,0.09285913566429566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.5105781538,595.5038752113386,0.0,0.09286052413282793,0.09286052413250356,0.09286052413250356,0.37288415403011144,0.37288415403011144,0.5,9.966906639844588,1.9838353182421997e-11,1.9838353182421997e-11,1.9838353182421997e-11,1.9838353182421997e-11,1.9838353182421997e-11,1.9838353182421997e-11,27559.062710600316,20911.389101278866,0.7587844812020952,1.030412928112901,0.64391132516321,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480145138993796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.48138647043,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9818323253693,260.9818323253693,-12.168167674630695,245.46415391436133,276.4995107363727,125559.10969611407,125774.93138247289,-215.82168635878782,0.0,nan,276.4995107363727,3.3495107363727357,270.29243937196765,-2.8575606280323314,264.08536800757497,-9.064631992425007,257.87829664317684,-15.271703356823139,251.67122527876228,-21.4787747212377,245.46415391436133,-27.685846085638644,1.0,1.0,26381.15544483698,26381.15544483698,275.6519553043064,2.5019553043064207,275.6519553043064,275.6519553043064,77607.89035973334,77615.81486174419,-7.924502010850119,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6519553043064,2.5019553043064207,1.0,0.002,0.13047686507991801,0.004911644592984582,0.00020155432694657797,0.0017984456729120625,0.10077716347328898,0.10077716347328898,0.0,-1.4135958029126705e-13,0.9999845916834866,0.9999845916834866,0.0,0.09285909330815613,1.4308243474306399e-06,0.0,0.0,0.0,1600164.0032634444,266.6725367098944,0.0,1.0,1284303.4885501994,2598.9558117530028,,,,,,,,,,,,,,,,,3.0,16543.955956794412,1553.3431547194198,0.37288415403011144,6.17534620354742,3.0577682514888362
317.0,-29.421943798346323,4.63422271772341,35.068328334877485,24.242668377142422,5.071853029999458,-25.972564115500234,-39.50659370804203,1.6224733471730903,-6.477656514157786,-6.477656514148742,40.135902122947975,42715.359712264704,25640.570183235577,25640.570183235577,68355.92989550027,77618.89816033827,77614.86231366685,25640.570183235577,103255.43249690242,103255.43249690242,103255.43249690242,130814.4415497394,126301.69260778303,4512.748941956371,0.0,91584.76477850461,56681.853777541066,38781.01222329283,27559.009052836973,66340.0212761298,20911.337699937198,1553.3453932784844,0.0,0.878663997325398,2.7310300650490227,0.0014947054983599872,1.0,1.0,-6.477656514157786,334686.36289331794,1560401.2862369416,4.662279253769067,1560401.2862369416,4.662279253769067,0.7587840934282268,0.09285991994886839,4.028046144702076,101325.0,128389.7379886337,1.2671081962855535,1.0,0.0,4.028046144701958,1.2841187405113046,1.284437125272689,3.136817505753562,0.0,16543.932475123034,0.0,0.0,22736.77149874817,2318.505452804798,19326.255791595362,1970.7296366848377,0.85,0.8500000007766897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4271.526865668843,4632.441516551485,6.002670939357591,4.63422271772341,-3.710365508778815,8.344588226502225,3.057431291387106,3.5,0.8735517975391731,0.6,0.00024792737366555797,1.0002211396356222,0.0002478725592181317,198.44581620057892,0.0,1.0913045699519563e-05,30.92757151243844,0.0164572640639328,8.33741235039796e-05,0.00016455325016157836,0.000662828084911542,0.09285991995009762,0.09285991995009762,0.09285991995009762,0.09285851380186691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.433025254,595.5038975814173,0.0,0.09285991995009762,0.09285991994886839,0.09285991994886839,0.3728817147896963,0.3728817147896963,0.5,9.966864455431315,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,27559.009052836973,20911.337699937198,0.7587840934282268,1.0303875184329467,0.6438852278094516,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480272824727232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.38697626963,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9805818327266,260.9805818327266,-12.169418167273363,245.4620797559476,276.49908390950173,125566.00126986016,125781.17177311347,-215.17050325332073,0.0,nan,276.49908390950173,3.3490839095017577,270.2916830787854,-2.8583169212145663,264.0842822480858,-9.065717751914178,257.87688141738187,-15.27311858261811,251.6694805866574,-21.48051941334259,245.4620797559476,-27.68792024405238,1.0,1.0,26381.15544483698,26381.15544483698,275.65165187944405,2.5016518794440685,275.65165187944405,275.65165187944405,77607.0127018961,77614.86231366685,-7.849611770740012,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.65165187944405,2.5016518794440685,1.0,0.002,0.13047831247445763,0.004911603344478962,0.00020155648274936325,0.0017984435172881707,0.10077824137468162,0.10077824137468162,0.0,3.753377816884118e-14,0.9999844131410432,0.9999844131410432,0.0,0.0928584725543934,1.4473944749781943e-06,0.0,0.0,0.0,1600163.7768326525,266.6723434858422,0.0,1.0,1284304.148252921,2598.9531410011464,,,,,,,,,,,,,,,,,3.0,16543.932475123034,1553.3453932784844,0.3728817147896963,6.17534620354742,3.057431291387106
318.0,-29.424071818020234,4.635132658141215,35.068300287693056,24.242137977294647,5.071541027060933,-25.97451053351433,-39.50847984580321,1.621979742591167,-6.477845509303563,-6.4778455092949505,40.135847436107284,42713.953548468504,25640.807149621956,25640.807149621956,68354.76069809045,77618.0060090639,77613.96997274744,25640.807149621956,103254.77712236939,103254.77712236939,103254.77712236939,130813.74378182423,126301.04316524505,4512.700616579181,0.0,91584.60648025798,56681.179420291526,38781.585622184946,27558.96665945485,66340.5522816398,20911.294674599056,1553.348065589546,0.0,0.8786631826797427,2.7310108332664806,0.0014947054983599872,1.0,1.0,-6.477845509303563,334683.86656427826,1560398.9215760152,4.662306963267769,1560398.9215760152,4.662306963267769,0.7587836994397926,0.09285931978321002,4.028046144702076,101325.0,128389.74750924566,1.267108290246688,1.0,0.0,4.028046144703155,1.284121160451354,1.2844394754206827,3.136811594387451,0.0,16543.909052670904,0.0,0.0,22736.73219973298,2318.5014454205034,19326.224253467055,1970.7264206907614,0.85,0.8500000828480543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4271.245159314885,4632.441516551485,6.003122319893898,4.635132658141215,-3.71044998353578,8.345582641676994,3.0570952371242397,3.5,0.873455782035497,0.6,0.0002478725592181317,1.0002204668985686,0.00024781792356911274,198.4475662965326,0.0,1.0877697759087615e-05,30.8273954492543,0.016468141761691885,8.335640432739513e-05,0.0001645161548907366,0.0006626786634488411,0.09285931977821094,0.09285931977821094,0.09285931977821094,0.09285793355298569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.36907046137,595.5039156959506,0.0,0.09285931977821094,0.09285931978321002,0.09285931978321002,0.3728792790830961,0.3728792790830961,0.5,9.96682286721381,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,27558.96665945485,20911.294674599056,0.7587836994397926,1.030361646793346,0.6438588778569738,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448040012385253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.28680020644,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9793368821523,260.9793368821523,-12.170663117847653,245.4600123138203,276.49866145048,125573.09449382771,125787.31138271655,-214.21688888881388,0.0,nan,276.49866145048,3.3486614504799945,270.29093162314484,-2.8590683768551344,264.0832017958145,-9.066798204185488,257.8754719685003,-15.274528031499699,251.66774214115406,-21.482257858845912,245.4600123138203,-27.689987686179677,1.0,1.0,26381.15544483698,26381.15544483698,275.65135964885985,2.501359648859875,275.65135964885985,275.65135964885985,77606.16252982312,77613.96997274744,-7.807442924313364,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.65135964885985,2.501359648859875,1.0,0.002,0.13047973914179573,0.004911562950338057,0.00020155860828439316,0.0017984413910183139,0.10077930414219657,0.10077930414219657,0.0,-6.972929178505893e-13,0.9999846362414279,0.9999846362414279,0.0,0.0928578931150397,1.426668170322383e-06,0.0,0.0,0.0,1600163.5553570166,266.6721544906964,0.0,1.0,1284304.793516682,2598.9505287080665,,,,,,,,,,,,,,,,,3.0,16543.909052670904,1553.348065589546,0.3728792790830961,6.17534620354742,3.0570952371242397
319.0,-29.4261933547686,4.636040550814176,35.06827238326856,24.241599824186437,5.071219504772265,-25.9764520688189,-39.510361408442236,1.6214782187511976,-6.478037835678947,-6.478037835672628,40.135795460719784,42712.55667867621,25641.05287907227,25641.05287907227,68353.60955774848,77617.12111554586,77613.10365467772,25641.05287907227,103254.15653374999,103254.15653374999,103254.15653374999,130813.09486597896,126300.44162564362,4512.653240335329,0.0,91584.44896577971,56680.50789755909,38782.156742467356,27558.938332228965,66341.09507469632,20911.261589246227,1553.3514834780185,0.0,0.8786623397092623,2.7309912626142077,0.0014947054983599872,1.0,1.0,-6.478037835678947,334681.3262499496,1560396.6741614365,4.662335636246666,1560396.6741614365,4.662335636246666,0.7587832788461023,0.09285872675258547,4.028046144702076,101325.0,128389.75207468531,1.2671083353040742,1.0,0.0,4.0280461447006655,1.2841236170411514,1.2844418624568532,3.1368055935170855,0.0,16543.885689883493,0.0,0.0,22736.693095295588,2318.4974578776228,19326.19169503648,1970.7231006548088,0.85,0.850000112770807,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4270.96421531958,4632.441516551485,6.0035747401254325,4.636040550814176,-3.7105370537801132,8.34657760459429,3.0567601070131505,3.5,0.8733600305751859,0.6,0.00024781792356911274,1.0002197989977295,0.00024776346540774215,198.4493110877927,0.0,1.0842311580846567e-05,30.72711102011917,0.01647898407327273,8.333873159966016e-05,0.00016447919196945258,0.0006625297750962661,0.09285872674787965,0.09285872674787965,0.09285872674787965,0.0928573833570441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.31203188223,595.5039316941611,0.0,0.09285872674787965,0.09285872675258547,0.09285872675258547,0.37287684819225275,0.37287684819225275,0.5,9.96678256423194,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,27558.938332228965,20911.261589246227,0.7587832788461023,1.0303358646821579,0.6438325540237809,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448052703567095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.186515777306,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.97809618993864,260.97809618993864,-12.171903810061337,245.45795140006751,276.49824097980627,125580.01897487076,125793.50313089392,-213.4841560231485,0.0,nan,276.49824097980627,3.3482409798062918,270.29018306385433,-2.8598169361456485,264.08212514790495,-9.06787485209503,257.8740672319801,-15.275932768019857,251.66600931601874,-21.483990683981233,245.45795140006751,-27.692048599932463,1.0,1.0,26381.15544483698,26381.15544483698,275.6510670976427,2.5010670976427036,275.6510670976427,275.6510670976427,77605.28582614727,77613.10365467772,-7.817828530445695,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6510670976427,2.5010670976427036,1.0,0.002,0.13048112339310103,0.004911522131816399,0.00020156066691535512,0.0017984393324799357,0.10078033345767756,0.10078033345767756,0.0,-6.047089912142312e-13,0.9999850929262717,0.9999850929262717,0.0,0.09285734250069945,1.3842518860177544e-06,0.0,0.0,0.0,1600163.3299771275,266.67196216432103,0.0,1.0,1284305.4501531597,2598.9478703774366,,,,,,,,,,,,,,,,,3.0,16543.885689883493,1553.3514834780185,0.37287684819225275,6.17534620354742,3.0567601070131505
320.0,-29.428308447658406,4.63694642924774,35.06824456049042,24.24106275374072,5.0708983246189705,-25.978387770439184,-39.5122345193289,1.620977647314199,-6.4782279924968975,-6.4782279925482795,40.135742007566776,42711.152654442405,25641.294587729724,25641.294587729724,68352.44724217213,77616.23909141231,77612.22131715642,25641.294587729724,103253.51590488615,103253.51590488615,103253.51590488615,130812.41749708432,126299.81134759921,4512.606149485102,0.0,91584.29185427204,56679.82676700382,38782.73898585358,27558.901592198163,66341.64057805174,20911.222579934252,1553.354449143088,0.0,0.8786615140824998,2.7309719128396277,0.0014947054983599872,1.0,1.0,-6.4782279924968975,334678.8146068026,1560394.362850058,4.6623637193268035,1560394.362850058,4.6623637193268035,0.7587828749261238,0.09285813262710198,4.028046144702076,101325.0,128389.75931257743,1.2671084067365155,1.0,0.0,4.028046144701565,1.2841260688226248,1.2844442449111682,3.136799604415216,0.0,16543.8623860367,0.0,0.0,22736.654090899407,2318.4934805361063,19326.15369226282,1970.7192254503648,0.85,0.84999989950141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4270.684012554821,4632.441516551485,6.004025236320521,4.63694642924774,-3.7106225926316916,8.347569021879432,3.0564258757330625,3.5,0.8732645359237321,0.6,0.00024776346540774215,1.0002191351105336,0.00024770918362840755,198.45105060624445,0.0,1.0807184607100897e-05,30.627561176523944,0.016489791257879832,8.332114169576958e-05,0.0001644423237119726,0.000662381268053862,0.09285813262704908,0.09285813262704908,0.09285813262704908,0.09285681546896446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.24404596194,595.5039511804954,0.0,0.09285813262704908,0.09285813262710198,0.09285813262710198,0.37287442591111947,0.37287442591111947,0.5,9.96674304950386,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,27558.901592198163,20911.222579934252,0.7587828749261238,1.0303098724511441,0.6438060964771021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480653562966708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.08696593371,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.97685959875867,260.97685959875867,-12.173140401241312,245.45589694386734,276.49782225364737,125586.90768832699,125799.68618501493,-212.77849668793658,0.0,nan,276.49782225364737,3.3478222536473936,270.2894371916917,-2.8605628083082593,264.0810521297262,-9.068947870273803,257.87266706779155,-15.277332932208424,251.66428200582786,-21.48571799417212,245.45589694386734,-27.694103056132633,1.0,1.0,26381.15544483698,26381.15544483698,275.65077486262794,2.5007748626279636,275.65077486262794,275.65077486262794,77604.41185843726,77612.22131715642,-7.809458719159011,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.65077486262794,2.5007748626279636,1.0,0.002,0.13048248086015882,0.004911481822595518,0.00020156268506877682,0.001798437314947297,0.1007813425343884,0.1007813425343884,0.0,1.60735140475321e-14,0.9999853812791976,0.9999853812791976,0.0,0.09285677515998686,1.3574671151115049e-06,0.0,0.0,0.0,1600163.1071391432,266.6717720075031,0.0,1.0,1284306.0993816778,2598.9452420410803,,,,,,,,,,,,,,,,,3.0,16543.8623860367,1553.354449143088,0.37287442591111947,6.17534620354742,3.0564258757330625
321.0,-29.43041705848584,4.637850296465143,35.068216810595715,24.240526870731287,5.070577703320403,-25.980317582318907,-39.51410288047043,1.62047822708854,-6.478417540320152,-6.478417540397473,40.135688464821186,42709.75731097351,25641.535932781902,25641.535932781902,68351.29324375541,77615.35985147633,77611.33775530261,25641.535932781902,103252.87368808451,103252.87368808451,103252.87368808451,130811.73763303758,126299.17816329746,4512.559469740125,0.0,91584.1351330394,56679.151913380185,38783.31468851023,27558.86394495308,66342.1786334633,20911.182954347092,1553.3573571202046,0.0,0.8786606920848031,2.730952625142209,0.0014947054983599872,1.0,1.0,-6.478417540320152,334676.31102216255,1560392.047668339,4.662391679000574,1560392.047668339,4.662391679000574,0.7587824736213993,0.09285754055283973,4.028046144702076,101325.0,128389.76048177542,1.2671084182756025,1.0,0.0,4.0280461447015385,1.2841285148688815,1.2844466218550876,3.1367936293458665,0.0,16543.83914056398,0.0,0.0,22736.615183392638,2318.4895130745604,19326.123525430707,1970.7161492895848,0.85,0.8500000272488653,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4270.404556730367,4632.441516551485,6.004474656240608,4.637850296465143,-3.7107077674749274,8.348558063940072,3.056092549978544,3.5,0.8731692999938697,0.6,0.00024770918362840755,1.000218467230615,0.00024765507910912686,198.45278482022445,0.0,1.077227613772832e-05,30.52863057432206,0.016500563534017562,8.330359981420266e-05,0.0001644055838142049,0.000662233278050302,0.09285754055688841,0.09285754055688841,0.09285754055688841,0.09285624662504678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.172266025,595.503971896476,0.0,0.09285754055688841,0.09285754055283973,0.09285754055283973,0.37287201329443864,0.37287201329443864,0.5,9.966704231797161,7.73070496506989e-11,7.73070496506989e-11,7.73070496506989e-11,7.73070496506989e-11,7.73070496506989e-11,7.73070496506989e-11,27558.86394495308,20911.182954347092,0.7587824736213993,1.0302841216806031,0.643779842488177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448077970805057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.98803533151,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9756270030569,260.9756270030569,-12.174372996943077,245.45384889581834,276.49740511029313,125593.76573958616,125805.85674048621,-212.0910009000578,0.0,nan,276.49740511029313,3.3474051102931526,270.28869386740337,-2.86130613259661,264.079982624504,-9.07001737549598,257.8712713816099,-15.278728618390062,251.66256013871285,-21.48743986128713,245.45384889581834,-27.696151104181638,1.0,1.0,26381.15544483698,26381.15544483698,275.65048309499593,2.500483094995957,275.65048309499593,275.65048309499593,77603.54046103978,77611.33775530261,-7.797294262825744,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.65048309499593,2.500483094995957,1.0,0.002,0.1304838148812217,0.0049114417220031915,0.0002015646672548513,0.001798435332899976,0.10078233362742565,0.10078233362742565,0.0,1.54827105997013e-13,0.9999856336839026,0.9999856336839026,0.0,0.09285620653206013,1.3340207796105256e-06,0.0,0.0,0.0,1600162.885014304,266.6715824596798,0.0,1.0,1284306.7465302942,2598.9426221288245,,,,,,,,,,,,,,,,,3.0,16543.83914056398,1553.3573571202046,0.37287201329443864,6.17534620354742,3.056092549978544
322.0,-29.43251923780467,4.638752061822107,35.06818907265353,24.239975725673162,5.070239056349795,-25.9822434084038,-39.51597061296923,1.6199632269359936,-6.478611449657365,-6.47861144965079,40.13563330992045,42708.387284904515,25641.788156486065,25641.788156486065,68350.17544139057,77614.49161509807,77610.41639482132,25641.788156486065,103252.2045513074,103252.2045513074,103252.2045513074,130811.02761019263,126298.51471069008,4512.512899502551,0.0,91583.97951746051,56678.49249539417,38783.8744689626,27558.823058885224,66342.69752784782,20911.14072339934,1553.3602162023333,0.0,0.8786598526111067,2.7309328937443804,0.0014947054983599872,1.0,1.0,-6.478611449657365,334673.7498450346,1560389.6627792625,4.662420233142803,1560389.6627792625,4.662420233142803,0.7587820669525069,0.09285695074770872,4.028046144702076,101325.0,128389.7687218372,1.2671084995986894,1.0,0.0,4.028046144699812,1.2841310333706284,1.2844490714998138,3.1367874773099524,0.0,16543.815954445483,0.0,0.0,22736.576550374717,2318.4855736030877,19326.0910516172,1970.712837882172,0.85,0.8500000432694292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4270.125845893683,4632.441516551485,6.0049256349538735,4.638752061822107,-3.7107963347126316,8.349548396534738,3.0557601273045405,3.5,0.8730743220870115,0.6,0.00024765507910912686,1.0002178045549466,0.00024760115045074866,198.45451377106784,0.0,1.0737192522612755e-05,30.429203609084546,0.016511300726540175,8.32860672469211e-05,0.00016436901186220575,0.0006620859645400476,0.09285695075099966,0.09285695075099966,0.09285695075099966,0.09285565792346949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.0925291248,595.5039951213217,0.0,0.09285695075099966,0.09285695074770872,0.09285695074770872,0.37286961082771286,0.37286961082771286,0.5,9.966665447337967,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,27558.823058885224,20911.14072339934,0.7587820669525069,1.0302592144779779,0.6437541564688015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480905468624927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.88860836627,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.97439662236656,260.97439662236656,-12.175603377633422,245.45180703783467,276.49698620689514,125600.38150328184,125812.09137051513,-211.7098672332806,0.0,nan,276.49698620689514,3.346986206895167,270.28795037308896,-2.8620496269110163,264.0789145392671,-9.071085460732888,257.8698787054649,-15.280121294535093,251.6608428716487,-21.48915712835128,245.45180703783467,-27.698192962165308,1.0,1.0,26381.15544483698,26381.15544483698,275.6501825930147,2.5001825930146993,275.6501825930147,275.6501825930147,77602.64576228218,77610.41639482132,-7.77063253914821,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6501825930147,2.5001825930146993,1.0,0.002,0.13048514858713178,0.004911400829571781,0.00020156664714533287,0.0017984333530680445,0.10078332357266644,0.10078332357266644,0.0,2.1337749275818219e-13,0.999985636986418,0.999985636986418,0.0,0.09285561704206395,1.33370564477631e-06,0.0,0.0,0.0,1600162.6577778219,266.6713885503426,0.0,1.0,1284307.4085691422,2598.939941938989,,,,,,,,,,,,,,,,,3.0,16543.815954445483,1553.3602162023333,0.37286961082771286,6.17534620354742,3.0557601273045405
323.0,-29.43461501434363,4.639651908762422,35.06816131732417,24.239452904462837,5.069931422333136,-25.984160370694855,-39.517829404771305,1.6194767786291007,-6.478795365569454,-6.478795365578943,40.13557733240408,42707.00808568506,25642.018367010587,25642.018367010587,68349.02645269565,77613.6126424216,77609.51367192231,25642.018367010587,103251.5320389329,103251.5320389329,103251.5320389329,130810.30246448581,126297.83637246804,4512.466092017771,0.0,91583.82313452844,56677.83388241296,38784.43250235054,27558.770425552902,66343.20292790345,20911.090640251954,1553.3622790026977,0.0,0.8786590703172804,2.7309141793393805,0.0014947054983599872,1.0,1.0,-6.478795365569454,334671.320676455,1560387.242323441,4.6624468423810725,1560387.242323441,4.6624468423810725,0.7587816987967968,0.09285635664588116,4.028046144702076,101325.0,128389.78019111243,1.2671086127916351,1.0,0.0,4.028046144702672,1.2841334180819939,1.2844513875465982,3.1367816521109173,0.0,16543.792826884517,0.0,0.0,22736.537726854218,2318.4816147057577,19326.0568454299,1970.7093498217944,0.85,0.8499999902185553,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4269.84785440352,4632.441516551485,6.005370505313396,4.639651908762422,-3.710877482848511,8.350529391610934,3.0554285770146663,3.5,0.8729795934327618,0.6,0.00024760115045074866,1.000217144822441,0.0002475473968152215,198.45623748216246,0.0,1.0702385676769899e-05,30.330561007965894,0.016522003112216944,8.326862199311919e-05,0.0001643325284576295,0.0006619390077028986,0.09285635665290398,0.09285635665290398,0.09285635665290398,0.09285506224310337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.0090354562,595.5040195276733,0.0,0.09285635665290398,0.09285635664588116,0.09285635664588116,0.37286721624456537,0.37286721624456537,0.5,9.966626616931713,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,27558.770425552902,20911.090640251954,0.7587816987967968,1.0302340471407745,0.6437284635186465,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481030847685836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.78996576515,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9731714553921,260.9731714553921,-12.176828544607872,245.449771632321,276.4965712784611,125607.34492194837,125818.15767340125,-210.81275145287444,0.0,nan,276.4965712784611,3.346571278461113,270.28721134923717,-2.862788650762809,264.0778514200015,-9.072148579998498,257.8684914907814,-15.281508509218554,251.65913156155034,-21.49086843844964,245.449771632321,-27.70022836767899,1.0,1.0,26381.15544483698,26381.15544483698,275.64989424055125,2.4998942405512707,275.64989424055125,275.64989424055125,77601.80879962127,77609.51367192231,-7.70487230103754,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64989424055125,2.4998942405512707,1.0,0.002,0.13048648200558233,0.00491136175792298,0.00020156863073121385,0.001798431370201478,0.10078431536560692,0.10078431536560692,0.0,9.32691857774559e-13,0.9999856400009911,0.9999856400009911,0.0,0.09285502322869175,1.3334171894044496e-06,0.0,0.0,0.0,1600162.4422518362,266.6712046344305,0.0,1.0,1284308.0364881093,2598.9373998833566,,,,,,,,,,,,,,,,,3.0,16543.792826884517,1553.3622790026977,0.37286721624456537,6.17534620354742,3.0554285770146663
324.0,-29.436704435401115,4.6405496390799,35.06813363769706,24.238905950356298,5.069595867214186,-25.986074405142187,-39.519683935772605,1.618965836940398,-6.478989187875243,-6.478989187970648,40.135524005942976,42705.63881569404,25642.272361681215,25642.272361681215,68347.91117737525,77612.74901750346,77608.61597388217,25642.272361681215,103250.88833556339,103250.88833556339,103250.88833556339,130809.62582570332,126297.20577727331,4512.420048430002,0.0,91583.66822557236,56677.171340244226,38784.99653925348,27558.737490139923,66343.73402939341,20911.054140420423,1553.3655139581056,0.0,0.8786582243581,2.730894457016735,0.0014947054983599872,1.0,1.0,-6.478989187875243,334668.7606788437,1560384.9365006292,4.662475617190971,1560384.9365006292,4.662475617190971,0.7587812811781405,0.09285577303036259,4.028046144702076,101325.0,128389.78180571915,1.2671086287265645,1.0,0.0,4.028046144699338,1.284135916910686,1.284453817963468,3.1367755481776105,0.0,16543.769757519927,0.0,0.0,22736.499269262,2318.477693122728,19326.020304800277,1970.7056237145487,0.85,0.8499998208135573,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4269.570625818314,4632.441516551485,6.005819931077159,4.6405496390799,-3.7109661803899225,8.351515819469823,3.0550979509446985,3.5,0.8728851288413424,0.6,0.0002475473968152215,1.0002164899576365,0.00024749381688928787,198.4579559921718,0.0,1.0667744257707865e-05,30.232387226344088,0.01653267085647465,8.325122009411498e-05,0.00016429617672110653,0.0006617925812307441,0.09285577303247657,0.09285577303247657,0.09285577303247657,0.09285449563041105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488194.9359077836,595.5040406926544,0.0,0.09285577303247657,0.09285577303036259,0.09285577303036259,0.37286482741467886,0.37286482741467886,0.5,9.966588295688899,9.538325684843585e-11,9.538325684843585e-11,9.538325684843585e-11,9.538325684843585e-11,9.538325684843585e-11,9.538325684843585e-11,27558.737490139923,20911.054140420423,0.7587812811781405,1.0302089892482371,0.6437026712541296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448115584692788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.69179198353,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9719485936619,260.9719485936619,-12.178051406338056,245.44774235002757,276.4961548372937,125613.93323140433,125824.34932109942,-210.41608969509227,0.0,nan,276.4961548372937,3.3461548372937386,270.28647233984503,-2.8635276601549435,264.0767898423854,-9.073210157614596,257.8671073449379,-15.282892655062085,251.65742484748222,-21.49257515251776,245.44774235002757,-27.70225764997241,1.0,1.0,26381.15544483698,26381.15544483698,275.64959656295315,2.4995965629531725,275.64959656295315,275.64959656295315,77600.9189789839,77608.61597388217,-7.69699489827326,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64959656295315,2.4995965629531725,1.0,0.002,0.13048780019350756,0.004911320945752812,0.00020157058668338732,0.0017984294137266782,0.10078529334169366,0.10078529334169366,0.0,4.100656446348605e-13,0.9999858039240179,0.9999858039240179,0.0,0.09285445484275327,1.318187609313416e-06,0.0,0.0,0.0,1600162.215116301,266.67101081212473,0.0,1.0,1284308.698228412,2598.9347209099246,,,,,,,,,,,,,,,,,3.0,16543.769757519927,1553.3655139581056,0.37286482741467886,6.17534620354742,3.0550979509446985
325.0,-29.438787451592013,4.641445466160191,35.0681059514751,24.238387040700786,5.0692909706152465,-25.987979609375696,-39.521529561001785,1.6184831284024612,-6.479171471441703,-6.479171471451897,40.13546845633628,42704.26040385754,25642.500749008243,25642.500749008243,68346.76115286577,77611.8748062194,77607.72184052465,25642.500749008243,103250.2225895329,103250.2225895329,103250.2225895329,130808.90786973549,126296.53424526667,4512.373624468823,0.0,91583.51255444008,56676.5094669758,38785.558986071424,27558.685280202582,66344.244266274,20911.004463843798,1553.3675575016173,0.0,0.8786574492589594,2.730875908917202,0.0014947054983599872,1.0,1.0,-6.479171471441703,334666.3530985029,1560382.5345531662,4.662501981768978,1560382.5345531662,4.662501981768978,0.7587809161152437,0.09285518182340946,4.028046144702076,101325.0,128389.7919387681,1.2671087287319822,1.0,0.0,4.02804614470239,1.28413828344173,1.2844561162727548,3.136769767432025,0.0,16543.746745617595,0.0,0.0,22736.460622452432,2318.4737522448986,19325.995832208133,1970.7031282046503,0.85,0.8500001892609249,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4269.294107416969,4632.441516551485,6.006262418056412,4.641445466160191,-3.711046298836383,8.352491764996575,3.054768186105075,3.5,0.8727909103157357,0.6,0.00024749381688928787,1.0002158299420472,0.0002474404118395404,198.45966926023988,0.0,1.063336258300032e-05,30.134949560222903,0.016543304219057652,8.323390509939979e-05,0.0001642599117898881,0.0006616465044143618,0.09285518182707427,0.09285518182707427,0.09285518182707427,0.09285390521182636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488194.8519186213,595.5040652812046,0.0,0.09285518182707427,0.09285518182340946,0.09285518182340946,0.37286244485909065,0.37286244485909065,0.5,9.96654999725598,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,27558.685280202582,20911.004463843798,0.7587809161152437,1.0301837319685883,0.6436769440384775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481280469153408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.594354317414,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.97073098744846,260.97073098744846,-12.179269012551515,245.44571946265924,276.49574251223555,125620.86372950405,125830.37551011085,-209.51178060680002,0.0,nan,276.49574251223555,3.3457425122355744,270.28573790232224,-2.864262097677738,264.07573329239904,-9.074266707600941,257.8657286824968,-15.284271317503169,251.6557240725776,-21.494275927422365,245.44571946265924,-27.704280537340736,1.0,1.0,26381.15544483698,26381.15544483698,275.6493108366657,2.4993108366656998,275.6493108366657,275.6493108366657,77600.08660462796,77607.72184052465,-7.63523589669785,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6493108366657,2.4993108366656998,1.0,0.002,0.13048911550506032,0.00491128224494024,0.00020157254297218323,0.001798427457078057,0.10078627148609161,0.10078627148609161,0.0,5.02401939495023e-14,0.9999858348086645,0.9999858348086645,0.0,0.09285386651199244,1.3153114170173281e-06,0.0,0.0,0.0,1600162.0015022396,266.6708285285583,0.0,1.0,1284309.3205729546,2598.932201428957,,,,,,,,,,,,,,,,,3.0,16543.746745617595,1553.3675575016173,0.37286244485909065,6.17534620354742,3.054768186105075
326.0,-29.44087226507822,4.642339350132862,35.06807844130473,24.237871239334368,5.068989665433325,-25.98988607200491,-39.52337148422373,1.6180034724133563,-6.47935525332025,-6.479355253384662,40.135418163520896,42702.85906119452,25642.733923666852,25642.733923666852,68345.59298486137,77610.99872114448,77606.89510103752,25642.733923666852,103249.62902470437,103249.62902470437,103249.62902470437,130808.28577306433,126295.95733344069,4512.328439623639,0.0,91583.35719566597,56675.829256718884,38786.142154385656,27558.656748359972,66344.79890274562,20910.971763414756,1553.3707596311299,0.0,0.8786566460815783,2.730857208458981,0.0014947054983599872,1.0,1.0,-6.47935525332025,334663.92574240547,1560380.3599104448,4.662529301444598,1560380.3599104448,4.662529301444598,0.7587805151156062,0.092854600726418,4.028046144702076,101325.0,128389.7880971177,1.2671086908178406,1.0,0.0,4.028046144702983,1.284140635353957,1.284458400183931,3.1367640224170588,0.0,16543.723792378725,0.0,0.0,22736.422053188693,2318.4698192745427,19325.959310830825,1970.6994040605941,0.85,0.8500000248772843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4269.018350313867,4632.441516551485,6.006705012589498,4.642339350132862,-3.711127608915024,8.353466959047886,3.0544393433394292,3.5,0.8726969552398369,0.6,0.0002474404118395404,1.0002160198662775,0.00024738697133907297,198.46138403250998,0.0,1.059874850970626e-05,30.036853276507543,0.01655390296756736,8.321662815438486e-05,0.00016422378368515558,0.0006615009787413786,0.09285460072786275,0.09285460072786275,0.09285460072786275,0.09285337589979786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488194.7858586936,595.5040842964105,0.0,0.09285460072786275,0.092854600726418,0.092854600726418,0.3728600670494337,0.3728600670494337,0.5,9.966513252990037,6.440359356929548e-11,6.440359356929548e-11,6.440359356929548e-11,6.440359356929548e-11,6.440359356929548e-11,6.440359356929548e-11,27558.656748359972,20910.971763414756,0.7587805151156062,1.0301575121969802,0.6436504408400173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448140471139822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.496258033694,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9695178443072,260.9695178443072,-12.1804821556928,245.4437015297099,276.49533415890113,125627.74568304552,125836.48950980125,-208.7438267557177,0.0,nan,276.49533415890113,3.345334158901153,270.2850076330689,-2.8649923669310624,264.0746811072121,-9.075318892787891,257.86435458139596,-15.28564541860402,251.65402805555524,-21.495971944444733,245.4437015297099,-27.70629847029008,1.0,1.0,26381.15544483698,26381.15544483698,275.6490314087626,2.499031408762619,275.6490314087626,275.6490314087626,77599.2428428667,77606.89510103752,-7.652258170812274,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6490314087626,2.499031408762619,1.0,0.002,0.13049037906843441,0.004911243491719419,0.0002015744187009226,0.001798425581548631,0.1007872093504613,0.1007872093504613,0.0,2.495538498070715e-13,0.9999863920252295,0.9999863920252295,0.0,0.092853337163354,1.263563064006011e-06,0.0,0.0,0.0,1600161.7861318581,266.6706447466797,0.0,1.0,1284309.948032329,2598.9296612448516,,,,,,,,,,,,,,,,,3.0,16543.723792378725,1553.3707596311299,0.3728600670494337,6.17534620354742,3.0544393433394292
