time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
327.0,-29.442942034156236,4.643231104033187,35.06805100939929,24.237321456335508,5.068648731500987,-25.99178295757684,-39.525215852167435,1.6174896549475712,-6.479548418754973,-6.479548418769518,40.13536540127247,42701.53308345223,25642.98953159648,25642.98953159648,68344.52261504871,77610.1454006956,77606.00215490651,25642.98953159648,103248.991686503,103248.991686503,103248.991686503,130807.6168080402,126295.33319535584,4512.283612684369,0.0,91583.20246455415,56675.19733363288,38786.6723676903,27558.625121537207,66345.29748922751,20910.936259081456,1553.3740384606158,0.0,0.8786558015160398,2.7308375532996574,0.0014947054983599872,1.0,1.0,-6.479548418754973,334661.3744650014,1560378.0784919579,4.66255802895216,1560378.0784919579,4.66255802895216,0.758780097586924,0.09285402303424188,4.028046144702076,101325.0,128389.80335236725,1.2671088413754479,1.0,0.0,4.028046144701206,1.2841431470033715,1.284460843826036,3.1367578872353707,0.0,16543.700733700163,0.0,0.0,22736.383639747968,2318.4659021937123,19325.9301653963,1970.6964320533823,0.85,0.850000179079074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4268.743341860346,4632.441516551485,6.007151866015235,4.643231104033187,-3.7112160870631548,8.354447191096341,3.0541114074481186,3.5,0.872603259270891,0.6,0.00024738697133907297,1.00021446449978,0.000247333926992142,198.46308645632908,0.0,1.0605875686160062e-05,30.057051694577616,0.016564508843253518,8.319933159975362e-05,0.00016418763973931935,0.0006613553892596987,0.09285402303698756,0.09285402303698756,0.09285402303698756,0.09285281433560766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488194.70552393404,595.5041078333084,0.0,0.09285402303698756,0.09285402303424188,0.09285402303424188,0.3728576989032443,0.3728576989032443,0.5,9.966476992432897,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,27558.625121537207,20910.936259081456,0.758780097586924,1.0301336372204197,0.6436256177822653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481529062876521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.51645645177,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9683061178303,260.9683061178303,-12.181693882169668,245.44168988869765,276.4949223469602,125634.16634661618,125842.66641061875,-208.50006400257305,0.0,nan,276.4949223469602,3.3449223469602316,270.2842758553148,-2.8657241446852026,264.0736293636419,-9.076370636358092,257.8629828720096,-15.287017127990396,251.6523363803575,-21.49766361964248,245.44168988869765,-27.708310111302325,1.0,1.0,26381.15544483698,26381.15544483698,275.6487349379224,2.4987349379224497,275.6487349379224,275.6487349379224,77598.33861652018,77606.00215490651,-7.66353838633222,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6487349379224,2.4987349379224497,1.0,0.002,0.13049162815159432,0.004911203092793796,0.00020157626817165597,0.0017984237320852535,0.10078813408582799,0.10078813408582799,0.0,2.5690951102608217e-13,0.9999865478856068,0.9999865478856068,0.0,0.09285277395130216,1.2490829397241959e-06,0.0,0.0,0.0,1600161.5597645554,266.670451581245,0.0,1.0,1284310.60752789,2598.9269913704393,,,,,,,,,,,,,,,,,3.0,16543.700733700163,1553.3740384606158,0.3728576989032443,6.17534620354742,3.0541114074481186
328.0,-29.44500606656858,4.644120988997587,35.06802351748334,24.23680677255618,5.068346114585744,-25.993670848442935,-39.52704359600318,1.6170108964288827,-6.479727560020308,-6.479727560056713,40.13530880601717,42700.16319314771,25643.213804035324,25643.213804035324,68343.37699718303,77609.27916638754,77605.09780293753,25643.213804035324,103248.31160697286,103248.31160697286,103248.31160697286,130806.87715727459,126294.63911767458,4512.238039600014,0.0,91583.04802096455,56674.53743158865,38787.23398819544,27558.565550301737,66345.79953849717,20910.881475842907,1553.3756563769891,0.0,0.8786550473727006,2.7308193252413147,0.0014947054983599872,1.0,1.0,-6.479727560020308,334659.0084287445,1560375.631339336,4.662583680820206,1560375.631339336,4.662583680820206,0.758779749899354,0.092853434775028,4.028046144702076,101325.0,128389.80697131336,1.267108877091669,1.0,0.0,4.028046144701487,1.2841454939937746,1.284463123276879,3.1367521542863455,0.0,16543.677906917463,0.0,0.0,22736.345297687312,2318.4619923916234,19325.892754836674,1970.6926172379635,0.85,0.8499999670924446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4268.469032135428,4632.441516551485,6.007590452450008,4.644120988997587,-3.711294116415765,8.355415105413352,3.0537843187916045,3.5,0.8725098053690299,0.6,0.000247333926992142,1.0002138736293744,0.0002472810400986206,198.46478418710524,0.0,1.0527344810984225e-05,29.834495194329293,0.016575036188064503,8.318219422496505e-05,0.00016415173276717693,0.0006612107543189924,0.09285343477515533,0.09285343477515533,0.09285343477515533,0.09285221156846471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488194.6087531866,595.5041365278298,0.0,0.09285343477515533,0.092853434775028,0.092853434775028,0.3728553400773254,0.3728553400773254,0.5,9.966440296107077,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,27558.565550301737,20910.881475842907,0.758779749899354,1.0301085746585474,0.6436000996320939,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481652519023196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.29389995152,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.96709955532134,260.96709955532134,-12.182900444678637,245.43968473484233,276.49451437579575,125641.02810914257,125848.63961688224,-207.611507739662,0.0,nan,276.49451437579575,3.344514375795768,270.2835484476149,-2.866451552385058,264.07258251940254,-9.077417480597433,257.86161659123235,-15.28838340876763,251.65065066304032,-21.499349336959654,245.43968473484233,-27.710315265157647,1.0,1.0,26381.15544483698,26381.15544483698,275.64845117163196,2.4984511716319844,275.64845117163196,275.64845117163196,77597.51433047565,77605.09780293753,-7.583472461876227,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64845117163196,2.4984511716319844,1.0,0.002,0.1304928892615265,0.004911165193019636,0.00020157814203070312,0.0017984218579219994,0.10078907101535156,0.10078907101535156,0.0,-4.729766925337664e-14,0.9999864182728729,0.9999864182728729,0.0,0.09285217366501407,1.261110013925206e-06,0.0,0.0,0.0,1600161.3498314642,266.67027243997967,0.0,1.0,1284311.2191422046,2598.924515340016,,,,,,,,,,,,,,,,,3.0,16543.677906917463,1553.3756563769891,0.3728553400773254,6.17534620354742,3.0537843187916045
329.0,-29.447063735299775,4.645008876913008,35.06799615236578,24.23628457998859,5.068034267075002,-25.995553935067658,-39.528866834565974,1.6165244668388172,-6.479912840440591,-6.479912840443319,40.1352574806265,42698.802152294345,25643.45344981843,25643.45344981843,68342.25560211277,77608.41991085671,77604.24696360505,25643.45344981843,103247.70041342347,103247.70041342347,103247.70041342347,130806.2341768682,126294.04059626453,4512.193580603659,0.0,91582.89424588224,56673.879886231254,38787.79373294554,27558.53376344472,66346.32749639027,20910.846337295836,1553.378739725843,0.0,0.8786542399950459,2.730800472610081,0.0014947054983599872,1.0,1.0,-6.479912840440591,334656.5613224612,1560373.4120549003,4.662611143462355,1560373.4120549003,4.662611143462355,0.7587793500477601,0.09285285904172921,4.028046144702076,101325.0,128389.80947673757,1.2671089018182835,1.0,0.0,4.028046144702385,1.2841478765188978,1.2844654384731846,3.136746334558766,0.0,16543.655126067,0.0,0.0,22736.307121589824,2318.4580995130677,19325.85856712941,1970.6891310620254,0.85,0.8499998906497028,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4268.195484320298,4632.441516551485,6.008031624611049,4.645008876913008,-3.7113768353748147,8.356385712287823,3.053458152595921,3.5,0.872416615027406,0.6,0.0002472810400986206,1.0002132177498757,0.00024722832663111083,198.46647670887617,0.0,1.0496185909042527e-05,29.74619086622652,0.016585532373973547,8.316510234356522e-05,0.0001641159377550554,0.0006610665703584168,0.09285285904840938,0.09285285904840938,0.09285285904840938,0.09285166953369593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488194.53258687817,595.5041587795067,0.0,0.09285285904840938,0.09285285904172921,0.09285285904172921,0.3728529866150595,0.3728529866150595,0.5,9.966404612218865,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,27558.53376344472,20910.846337295836,0.7587793500477601,1.0300834753186767,0.6435744639312173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448177563498983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.20559562342,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.96589695724384,260.96589695724384,-12.184103042756135,245.43768590392594,276.49410801055706,125647.72985520153,125854.65920824475,-206.92935304323856,0.0,nan,276.49410801055706,3.344108010557079,270.2828235892376,-2.867176410762397,264.0715391678993,-9.078460832100689,257.8602547465868,-15.289745253413173,251.6489703252564,-21.501029674743563,245.43768590392594,-27.71231409607404,1.0,1.0,26381.15544483698,26381.15544483698,275.64816745714995,2.4981674571499752,275.64816745714995,275.64816745714995,77596.66305602773,77604.24696360505,-7.58390757732559,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64816745714995,2.4981674571499752,1.0,0.002,0.13049411759818752,0.0049111263183438,0.00020157996271809864,0.0017984200380557853,0.10078998135904932,0.10078998135904932,0.0,7.738839950810483e-13,0.9999867711572553,0.9999867711572553,0.0,0.09285163070585856,1.2283358706573095e-06,0.0,0.0,0.0,1600161.1327035052,266.6700871595594,0.0,1.0,1284311.8517158378,2598.92195446245,,,,,,,,,,,,,,,,,3.0,16543.655126067,1553.378739725843,0.3728529866150595,6.17534620354742,3.053458152595921
330.0,-29.449121762424944,4.645894645039465,35.06796876561206,24.235735041461908,5.067691647363609,-25.997440421455927,-39.53069426408035,1.6160103063575861,-6.480104227301808,-6.480104227285544,40.13520212613704,42697.45713292443,25643.707824531506,25643.707824531506,68341.16495745594,77607.57457971481,77603.31894822943,25643.707824531506,103247.02677276093,103247.02677276093,103247.02677276093,130805.51643067613,126293.36759667002,4512.148834006107,0.0,91582.74208588153,56673.22802455466,38788.34895702986,27558.489657915205,66346.83861494507,20910.80194481611,1553.3813845514298,0.0,0.8786534148815331,2.7307809987449563,0.0014947054983599872,1.0,1.0,-6.480104227301808,334654.0335796298,1560371.0185577194,4.662639209416355,1560371.0185577194,4.662639209416355,0.7587789535777487,0.09285228219438468,4.028046144702076,101325.0,128389.81638057313,1.267108969953843,1.0,0.0,4.028046144700791,1.284150388298019,1.2844678831779095,3.13674019912944,0.0,16543.6324039012,0.0,0.0,22736.269346451394,2318.4542475209573,19325.82529911399,1970.6857386685556,0.85,0.8499998396672013,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4267.92266348506,4632.441516551485,6.0084752809441975,4.645894645039465,-3.7114642709632557,8.35735891600272,3.053132867098735,3.5,0.8723236763139244,0.6,0.00024722832663111083,1.0002132584775516,0.00024717561433590965,198.4681695507308,0.0,1.0461856171776916e-05,29.648900390815783,0.016595994230145322,8.31479744317159e-05,0.00016408035219939493,0.0006609232300981315,0.09285228219533818,0.09285228219533818,0.09285228219533818,0.09285107828792832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488194.439024342,595.5041864915003,0.0,0.09285228219533818,0.09285228219438468,0.09285228219438468,0.3728506411536198,0.3728506411536198,0.5,9.966368495030961,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,27558.489657915205,20910.80194481611,0.7587789535777487,1.030059101294717,0.6435492334567173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481898373358564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.108305148,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9646947727379,260.9646947727379,-12.185305227262063,245.43569190467448,276.49369764079705,125654.0152968651,125860.87348663867,-206.8581897735587,0.0,nan,276.49369764079705,3.3436976407970747,270.2820964935749,-2.8679035064250797,264.07049534633586,-9.079504653664117,257.85889419913843,-15.291105800861544,251.64729305190696,-21.50270694809302,245.43569190467448,-27.714308095325492,1.0,1.0,26381.15544483698,26381.15544483698,275.6478687076712,2.4978687076712163,275.6478687076712,275.6478687076712,77595.76783620994,77603.31894822943,-7.551112019486027,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6478687076712,2.4978687076712163,1.0,0.002,0.13049536155873548,0.004911086263231511,0.0002015818050085704,0.0017984181950215828,0.1007909025042852,0.1007909025042852,0.0,3.0153397140297855e-14,0.9999866027998817,0.9999866027998817,0.0,0.09285103823377869,1.2439606059973068e-06,0.0,0.0,0.0,1600160.9084189644,266.66989577269817,0.0,1.0,1284312.5051370326,2598.919309190546,,,,,,,,,,,,,,,,,3.0,16543.6324039012,1553.3813845514298,0.3728506411536198,6.17534620354742,3.053132867098735
331.0,-29.45116601496919,4.646778501427261,35.067941253772894,24.235215328540676,5.06738114201662,-25.999311299288035,-39.53250430114565,1.615526426326672,-6.480284409131627,-6.480284409137042,40.1351437436714,42696.09972716759,25643.937234234396,25643.937234234396,68340.03696140199,77606.71995266256,77602.3828635663,25643.937234234396,103246.3200978007,103246.3200978007,103246.3200978007,130804.74372197561,126292.64060934339,4512.1031126322205,0.0,91582.5880550158,56672.567059363966,38788.91221739093,27558.423624174913,66347.33584156584,20910.74243068756,1553.3827223512772,0.0,0.8786526618828735,2.7307626651067793,0.0014947054983599872,1.0,1.0,-6.480284409131627,334651.65384101844,1560368.4941351397,4.662664822437774,1560368.4941351397,4.662664822437774,0.7587786121534235,0.09285169607741335,4.028046144702076,101325.0,128389.81944275825,1.2671090001752603,1.0,0.0,4.028046144701352,1.2841527585644643,1.284470186336219,3.136734409389869,0.0,16543.609605966616,0.0,0.0,22736.23110685329,2318.450348167141,19325.793048348787,1970.6824500057398,0.85,0.8499998507898475,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4267.650535874048,4632.441516551485,6.008912168105234,4.646778501427261,-3.7115433878618527,8.358321889289114,3.0528084219450715,3.5,0.8722309776985918,0.6,0.00024717561433590965,1.00021183451715,0.000247123265098371,198.46985108726503,0.0,1.0461712741396014e-05,29.648493909116304,0.01660645594288672,8.313101274796542e-05,0.00016404460158794424,0.0006607792249855069,0.09285169607862276,0.09285169607862276,0.09285169607862276,0.09285045530619354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488194.3361459289,595.5042170847842,0.0,0.09285169607862276,0.09285169607741335,0.09285169607741335,0.37284830001566915,0.37284830001566915,0.5,9.966331272821929,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,27558.423624174913,20910.74243068756,0.7587786121534235,1.0300343803494176,0.6435239514232156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482021135087433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.107898666305,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.96349709833606,260.96349709833606,-12.186502901663914,245.4337045297978,276.4932896668645,125660.71999885791,125866.80214185447,-206.08214299658385,0.0,nan,276.4932896668645,3.343289666864507,270.2813726394664,-2.868627360533594,264.0694556120238,-9.080544387976204,257.85753858464307,-15.292461415356911,251.64562155722086,-21.504378442779114,245.4337045297978,-27.71629547020217,1.0,1.0,26381.15544483698,26381.15544483698,275.64758022964264,2.497580229642665,275.64758022964264,275.64758022964264,77594.94241715671,77602.3828635663,-7.440446409586002,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64758022964264,2.497580229642665,1.0,0.002,0.13049664046309886,0.004911048101828953,0.00020158370592018038,0.0017984162945071458,0.10079185296009019,0.10079185296009019,0.0,4.2732614322082974e-13,0.9999862263801834,0.9999862263801834,0.0,0.09285041717345226,1.2789039610950771e-06,0.0,0.0,0.0,1600160.6972650245,266.66971559086835,0.0,1.0,1284313.1203020567,2598.9168187962264,,,,,,,,,,,,,,,,,3.0,16543.609605966616,1553.3827223512772,0.37284830001566915,6.17534620354742,3.0528084219450715
332.0,-29.45320462755892,4.64766000102631,35.067913577135506,24.234629712905758,5.066995596868463,-26.001184605110712,-39.53432209147138,1.6149755746023107,-6.480487659340724,-6.480487659292926,40.13508396523532,42694.79918765105,25644.220050153486,25644.220050153486,68339.01923780453,77605.90239864356,77601.35536614455,25644.220050153486,103245.57541629803,103245.57541629803,103245.57541629803,130803.94691270345,126291.8899847322,4512.056927971256,0.0,91582.4384402878,56671.932690359165,38789.45083325404,27558.37149640543,66347.82232965948,20910.691497544205,1553.3852757245124,0.0,0.8786517893831591,2.7307419843601513,0.0014947054983599872,1.0,1.0,-6.480487659340724,334648.9694444024,1560365.9093549878,4.662694500286583,1560365.9093549878,4.662694500286583,0.7587781992223919,0.09285111882481156,4.028046144702076,101325.0,128389.8316914988,1.2671091210609307,1.0,0.0,4.028046144701949,1.2841554410921603,1.284472802298947,3.1367278569300505,0.0,16543.587015381898,0.0,0.0,22736.193963602534,2318.446560609641,19325.760726610766,1970.6791541057107,0.85,0.8499998178036573,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4267.379151256657,4632.441516551485,6.009360579690179,4.64766000102631,-3.711640011696616,8.359300012722926,3.0524848763637893,3.5,0.8721385361039398,0.6,0.000247123265098371,1.0002112535428818,0.0002470710704593929,198.47152800940668,0.0,1.0389745378824443e-05,29.44453840358847,0.016616845688265543,8.311398162805205e-05,0.00016400928347031895,0.0006606369619779681,0.0928511188128305,0.0928511188128305,0.0928511188128305,0.09284981254864062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488194.23599948786,595.5042467208658,0.0,0.0928511188128305,0.09285111882481156,0.09285111882481156,0.37284595756192795,0.37284595756192795,0.5,9.966292083797335,-4.780531526193954e-11,-4.780531526193954e-11,-4.780531526193954e-11,-4.780531526193954e-11,-4.780531526193954e-11,-4.780531526193954e-11,27558.37149640543,20910.691497544205,0.7587781992223919,1.0300114885195701,0.6434996310129864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482143077122385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.903943160774,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9622968049444,260.9622968049444,-12.187703195055576,245.4317228668768,276.49287074299843,125666.51740806068,125873.05019782184,-206.5327897611358,0.0,nan,276.49287074299843,3.342870742998457,270.28064116780655,-2.869358832193427,264.0684115925614,-9.081588407438574,257.8561820173235,-15.2938179826765,251.64395244210007,-21.506047557899905,245.4317228668768,-27.718277133123166,1.0,1.0,26381.15544483698,26381.15544483698,275.64725810771466,2.4972581077146856,275.64725810771466,275.64725810771466,77594.00184662445,77601.35536614455,-7.353519520096597,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64725810771466,2.4972581077146856,1.0,0.002,0.13049798942634064,0.004911005446094356,0.0002015857054937379,0.0017984142938997486,0.10079285274686894,0.10079285274686894,0.0,-6.06513537310116e-13,0.9999854717634918,0.9999854717634918,0.0,0.09284976986179723,1.3489630143341335e-06,0.0,0.0,0.0,1600160.459076841,266.66951234065925,0.0,1.0,1284313.8142248867,2598.9140095680405,,,,,,,,,,,,,,,,,3.0,16543.587015381898,1553.3852757245124,0.37284595756192795,6.17534620354742,3.0524848763637893
333.0,-29.45523701689174,4.648539863642461,35.06788562746994,24.234150058496766,5.066728250684871,-26.003040490140727,-39.536118403170235,1.6145317239079682,-6.480653006718512,-6.48065300669341,40.13502073431869,42693.43641998385,25644.41648640638,25644.41648640638,68337.85290639024,77605.03531157615,77600.39904728658,25644.41648640638,103244.81553369296,103244.81553369296,103244.81553369296,130803.08893383478,126291.08045358141,4512.0084802533665,0.0,91582.28463456462,56671.28126372716,38790.003745374954,27558.273400141814,66348.27714551677,20910.609765667097,1553.3847418290015,0.0,0.8786511350459727,2.7307251603248934,0.0014947054983599872,1.0,1.0,-6.480653006718512,334646.7856562217,1560363.1752956836,4.662716757419044,1560363.1752956836,4.662716757419044,0.758777934381023,0.09285051477562643,4.028046144702076,101325.0,128389.83291637285,1.2671091331494977,1.0,0.0,4.028046144702697,1.2841576232242902,1.2844749179407275,3.1367225267785837,0.0,16543.564469642515,0.0,0.0,22736.155779898167,2318.4426669553995,19325.733192598032,1970.6763464177914,0.85,0.8500000342927185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4267.108394434933,4632.441516551485,6.009787920984443,4.648539863642461,-3.711708231975036,8.360248095617496,3.052162092911881,3.5,0.8720463122605374,0.6,0.0002470710704593929,1.0002106120865986,0.00024701904526284053,198.47319983712745,0.0,1.0359149751886332e-05,29.357830396845866,0.01662720483801743,8.30971549125401e-05,0.00016397391554685278,0.0006604944983502042,0.09285051477447541,0.09285051477447541,0.09285051477447541,0.09284913944573413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488194.1291413292,595.5042783703483,0.0,0.09285051477447541,0.09285051477562643,0.09285051477562643,0.37284360581506326,0.37284360581506326,0.5,9.966250823853779,-2.5124791136477143e-11,-2.5124791136477143e-11,-2.5124791136477143e-11,-2.5124791136477143e-11,-2.5124791136477143e-11,-2.5124791136477143e-11,27558.273400141814,20910.609765667097,0.758777934381023,1.0299868488899853,0.6434746802294127,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482264684675483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.817235154034,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9611056798365,260.9611056798365,-12.188894320163456,245.42974802680547,276.4924633328599,125673.73689753759,125878.69211087665,-204.95521333906225,0.0,nan,276.4924633328599,3.34246333285995,270.2799202716735,-2.870079728326459,264.0673772104432,-9.082622789556751,257.8548341492183,-15.2951658507817,251.64229108801865,-21.507708911981325,245.42974802680547,-27.720251973194507,1.0,1.0,26381.15544483698,26381.15544483698,275.6469821232314,2.496982123231419,275.6469821232314,275.6469821232314,77593.27482383259,77600.39904728658,-7.124223453996819,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6469821232314,2.496982123231419,1.0,0.002,0.13049940078018982,0.0049109694247009015,0.00020158781715016766,0.0017984121828093192,0.10079390857508383,0.10079390857508383,0.0,-4.051316573883135e-14,0.9999847997175553,0.9999847997175553,0.0,0.0928491034215767,1.411354049727844e-06,0.0,0.0,0.0,1600160.265306415,266.66934699328147,0.0,1.0,1284314.3787418974,2598.911724220453,,,,,,,,,,,,,,,,,3.0,16543.564469642515,1553.3847418290015,0.37284360581506326,6.17534620354742,3.052162092911881
334.0,-29.45726448802566,4.64941797882235,35.06785817096196,24.233690834976755,5.066483205168004,-26.00488971880036,-39.537909895274765,1.614108435097038,-6.480823156428357,-6.4808231564143375,40.13497906323862,42692.07507710718,25644.626170018917,25644.626170018917,68336.7012471261,77604.16073737387,77599.72929384888,25644.626170018917,103244.3554638678,103244.3554638678,103244.3554638678,130802.62679839613,126290.6629960132,4511.963802382931,0.0,91582.1303859348,56670.63868700793,38790.54633214096,27558.271334528323,66348.81766666929,20910.59696207131,1553.38887648181,0.0,0.8786503728269132,2.730707847739563,0.0014947054983599872,1.0,1.0,-6.480823156428357,334644.53845401574,1560361.373469219,4.662742684155988,1560361.373469219,4.662742684155988,0.7587775266539304,0.0928499424128645,4.028046144702076,101325.0,128389.83675802324,1.2671091710636393,1.0,0.0,4.0280461447006255,1.2841597089140864,1.2844769373337248,3.1367174322174303,0.0,16543.54198062196,0.0,0.0,22736.11748623809,2318.438762088796,19325.698476970727,1970.6728064089907,0.85,0.8499999390251369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4266.838444347083,4632.441516551485,6.0102172848831845,4.64941797882235,-3.711780047253841,8.361198026076192,3.0518402848027972,3.5,0.8719543670865135,0.6,0.00024701904526284053,1.0002101058565365,0.0002469671560169892,198.47486764375626,0.0,1.0325607231904301e-05,29.26277089521679,0.016637530445249335,8.308037648020076e-05,0.00016393866878263976,0.0006603525227575027,0.09284994242469909,0.09284994242469909,0.09284994242469909,0.09284871737971791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488194.1048219312,595.5042842327001,0.0,0.09284994242469909,0.0928499424128645,0.0928499424128645,0.3728412379570721,0.3728412379570721,0.5,9.966214070393054,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,27558.271334528323,20910.59696207131,0.7587775266539304,1.0299611002933582,0.643448920093625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482385922934593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.7221756524,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.95992453049115,260.95992453049115,-12.190075469508827,245.42777982129573,276.4920692396795,125681.08918890476,125884.32788348623,-203.23869458145626,0.0,nan,276.4920692396795,3.3420692396795175,270.27921135601997,-2.8707886439800063,264.06635347233265,-9.083646527667327,257.8534955886439,-15.296504411356068,251.6406377049752,-21.509362295024772,245.42777982129573,-27.722220178704248,1.0,1.0,26381.15544483698,26381.15544483698,275.6467344893472,2.4967344893472045,275.6467344893472,275.6467344893472,77592.51953074156,77599.72929384888,-7.20976310732658,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6467344893472,2.4967344893472045,1.0,0.002,0.1305006621427044,0.004910933159572317,0.00020158969511733507,0.0017984103041887287,0.10079484755866754,0.10079484755866754,0.0,-6.939362279245742e-13,0.9999864150319461,0.9999864150319461,0.0,0.09284868104936302,1.2613635014876078e-06,0.0,0.0,0.0,1600160.065907734,266.6691768435716,0.0,1.0,1284314.9596541352,2598.9093725027155,,,,,,,,,,,,,,,,,3.0,16543.54198062196,1553.38887648181,0.3728412379570721,6.17534620354742,3.0518402848027972
335.0,-29.459290685125342,4.650294000547846,35.067831142706446,24.23316448638218,5.066162555066684,-26.00674536114377,-39.53970606727523,1.6136172310242298,-6.481010842015621,-6.481010841928239,40.134936506934125,42690.73873182304,25644.87739333122,25644.87739333122,68335.61612515425,77603.32039361975,77598.9875923749,25644.87739333122,103243.86498570612,103243.86498570612,103243.86498570612,130802.14322170785,126290.22203837801,4511.92118332984,0.0,91581.97923861607,56669.991053376696,38791.097983599306,27558.27823600173,66349.37621960104,20910.589578913132,1553.3938487067282,0.0,0.878649519095643,2.7306887509945006,0.0014947054983599872,1.0,1.0,-6.481010842015621,334642.05966563197,1560359.5333688592,4.662771723697675,1560359.5333688592,4.662771723697675,0.7587770687210729,0.09284937913444548,4.028046144702076,101325.0,128389.83820560169,1.2671091853501277,1.0,0.0,4.028046144704041,1.2841621117450652,1.284479274120607,3.136711563019337,0.0,16543.51952238302,0.0,0.0,22736.079962507403,2318.4349357331407,19325.66912405773,1970.6698132448626,0.85,0.8500000508410614,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4266.5692708536835,4632.441516551485,6.010655345155106,4.650294000547846,-3.711865127440232,8.362159127988079,3.0515194159881345,3.5,0.8718626902823241,0.6,0.0002469671560169892,1.0002099772934343,0.0002469153094086121,198.4765344268875,0.0,1.0298711202474041e-05,29.186547547811433,0.01664782915645181,8.306355736152351e-05,0.00016390359865546571,0.000660211258666945,0.0928493791378139,0.0928493791378139,0.0928493791378139,0.09284827503907124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488194.0587104753,595.5042971396553,0.0,0.0928493791378139,0.09284937913444548,0.09284937913444548,0.37283887488607803,0.37283887488607803,0.5,9.966180948736481,-8.736833478906192e-11,-8.736833478906192e-11,-8.736833478906192e-11,-8.736833478906192e-11,-8.736833478906192e-11,-8.736833478906192e-11,27558.27823600173,20910.589578913132,0.7587770687210729,1.0299360750428042,0.6434233622713589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448250686973459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.645952305,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9587447858424,260.9587447858424,-12.191255214157593,245.4258165768524,276.491672994829,125687.4239742421,125890.42096796723,-202.99699372512384,0.0,nan,276.491672994829,3.3416729948290254,270.278501711249,-2.8714982887509564,264.06533042763704,-9.084669572362941,257.8521591440333,-15.297840855966683,251.63898786045334,-21.511012139546636,245.4258165768524,-27.724183423147565,1.0,1.0,26381.15544483698,26381.15544483698,275.64646099595996,2.4964609959599784,275.64646099595996,275.64646099595996,77591.61693553434,77598.9875923749,-7.3706568405614235,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64646099595996,2.4964609959599784,1.0,0.002,0.13050180514808152,0.004910894210512531,0.00020159138298511396,0.001798408617699758,0.10079569149255697,0.10079569149255697,0.0,6.848718640817264e-13,0.9999876896874497,0.9999876896874497,0.0,0.09284823612956823,1.143004877249514e-06,0.0,0.0,0.0,1600159.8459582562,266.66898915798436,0.0,1.0,1284315.6004353894,2598.9067784197005,,,,,,,,,,,,,,,,,3.0,16543.51952238302,1553.3938487067282,0.37283887488607803,6.17534620354742,3.0515194159881345
336.0,-29.461274610829,4.651167933373441,35.06780443383739,24.23273994298654,5.065951656146039,-26.008551983799535,-39.541449677757896,1.6132290294647345,-6.481160515083786,-6.481160515147269,40.13489260899105,42689.36774675985,25645.04146079231,25645.04146079231,68334.40920755216,77602.44803606939,77598.31122771514,25645.04146079231,103243.35268850744,103243.35268850744,103243.35268850744,130801.59251429427,126289.71141610845,4511.88109818582,0.0,91581.82340246046,56669.32409889316,38791.66589285256,27558.239825786834,66349.90571863939,20910.552066406348,1553.3957254926902,0.0,0.8786488761062041,2.7306735220455067,0.0014947054983599872,1.0,1.0,-6.481160515083786,334640.0829239616,1560357.6352584413,4.66279359491132,1560357.6352584413,4.66279359491132,0.7587767650835195,0.09284883883548259,4.028046144702076,101325.0,128389.83041094863,1.2671091084228832,1.0,0.0,4.028046144702463,1.2841640330924518,1.284481129359512,3.1367068699175147,0.0,16543.49702208485,0.0,0.0,22736.041274729258,2318.430990677679,19325.635093844758,1970.6663431288725,0.85,0.8500000004541199,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4266.300784038562,4632.441516551485,6.011072064289904,4.651167933373441,-3.7119217958714352,8.363089729244876,3.051199379173363,3.5,0.8717712511923894,0.6,0.0002469153094086121,1.0002055995756904,0.0002468645541610236,198.47816646063157,0.0,1.029033515247259e-05,29.162809822107317,0.01665811949160428,8.304723343254195e-05,0.00016386807597607017,0.0006600681716751563,0.09284879968119282,0.09284879968119282,0.09284879968119282,0.09284780145950476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488193.9907062691,595.5043171015335,0.0,0.09284879968119282,0.09284883883548259,0.09284883883548259,0.372836529856454,0.372836529856454,0.5,9.966151021970829,6.349409886752255e-11,6.349409886752255e-11,6.349409886752255e-11,6.349409886752255e-11,6.349409886752255e-11,6.349409886752255e-11,27558.239825786834,20910.552066406348,0.7587767650835195,1.0299096655438844,0.6433975645389246,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482627742455783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.62221457929,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9575800182743,260.9575800182743,-12.192419981725664,245.42386570881484,276.49129433137443,125695.17150990563,125895.59300946291,-200.42149955728178,0.0,nan,276.49129433137443,3.3412943313744563,270.2778086047875,-2.8721913952124964,264.0643228791147,-9.085677120885293,257.8508371545118,-15.299162845488183,251.63735143104236,-21.512648568957616,245.42386570881484,-27.726134291185133,1.0,1.0,26381.15544483698,26381.15544483698,275.64623307372153,2.4962330737215552,275.64623307372153,275.64623307372153,77590.91507411734,77598.31122771514,-7.396153597801458,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64623307372153,2.4962330737215552,1.0,0.002,0.1305028714322336,0.004910864774241075,0.00020159296809028397,0.0017984078675558248,0.10079648404514198,0.10079648404514198,0.0,8.356461087336009e-10,0.9999885153721755,0.9999885153721755,0.0,0.09284777250112462,1.0663343579644163e-06,0.0,0.0,0.0,1600159.6705554405,266.6688394849162,0.0,1.0,1284316.1114368245,2598.904709728668,,,,,,,,,,,,,,,,,3.0,16543.49702208485,1553.3957254926902,0.372836529856454,6.17534620354742,3.051199379173363
337.0,-29.463284719472874,4.652040259891288,35.067778166686544,24.232182406727247,5.065592686418507,-26.01039697888125,-39.543243824131764,1.6127049457896105,-6.481359575538136,-6.4813595756216795,40.13485099232827,42688.09311485204,25645.320816468768,25645.320816468768,68333.4139313208,77601.63672216439,77597.56882240287,25645.320816468768,103242.88963887164,103242.88963887164,103242.88963887164,130801.1563202402,126289.31563444776,4511.840685792445,0.0,91581.67928850521,56668.724220842865,38792.172297402605,27558.266681368565,66350.43897877117,20910.55821458977,1553.4019454594525,0.0,0.8786479572557867,2.730653268128134,0.0014947054983599872,1.0,1.0,-6.481359575538136,334637.45393417537,1560355.8357913434,4.662824849540817,1560355.8357913434,4.662824849540817,0.7587762487517715,0.09284825557732716,4.028046144702076,101325.0,128389.84878405942,1.2671092897513883,1.0,0.0,4.02804614470131,1.2841665872687353,1.2844836189849074,3.136700631083414,0.0,16543.475301083752,0.0,0.0,22736.005497096612,2318.4273423744717,19325.60288345837,1970.66305858355,0.85,0.8499999213109907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4266.032982213347,4632.441516551485,6.011514895312225,4.652040259891288,-3.712015591219697,8.364055851110985,3.0508801722433305,3.5,0.8716800492123802,0.6,0.0002468645541610236,1.0002083166671623,0.00024681313887052226,198.4798200571855,0.0,1.0073808479622772e-05,28.549173231250936,0.016668193300083903,8.30304394748757e-05,0.0001638341146861479,0.0006599313740322159,0.09284825557398563,0.09284825557398563,0.09284825557398563,0.09284738746436282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488193.9150196211,595.5043396743166,0.0,0.09284825557398563,0.09284825557732716,0.09284825557732716,0.37283421175447284,0.37283421175447284,0.5,9.966124976749887,8.355982572538778e-11,8.355982572538778e-11,8.355982572538778e-11,8.355982572538778e-11,8.355982572538778e-11,8.355982572538778e-11,27558.266681368565,20910.55821458977,0.7587762487517715,1.0298863878381284,0.6433731829341792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482746095340429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.00857798844,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.95641164830994,260.95641164830994,-12.193588351690039,245.4219190619047,276.49090423769655,125700.87808115552,125901.91785073002,-201.03976957451567,0.0,nan,276.49090423769655,3.340904237696577,270.27710720082985,-2.872892799170131,264.0633101647332,-9.086689835266782,257.84951312950255,-15.300486870497423,251.63571609519275,-21.51428390480723,245.4219190619047,-27.728080938095275,1.0,1.0,26381.15544483698,26381.15544483698,275.64594812394637,2.495948123946391,275.64594812394637,275.64594812394637,77589.94204589029,77597.56882240287,-7.626776512581273,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64594812394637,2.495948123946391,1.0,0.002,0.1305037819269029,0.0049108224497803445,0.00020159429207338857,0.0017984057070266257,0.10079714603669428,0.10079714603669428,0.0,-8.999858150393614e-13,0.9999901937253902,0.9999901937253902,0.0,0.09284734508183594,9.104954912303496e-07,0.0,0.0,0.0,1600159.437274738,266.66864042446184,0.0,1.0,1284316.7910519354,2598.901958441293,,,,,,,,,,,,,,,,,3.0,16543.475301083752,1553.4019454594525,0.37283421175447284,6.17534620354742,3.0508801722433305
338.0,-29.465285976873012,4.652910681621525,35.06775157597059,24.231651762407296,5.065264203746992,-26.012230958779586,-39.54501774916423,1.6122091857055119,-6.481535809254581,-6.481535809245134,40.13478912251787,42686.77288025397,25645.54939326697,25645.54939326697,68332.32227352094,77600.81092615872,77596.57944027333,25645.54939326697,103242.12883354031,103242.12883354031,103242.12883354031,130800.30814382681,126288.50906548178,4511.799078345032,0.0,91581.52943467858,56668.07722516059,38792.724677242215,27558.179310286512,66350.90398752873,20910.483633597167,1553.4021628228886,0.0,0.8786472388306668,2.7306353368748915,0.0014947054983599872,1.0,1.0,-6.481535809254581,334635.12643047905,1560353.1605970918,4.6628492867477185,1560353.1605970918,4.6628492867477185,0.7587759480827534,0.09284767810930458,4.028046144702076,101325.0,128389.85290409035,1.2671093304129322,1.0,0.0,4.028046144703772,1.2841690104397634,1.2844859767248014,3.1366947122658506,0.0,16543.452989420224,0.0,0.0,22735.968294487393,2318.423548764093,19325.569140237752,1970.659617732636,0.85,0.8499998280224321,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4265.765984687877,4632.441516551485,6.011944744583411,4.652910681621525,-3.7120922653071777,8.365002946928703,3.050561937298504,3.5,0.8715891249424297,0.6,0.00024681313887052226,1.0002074026774435,0.0002467619597793728,198.48146639632614,0.0,1.0204897606897661e-05,28.92067981794797,0.016678398197690802,8.3013837883714e-05,0.00016379930098680824,0.0006597911428448079,0.09284767810636164,0.09284767810636164,0.09284767810636164,0.09284671484353356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488193.7551400642,595.5043886364713,0.0,0.09284767810636164,0.09284767810930458,0.09284767810930458,0.3728319304727351,0.3728319304727351,0.5,9.966096078770573,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,27558.179310286512,20910.483633597167,0.7587759480827534,1.0298627172640276,0.643348776201713,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448286601207134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.38008457514,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.95524391469746,260.95524391469746,-12.194756085302515,245.41997769286664,276.4905101389671,125707.02736258905,125907.95763625488,-200.93027366585414,0.0,nan,276.4905101389671,3.340510138967147,270.27640364834025,-2.873596351659728,264.06229715835536,-9.087702841644614,257.8481906690958,-15.301809330904177,251.63408418055946,-21.515915819440522,245.41997769286664,-27.73002230713334,1.0,1.0,26381.15544483698,26381.15544483698,275.6456574281311,2.4956574281310964,275.6456574281311,275.6456574281311,77589.08552261555,77596.57944027333,-7.493917657775455,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6456574281311,2.4956574281310964,1.0,0.002,0.1305047814572597,0.004910786187910241,0.00020159576305216957,0.001798404236965184,0.10079788152608478,0.10079788152608478,0.0,1.735330629193399e-14,0.9999892347312281,0.9999892347312281,0.0,0.0928466785790949,9.995302096899722e-07,0.0,0.0,0.0,1600159.2307444217,266.6684641907454,0.0,1.0,1284317.392733318,2598.8995226567044,,,,,,,,,,,,,,,,,3.0,16543.452989420224,1553.4021628228886,0.3728319304727351,6.17534620354742,3.050561937298504
339.0,-29.4672814008065,4.653779150463806,35.06772483858111,24.23113543717193,5.064950893688348,-26.01405817135208,-39.54679055660961,1.6117276642807943,-6.481714086433556,-6.481714086407918,40.13473170917506,42685.473564894426,25645.78373960225,25645.78373960225,68331.25730449668,77599.98157909015,77595.64600873807,25645.78373960225,103241.42974834032,103241.42974834032,103241.42974834032,130799.54462586177,126287.78717894493,4511.7574469168485,0.0,91581.37981715842,56667.45582036158,38793.24888532982,27558.114877521453,66351.36376285128,20910.425410734242,1553.4035266724163,0.0,0.8786464924167007,2.730617197800069,0.0014947054983599872,1.0,1.0,-6.481714086433556,334632.77195189317,1560350.6781013394,4.6628746760214375,1560350.6781013394,4.6628746760214375,0.7587756094227771,0.0928471126661182,4.028046144702076,101325.0,128389.86108847607,1.267109411186539,1.0,0.0,4.028046144700034,1.2841713665839187,1.2844882677243694,3.136688957188993,0.0,16543.430788072994,0.0,0.0,22735.931150543456,2318.4197611359086,19325.539066969504,1970.6565511127149,0.85,0.8499998939567323,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4265.499713767299,4632.441516551485,6.012374976096724,4.653779150463806,-3.712170560417568,8.365949710881374,3.050244581620277,3.5,0.8714984518915078,0.6,0.0002467619597793728,1.000206801434371,0.0002467109396031878,198.4831079603725,0.0,1.0158101060174528e-05,28.788058404534613,0.016688556298750976,8.299724981710025e-05,0.00016376470996227256,0.0006596518086017856,0.09284711267662792,0.09284711267662792,0.09284711267662792,0.09284610072448982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488193.62383905274,595.5044285221489,0.0,0.09284711267662792,0.0928471126661182,0.0928471126661182,0.3728296669609398,0.3728296669609398,0.5,9.966065723523537,-2.5636381906224415e-11,-2.5636381906224415e-11,-2.5636381906224415e-11,-2.5636381906224415e-11,-2.5636381906224415e-11,-2.5636381906224415e-11,27558.114877521453,20910.425410734242,0.7587756094227771,1.0298395304838317,0.6433247358329824,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482985402644184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.24746316172,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9540786113887,260.9540786113887,-12.195921388611282,245.41804178760725,276.49011543716244,125713.36501044275,125913.87710724669,-200.5120968039675,0.0,nan,276.49011543716244,3.340115437162467,270.2757007061056,-2.874299293894353,264.0612859755622,-9.088714024437763,257.8468712456265,-15.30312875437346,251.6324565162681,-21.517543483731885,245.41804178760725,-27.731958212392726,1.0,1.0,26381.15544483698,26381.15544483698,275.6453711617331,2.4953711617331464,275.6453711617331,275.6453711617331,77588.26430162435,77595.64600873807,-7.381707113716402,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6453711617331,2.4953711617331464,1.0,0.002,0.13050583013930853,0.004910749349321594,0.0002015973091095545,0.0017984026925526525,0.10079865455477724,0.10079865455477724,0.0,1.6622068305105486e-12,0.9999887053020654,0.9999887053020654,0.0,0.09284606398602653,1.0486800916630247e-06,0.0,0.0,0.0,1600159.0218188989,266.6682859135664,0.0,1.0,1284318.0013906986,2598.8970586345577,,,,,,,,,,,,,,,,,3.0,16543.430788072994,1553.4035266724163,0.3728296669609398,6.17534620354742,3.050244581620277
