time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
340.0,-29.469270644402382,4.654645803913257,35.06769813987744,24.230650369450473,5.064671896967622,-26.015876390271576,-39.54855065150184,1.611277642809547,-6.481884651467453,-6.481884651466569,40.13467935059695,42684.14834418252,25646.00158692007,25646.00158692007,68330.14993110258,77599.13988143687,77594.80755209496,25646.00158692007,103240.80913901504,103240.80913901504,103240.80913901504,130798.87480940208,126287.15857064359,4511.716238758498,0.0,91581.22924385665,56666.8198042348,38793.7882662465,27558.065670387045,66351.85393663355,20910.378639223778,1553.4054278020012,0.0,0.8786457685209973,2.7305998434979126,0.0014947054983599872,1.0,1.0,-6.481884651467453,334630.5193385775,1560348.4141692559,4.6628992993627785,1560348.4141692559,4.6628992993627785,0.7587752670788268,0.092846553114985,4.028046144702076,101325.0,128389.86348254803,1.2671094348141922,1.0,0.0,4.028046144703395,1.2841735751845087,1.2844904113478133,3.1366835625186655,0.0,16543.408636880966,0.0,0.0,22735.893769317834,2318.415949311726,19325.513284182474,1970.6539220001198,0.85,0.8500001574718088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4265.234154703003,4632.441516551485,6.012800389549975,4.654645803913257,-3.712243121635998,8.366888925549254,3.0499280875237345,3.5,0.8714080250067813,0.6,0.0002467109396031878,1.0002061642086408,0.0002466600871215231,198.48474446375272,0.0,1.012664313788172e-05,28.698906652756797,0.016698682941888858,8.298078373223465e-05,0.00016373015587095317,0.0006595126231274628,0.09284655310668734,0.09284655310668734,0.09284655310668734,0.09284554778120592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488193.51604674425,595.5044610097668,0.0,0.09284655310668734,0.092846553114985,0.092846553114985,0.3728274115469299,0.3728274115469299,0.5,9.966035562611973,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,27558.065670387045,20910.378639223778,0.7587752670788268,1.0298152331411616,0.6433000106514908,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448310444707224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.15831140995,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9529189777358,260.9529189777358,-12.197081022264172,245.4161117321657,276.48972622493613,125720.08385439556,125919.62037987178,-199.53652547619603,0.0,nan,276.48972622493613,3.3397262249361575,270.2750033254456,-2.8749966745543816,264.06028042636456,-9.08971957363542,257.84555752780193,-15.304442472198048,251.6308346297011,-21.51916537029888,245.4161117321657,-27.73388826783429,1.0,1.0,26381.15544483698,26381.15544483698,275.64510359513963,2.4951035951396534,275.64510359513963,275.64510359513963,77587.48790679478,77594.80755209496,-7.319645300187403,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64510359513963,2.4951035951396534,1.0,0.002,0.13050687092034968,0.004910713936059381,0.00020159884615697765,0.0017984011532431537,0.10079942307848883,0.10079942307848883,0.0,-5.998686790353869e-13,0.9999887902990916,0.9999887902990916,0.0,0.09284551233289422,1.0407820907947542e-06,0.0,0.0,0.0,1600158.8219309219,266.6681153485325,0.0,1.0,1284318.5837174228,2598.8947012097437,,,,,,,,,,,,,,,,,3.0,16543.408636880966,1553.4054278020012,0.3728274115469299,6.17534620354742,3.0499280875237345
341.0,-29.471253860559504,4.6555103545643375,35.067671544484014,24.230122693721228,5.064344257735798,-26.017694048752404,-39.550310641620285,1.6107844459179106,-6.482069817482795,-6.482069817470579,40.13462893396397,42682.848764439856,25646.25392307149,25646.25392307149,68329.10268751135,77598.32257331468,77593.94930039028,25646.25392307149,103240.20322346177,103240.20322346177,103240.20322346177,130798.23995588347,126286.56414331522,4511.675812568256,0.0,91581.08092916053,56666.18734429627,38794.32620540473,27558.036732421708,66352.36293782643,20910.34557867891,1553.4086394658316,0.0,0.8786449582489593,2.730581003703612,0.0014947054983599872,1.0,1.0,-6.482069817482795,334628.0739069424,1560346.2342083037,4.662926860829449,1560346.2342083037,4.662926860829449,0.7587748641788452,0.09284600557905065,4.028046144702076,101325.0,128389.87233504691,1.2671095221815634,1.0,0.0,4.028046144703945,1.2841759852393333,1.2844927566903201,3.136677675802639,0.0,16543.386542987566,0.0,0.0,22735.85694881211,2318.4121946650603,19325.47698470947,1970.650220484005,0.85,0.8499999374652635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4264.9693396568755,4632.441516551485,6.01323289351824,4.6555103545643375,-3.7123267646129934,8.36783711917733,3.0496124932317583,3.5,0.8713178552090738,0.6,0.0002466600871215231,1.000205542800531,0.00024660939833515204,198.48637603203642,0.0,1.0093441828568572e-05,28.604814142163335,0.016708776383717427,8.29643216469179e-05,0.0001636957654746052,0.0006593740970240387,0.09284600557336771,0.09284600557336771,0.09284600557336771,0.09284501352922246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488193.4157200849,595.504491164535,0.0,0.09284600557336771,0.09284600557905065,0.09284600557905065,0.3728251631012434,0.3728251631012434,0.5,9.966005801141403,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,27558.036732421708,20910.34557867891,0.7587748641788452,1.0297915501748922,0.6432754897430645,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483223124644868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.06421889935,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9517601088024,260.9517601088024,-12.198239891197602,245.41418706183467,276.48933315710514,125726.18152207833,125925.5864633034,-199.4049412250559,0.0,nan,276.48933315710514,3.339333157105159,270.27430393728326,-2.875696062716713,264.059274717799,-9.090725282200992,257.84424549873756,-15.305754501262413,251.62921628005475,-21.52078371994523,245.41418706183467,-27.73581293816531,1.0,1.0,26381.15544483698,26381.15544483698,275.6448191374986,2.4948191374986095,275.6448191374986,275.6448191374986,77586.61971237238,77593.94930039028,-7.3295880178920925,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6448191374986,2.4948191374986095,1.0,0.002,0.13050790098963183,0.004910675920537686,0.0002016003606054545,0.0017983996392746352,0.10080018030272725,0.10080018030272725,0.0,-1.1991015819168283e-13,0.9999889056156649,0.9999889056156649,0.0,0.09284497550978078,1.0300692698736218e-06,0.0,0.0,0.0,1600158.6049313452,266.6679301825172,0.0,1.0,1284319.2158927722,2598.892141986939,,,,,,,,,,,,,,,,,3.0,16543.386542987566,1553.4086394658316,0.3728251631012434,6.17534620354742,3.0496124932317583
342.0,-29.473232357854272,4.65637331549987,35.06764499934968,24.22966881366449,5.064098910638397,-26.019499230926414,-39.552053588535614,1.6103657828532911,-6.482227617427043,-6.482227617473353,40.1345771927468,42681.49910939726,25646.44468053403,25646.44468053403,68327.94378993129,77597.4711057616,77593.15611171086,25646.44468053403,103239.60079224489,103239.60079224489,103239.60079224489,130797.57988481307,126285.9449547975,4511.6349300155725,0.0,91580.92987094205,56665.53660523032,38794.88140634637,27557.979092568174,66352.86049891455,20910.293528269893,1553.4098326204999,0.0,0.8786443010616043,2.7305649483627388,0.0014947054983599872,1.0,1.0,-6.482227617427043,334625.98990182346,1560343.9969756745,4.662949215132593,1560343.9969756745,4.662949215132593,0.7587745624608945,0.09284544409660908,4.028046144702076,101325.0,128389.86442904164,1.2671094441553579,1.0,0.0,4.0280461447034215,1.284178046607844,1.2844947534704994,3.1366726407931975,0.0,16543.364503535737,0.0,0.0,22735.819447201393,2318.408370565014,19325.4421607234,1970.6466694256858,0.85,0.8499998078187684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4264.705193427093,4632.441516551485,6.013650068956978,4.65637331549987,-3.7123898764057173,8.368763191905588,3.049297709018023,3.5,0.8712279168622923,0.6,0.00024660939833515204,1.0002050570020184,0.0002465588397186582,198.48800374158392,0.0,1.0061033512255063e-05,28.51296897373085,0.01671883741722968,8.294802195043845e-05,0.0001636613763847136,0.0006592355761830809,0.09284544411907072,0.09284544411907072,0.09284544411907072,0.09284446948585151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488193.30646483216,595.5045241583321,0.0,0.09284544411907072,0.09284544409660908,0.09284544409660908,0.3728229215445371,0.3728229215445371,0.5,9.965976562880314,4.632738637155853e-11,4.632738637155853e-11,4.632738637155853e-11,4.632738637155853e-11,4.632738637155853e-11,4.632738637155853e-11,27557.979092568174,20910.293528269893,0.7587745624608945,1.0297663623868794,0.6432503254339046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483341444466966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.97237373092,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.95060977560854,260.95060977560854,-12.199390224391436,245.41226836068682,276.48895119162233,125733.23039516296,125931.16659724675,-197.93620208379937,0.0,nan,276.48895119162233,3.338951191622357,270.2736146247894,-2.876385375210589,264.0582780582614,-9.09172194173857,257.8429414920912,-15.307058507908778,251.6276049262002,-21.52239507379977,245.41226836068682,-27.737731639313154,1.0,1.0,26381.15544483698,26381.15544483698,275.64456957303787,2.494569573037893,275.64456957303787,275.64456957303787,77585.8903847873,77593.15611171086,-7.265726923564216,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64456957303787,2.494569573037893,1.0,0.002,0.13050890852188562,0.004910642977629862,0.00020160185158040727,0.0017983981491110732,0.10080092579020364,0.10080092579020364,0.0,6.9148029316346e-13,0.9999891482813567,0.9999891482813567,0.0,0.09284443656397243,1.0075326366528599e-06,0.0,0.0,0.0,1600158.4200022034,266.66777238257293,0.0,1.0,1284319.7546370937,2598.8899610019716,,,,,,,,,,,,,,,,,3.0,16543.364503535737,1553.4098326204999,0.3728229215445371,6.17534620354742,3.049297709018023
343.0,-29.47520376592602,4.657234147177967,35.06761875594832,24.22914574798199,5.063774988384905,-26.021305890490314,-39.5538080605678,1.6098771129647476,-6.482413007172283,-6.482413007163924,40.134532808624286,42680.22810509088,25646.700197897208,25646.700197897208,68326.92830298809,77596.65749869801,77592.37735420017,25646.700197897208,103239.07755209738,103239.07755209738,103239.07755209738,130797.053323742,126285.45695114008,4511.596372601925,0.0,91580.78198502972,56664.92914331491,38795.39204634979,27557.975771644622,66353.36781799441,20910.278926979605,1553.414262938968,0.0,0.8786434666532159,2.7305460859953,0.0014947054983599872,1.0,1.0,-6.482413007172283,334623.54154150037,1560342.0778577907,4.662977597660371,1560342.0778577907,4.662977597660371,0.7587741240593924,0.09284490971212023,4.028046144702076,101325.0,128389.87962861513,1.2671095941634851,1.0,0.0,4.0280461447033415,1.2841804349137658,1.284497077435664,3.1366668072408097,0.0,16543.34249251125,0.0,0.0,22735.782733145243,2318.4046267731837,19325.419294952262,1970.6443377659307,0.85,0.8500001746928554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4264.441843044442,4632.441516551485,6.014081359727885,4.657234147177967,-3.7124738038477334,8.369707951025699,3.048983886157849,3.5,0.8711382531879569,0.6,0.0002465588397186582,1.0002043254782964,0.00024650847175726226,198.4896256420914,0.0,1.0035278859801881e-05,28.43998028867853,0.016728872696089483,8.293161746285557e-05,0.0001636272222558026,0.0006590980017757954,0.09284490971834243,0.09284490971834243,0.09284490971834243,0.09284400474943418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488193.22271110356,595.5045492190264,0.0,0.09284490971834243,0.09284490971212023,0.09284490971212023,0.37282068731339324,0.37282068731339324,0.5,9.965949414944893,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,27557.975771644622,20910.278926979605,0.7587741240593924,1.0297431848584853,0.643226252240303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483459484594043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.899385045865,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.94945992754265,260.94945992754265,-12.20054007245733,245.41035505361504,276.4885648023663,125739.27452618553,125937.12725958199,-197.85273339644854,0.0,nan,276.4885648023663,3.3385648023663066,270.2729228520824,-2.877077147917589,264.05728090206003,-9.092719097939948,257.84163895231933,-15.308361047680648,251.62599700281268,-21.524002997187296,245.41035505361504,-27.739644946384942,1.0,1.0,26381.15544483698,26381.15544483698,275.64429408843966,2.4942940884396876,275.64429408843966,275.64429408843966,77585.00661615792,77592.37735420017,-7.370738042256562,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64429408843966,2.4942940884396876,1.0,0.002,0.13050985113954883,0.004910605289116429,0.0002016032308443972,0.0017983967697289304,0.10080161542219859,0.10080161542219859,0.0,5.733274098529417e-13,0.9999898474070891,0.9999898474070891,0.0,0.09284396709554807,9.426165721590286e-07,0.0,0.0,0.0,1600158.2027395284,266.6675869928277,0.0,1.0,1284320.3875750613,2598.887398698624,,,,,,,,,,,,,,,,,3.0,16543.34249251125,1553.414262938968,0.37282068731339324,6.17534620354742,3.048983886157849
344.0,-29.477169223056137,4.658093135105148,35.06759241276151,24.228644684795313,5.063474980975503,-26.02310480266089,-39.55554999466983,1.6094105605338387,-6.4825831836006955,-6.482583183567878,40.13447744277819,42678.93090178516,25646.921448239304,25646.921448239304,68325.85235002446,77595.83624992907,77591.48959998072,25646.921448239304,103238.41104822002,103238.41104822002,103238.41104822002,130796.32344038336,126284.76723302098,4511.556207362393,0.0,91580.63373946949,56664.303094665825,38795.92293867073,27557.91239216335,66353.83533083409,20910.221985117918,1553.4154782684693,0.0,0.8786427562658724,2.730528771588237,0.0014947054983599872,1.0,1.0,-6.4825831836006955,334621.2941091233,1560339.683906655,4.663001761620744,1560339.683906655,4.663001761620744,0.7587738028757274,0.0928443543751061,4.028046144702076,101325.0,128389.88168863057,1.2671096144942569,1.0,0.0,4.0280461447028415,1.284182719461131,1.284499297861301,3.136661227144004,0.0,16543.320557557618,0.0,0.0,22735.74592980315,2318.4008738767216,19325.383191368575,1970.6406562249674,0.85,0.8499999626595008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4264.179149790399,4632.441516551485,6.014503740889955,4.658093135105148,-3.712546400079429,8.370639535184576,3.0486708592399085,3.5,0.8710488169256881,0.6,0.00024650847175726226,1.0002037119110232,0.00024645826527305603,198.491242669807,0.0,9.99751780183127e-06,28.332965450389818,0.016738870213891314,8.291533317296653e-05,0.00016359313858429575,0.000658960711174185,0.0928443543742572,0.0928443543742572,0.0928443543742572,0.09284341359771285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488193.0910359512,595.5045893270172,0.0,0.0928443543742572,0.0928443543751061,0.0928443543751061,0.37281846704545024,0.37281846704545024,0.5,9.965921191001376,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,27557.91239216335,20910.221985117918,0.7587738028757274,1.0297197141560557,0.643202170439613,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483577103590466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.79237020758,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9483131914348,260.9483131914348,-12.20168680856517,245.4084474051651,276.4881789784355,125745.61010759251,125942.92736973804,-197.317262145508,0.0,nan,276.4881789784355,3.338178978435508,270.2722326633488,-2.877767336651175,264.0562863484672,-9.093713651532767,257.8403400338242,-15.309659966175786,251.62439371936821,-21.525606280631763,245.4084474051651,-27.74155259483487,1.0,1.0,26381.15544483698,26381.15544483698,275.64402120723565,2.4940212072356758,275.64402120723565,275.64402120723565,77584.19209481163,77591.48959998072,-7.297505169088254,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64402120723565,2.4940212072356758,1.0,0.002,0.13051082700039804,0.0049105702249890495,0.0002016046677642465,0.0017983953319292334,0.10080233388212324,0.10080233388212324,0.0,-3.065200003538049e-13,0.9999894892763448,0.9999894892763448,0.0,0.09284337851375432,9.758613517831687e-07,0.0,0.0,0.0,1600158.0033052715,266.6674168163993,0.0,1.0,1284320.9685727519,2598.885046666712,,,,,,,,,,,,,,,,,3.0,16543.320557557618,1553.4154782684693,0.37281846704545024,6.17534620354742,3.0486708592399085
345.0,-29.47913368055174,4.65895012456747,35.067566039579276,24.228129197750263,5.063158558794068,-26.024904456603807,-39.557295735552884,1.6089293348641218,-6.4827610018302835,-6.482761001839523,40.134423890987144,42677.65401147258,25647.161264399838,25647.161264399838,68324.81527587242,77595.02307200209,77590.60255988427,25647.161264399838,103237.7638242841,103237.7638242841,103237.7638242841,130795.62767108894,126284.11151491205,4511.516156176887,0.0,91580.48651769466,56663.69176082762,38796.43861874116,27557.863846804823,66354.30246554597,20910.17524646446,1553.4175835234212,0.0,0.8786419976381993,2.730510679767405,0.0014947054983599872,1.0,1.0,-6.4827610018302835,334618.9457680871,1560337.3683940219,4.66302756651274,1560337.3683940219,4.66302756651274,0.7587734434971045,0.09284380716926706,4.028046144702076,101325.0,128389.88937193147,1.267109690322541,1.0,0.0,4.028046144701364,1.284185072263664,1.2845015867660758,3.1366554803520192,0.0,16543.29867610758,0.0,0.0,22735.709380625325,2318.3971468978016,19325.35285563577,1970.6375628411101,0.85,0.8499999948145117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4263.917183050578,4632.441516551485,6.014929503403446,4.65895012456747,-3.7126248335859238,8.371574958153394,3.0483587108432384,3.5,0.8709596316694966,0.6,0.00024645826527305603,1.0002036115624457,0.00024640809373609114,198.49285889816585,0.0,9.965547440175928e-06,28.24236144545858,0.01674883576133149,8.2899016261149e-05,0.00016355924901190704,0.0006588242024127789,0.09284380716853684,0.09284380716853684,0.09284380716853684,0.09284284410293876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488192.9713552692,595.5046256228236,0.0,0.09284380716853684,0.09284380716926706,0.09284380716926706,0.37281625337523605,0.37281625337523605,0.5,9.965892298936012,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,27557.863846804823,20910.17524646446,0.7587734434971045,1.0296968355797218,0.6431783987727497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483694369350875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.70176620265,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9471676001032,260.9471676001032,-12.20283239989675,245.4065444099365,276.48779079086887,125751.71299630126,125948.83327841808,-197.12028211684773,0.0,nan,276.48779079086887,3.337790790868894,270.27154151432467,-2.87845848567531,264.055292237955,-9.094707762045005,257.8390429617799,-15.310957038220067,251.62279368575477,-21.527206314245205,245.4065444099365,-27.74345559006349,1.0,1.0,26381.15544483698,26381.15544483698,275.64374076678126,2.4937407667812863,275.64374076678126,275.64374076678126,77583.35306947224,77590.60255988427,-7.2494904120248975,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64374076678126,2.4937407667812863,1.0,0.002,0.13051182662029048,0.00491053367437297,0.00020160613821749,0.0017983938617391441,0.100803069108745,0.100803069108745,0.0,-4.3365918495075206e-14,0.9999892333172486,0.9999892333172486,0.0,0.09284280754944985,9.996198172190913e-07,0.0,0.0,0.0,1600157.7949149471,266.6672389981697,0.0,1.0,1284321.575659649,2598.882589022095,,,,,,,,,,,,,,,,,3.0,16543.29867610758,1553.4175835234212,0.37281625337523605,6.17534620354742,3.0483587108432384
346.0,-29.481086810695714,4.659805294357466,35.06753962027041,24.22764196470382,5.0628727011514165,-26.02669085950741,-39.559024398308225,1.6084767499105974,-6.482929044246475,-6.482929044269684,40.13436981373313,42676.35547132534,25647.379624754612,25647.379624754612,68323.73509607995,77594.20053521259,77589.73810209543,25647.379624754612,103237.11772685005,103237.11772685005,103237.11772685005,130794.92264360562,126283.44707630064,4511.475567304975,0.0,91580.33772699919,56663.06354830031,38796.971309665416,27557.80491675558,66354.776226421,20910.121627080254,1553.4189618714513,0.0,0.8786412938930498,2.7304935826575636,0.0014947054983599872,1.0,1.0,-6.482929044246475,334616.7265423944,1560335.0301640946,4.66305150458881,1560335.0301640946,4.66305150458881,0.7587731203644079,0.0928432547723073,4.028046144702076,101325.0,128389.89126491862,1.2671097090048717,1.0,0.0,4.0280461447038265,1.2841872911391297,1.2845037417554257,3.1366500607002776,0.0,16543.276749168315,0.0,0.0,22735.67244194833,2318.3933802010197,19325.325186538852,1970.6347413784374,0.85,0.850000158820144,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4263.655901163626,4632.441516551485,6.0153493197598324,4.659805294357466,-3.712695997661587,8.372501292019052,3.0480473912228807,3.5,0.8708706832065374,0.6,0.00024640809373609114,1.0002024406305166,0.0002463582208225349,198.49446582997572,0.0,9.958691807476192e-06,28.22293258238753,0.016758794453138968,8.288286189812404e-05,0.0001635252318379671,0.0006586871796664365,0.09284325477862977,0.09284325477862977,0.09284325477862977,0.09284227078411841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488192.85215376655,595.5046617369504,0.0,0.09284325477862977,0.0928432547723073,0.0928432547723073,0.372814042035555,0.372814042035555,0.5,9.965862780434135,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,27557.80491675558,20910.121627080254,0.7587731203644079,1.029673204878882,0.6431542369414631,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483811577277297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.682337339575,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9460267537636,260.9460267537636,-12.203973246236387,245.4046474562958,276.48740605172287,125758.19571484278,125954.49953356016,-196.3038187173881,0.0,nan,276.48740605172287,3.337406051722894,270.2708543323454,-2.8791456676545977,264.05430261311204,-9.095697386887934,257.83775089402656,-15.312249105973422,251.62119917507886,-21.52880082492112,245.4046474562958,-27.745352543704172,1.0,1.0,26381.15544483698,26381.15544483698,275.64347271472866,2.493472714728682,275.64347271472866,275.64347271472866,77582.5706781717,77589.73810209543,-7.167423923732713,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64347271472866,2.493472714728682,1.0,0.002,0.13051284542153208,0.004910498821935483,0.0002016076423512862,0.0017983923583113712,0.1008038211756431,0.1008038211756431,0.0,6.626574289292364e-13,0.9999890266632543,0.9999890266632543,0.0,0.09284223597200812,1.0188002991844702e-06,0.0,0.0,0.0,1600157.5979807663,266.6670709557535,0.0,1.0,1284322.1493705092,2598.880266495392,,,,,,,,,,,,,,,,,3.0,16543.276749168315,1553.4189618714513,0.372814042035555,6.17534620354742,3.0480473912228807
347.0,-29.483033936251154,4.660658449101343,35.067513248786604,24.22713084323334,5.062559025749644,-26.028474640064378,-39.56075260704381,1.6079997295483488,-6.483106861258648,-6.483106861221821,40.13431835504787,42675.08100191347,25647.621431321873,25647.621431321873,68322.70243323535,77593.39395096042,77588.87892813902,25647.621431321873,103236.50035946089,103236.50035946089,103236.50035946089,130794.26582952624,126282.83041518067,4511.435414345575,0.0,91580.19120200626,56662.447277352134,38797.49324961569,27557.76547006535,66355.25871968103,20910.08144303973,1553.4214992771124,0.0,0.8786405273113624,2.730475491144721,0.0014947054983599872,1.0,1.0,-6.483106861258648,334614.37824262696,1560332.8051603488,4.663077580094184,1560332.8051603488,4.663077580094184,0.7587727483112999,0.09284271101904708,4.028046144702076,101325.0,128389.90100823496,1.2671098051639276,1.0,0.0,4.0280461447010305,1.2841896236140573,1.2845060107555115,3.136644363599562,0.0,16543.254983671744,0.0,0.0,22735.636065753104,2318.389670861416,19325.290635777343,1970.6312181812693,0.85,0.8499999991153625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4263.395346687205,4632.441516551485,6.015773660599151,4.660658449101343,-3.712774604712743,8.373433053814086,3.047736950983808,3.5,0.8707819859953737,0.6,0.0002463582208225349,1.0002018214131303,0.00024630851049088165,198.49606784422096,0.0,9.899497335728272e-06,28.055175449453923,0.016768693950474697,8.286671468661249e-05,0.00016349150613592244,0.0006585513309823382,0.09284271102179661,0.09284271102179661,0.09284271102179661,0.09284172628592276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488192.7457244466,595.5046938254706,0.0,0.09284271102179661,0.09284271101904708,0.09284271101904708,0.37281182977342586,0.37281182977342586,0.5,9.965833239461887,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,27557.76547006535,20910.08144303973,0.7587727483112999,1.0296501551122845,0.6431303535744636,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448392811115709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.51458020664,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.94488780667024,260.94488780667024,-12.20511219332974,245.40275623003168,276.4870193837089,125764.31037486992,125960.2873927155,-195.97701784555676,0.0,nan,276.4870193837089,3.3370193837089346,270.27016675273904,-2.879833247260933,264.0533141218857,-9.096685878114272,257.8364614911409,-15.313538508859097,251.61960886051517,-21.530391139484806,245.40275623003168,-27.747243769968293,1.0,1.0,26381.15544483698,26381.15544483698,275.64319549944366,2.4931954994436865,275.64319549944366,275.64319549944366,77581.73572363715,77588.87892813902,-7.143204501873697,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64319549944366,2.4931954994436865,1.0,0.002,0.13051386676513713,0.00491046217919663,0.0002016091463603333,0.0017983908541410567,0.10080457318016665,0.10080457318016665,0.0,5.013897283467905e-13,0.9999889992086003,0.9999889992086003,0.0,0.09284168967575017,1.0213432969037947e-06,0.0,0.0,0.0,1600157.3895909917,266.66689313874133,0.0,1.0,1284322.7564520694,2598.87780887891,,,,,,,,,,,,,,,,,3.0,16543.254983671744,1553.4214992771124,0.37281182977342586,6.17534620354742,3.047736950983808
348.0,-29.484975087693574,4.661509868235596,35.06748688500228,24.22665957072752,5.062289344882541,-26.030248644414854,-39.562467963527865,1.6075629016232833,-6.483269599791299,-6.483269599804669,40.134265834251885,42673.779245131205,25647.82970463611,25647.82970463611,68321.60894976731,77592.5706841287,77588.05071393002,25647.82970463611,103235.88041856613,103235.88041856613,103235.88041856613,130793.58915205384,126282.19436974217,4511.394782311673,0.0,91580.04339242601,56661.81912690896,38798.02696168562,27557.708733487707,66355.73569517332,20910.029733608393,1553.4228542667634,0.0,0.8786398463412983,2.730458933834203,0.0014947054983599872,1.0,1.0,-6.483269599791299,334612.2290847183,1560330.5342355147,4.663100743519045,1560330.5342355147,4.663100743519045,0.7587724340884279,0.0928421578308601,4.028046144702076,101325.0,128389.89549630173,1.2671097507653761,1.0,0.0,4.028046144702819,1.2841917679057244,1.284508091734548,3.136639126157196,0.0,16543.23327336276,0.0,0.0,22735.599370647105,2318.3859290019636,19325.260625117055,1970.6281579455833,0.85,0.8500000510242548,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4263.135467694564,4632.441516551485,6.016189234189655,4.661509868235596,-3.712841941910336,8.374351810145932,3.0474273281554742,3.5,0.8706935223301355,0.6,0.00024630851049088165,1.0002012053257152,0.00024625896187624707,198.49766496576743,0.0,9.867305364405188e-06,27.963943402724304,0.0167785612558391,8.285069043331173e-05,0.0001634578200575699,0.0006584156419043001,0.09284215783084689,0.09284215783084689,0.09284215783084689,0.09284117233095393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488192.634269689,595.5047274963764,0.0,0.09284215783084689,0.0928421578308601,0.0928421578308601,0.3728096164021142,0.3728096164021142,0.5,9.9658036754469,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,27557.708733487707,20910.029733608393,0.7587724340884279,1.0296262747145908,0.643106112803377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448404428855018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.423348159915,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.94375495611195,260.94375495611195,-12.206245043888032,245.4008711216498,276.48663879090145,125770.92466784622,125965.85266367688,-194.92799583063598,0.0,nan,276.48663879090145,3.3366387909014747,270.26948525685555,-2.880514743144431,264.05233172291724,-9.097668277082732,257.83517818905557,-15.314821810944409,251.61802465529198,-21.531975344708002,245.4008711216498,-27.749128878350177,1.0,1.0,26381.15544483698,26381.15544483698,275.6429369442791,2.4929369442791085,275.6429369442791,275.6429369442791,77580.9764050744,77588.05071393002,-7.074308855619165,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6429369442791,2.4929369442791085,1.0,0.002,0.13051488612773296,0.0049104282872037015,0.0002016106535574207,0.0017983893468937304,0.10080532677871035,0.10080532677871035,0.0,4.511512691207642e-13,0.9999890204821401,0.9999890204821401,0.0,0.09284113846873004,1.0193621300544833e-06,0.0,0.0,0.0,1600157.1988718042,266.6667304002087,0.0,1.0,1284323.3120539482,2598.8755596678516,,,,,,,,,,,,,,,,,3.0,16543.23327336276,1553.4228542667634,0.3728096164021142,6.17534620354742,3.0474273281554742
349.0,-29.48691069492831,4.662359242136328,35.06746064838586,24.226147785689705,5.061973430116082,-26.032022282436486,-39.56418695216996,1.6070850176339997,-6.483448041231725,-6.483448041261742,40.134216775715174,42672.51685302911,25648.0751315567,25648.0751315567,68320.59198458582,77591.77052732033,77587.22046625456,25648.0751315567,103235.29559781126,103235.29559781126,103235.29559781126,130792.97549514059,126281.62037276759,4511.355122373007,0.0,91579.89773294938,56661.209507612795,38798.5424725962,27557.67989732934,66356.22236992554,20909.99716255363,1553.4259091087201,0.0,0.878639067254195,2.7304407789727105,0.0014947054983599872,1.0,1.0,-6.483448041231725,334609.87256349914,1560328.4130148333,4.66312724445609,1560328.4130148333,4.66312724445609,0.7587720461394885,0.09284161752006563,4.028046144702076,101325.0,128389.90668719646,1.26710986121092,1.0,0.0,4.028046144701741,1.2841941037633953,1.2845103645342388,3.136633420833879,0.0,16543.211617830988,0.0,0.0,22735.56320932437,2318.382241573256,19325.231447412607,1970.625182647755,0.85,0.8500001196137904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4262.876332206743,4632.441516551485,6.016612524689306,4.662359242136328,-3.7129211742312496,8.375280416367577,3.047118603676142,3.5,0.8706053153360406,0.6,0.00024625896187624707,1.0002006337755702,0.00024620956392185594,198.499257548129,0.0,9.835284307253245e-06,27.873195726755696,0.016788396540146355,8.283463512305682e-05,0.00016342432675319025,0.0006582807293287203,0.09284161752279795,0.09284161752279795,0.09284161752279795,0.09284065528015444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488192.5361974155,595.5047569846271,0.0,0.09284161752279795,0.09284161752006563,0.09284161752006563,0.3728074017697234,0.3728074017697234,0.5,9.965774808630782,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,27557.67989732934,20909.99716255363,0.7587720461394885,1.0296033973077796,0.6430823716144738,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484160111258588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.33260048395,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9426233945622,260.9426233945622,-12.207376605437787,245.39899155613458,276.48625523325774,125776.93670227587,125971.6428998159,-194.7061975400406,0.0,nan,276.48625523325774,3.3362552332577593,270.2688024976772,-2.8811975023227774,264.0513497621765,-9.098650237823449,257.83389702673844,-15.316102973261536,251.61644429138877,-21.533555708611203,245.39899155613458,-27.751008443865402,1.0,1.0,26381.15544483698,26381.15544483698,275.64266245098736,2.492662450987382,275.64266245098736,275.64266245098736,77580.12936539909,77587.22046625456,-7.0911008554685395,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64266245098736,2.492662450987382,1.0,0.002,0.1305158850152316,0.004910391625940639,0.00020161212261692724,0.0017983878776242363,0.10080606130846362,0.10080606130846362,0.0,2.411634260346407e-13,0.9999892409540018,0.9999892409540018,0.0,0.09284061863283218,9.98887233448655e-07,0.0,0.0,0.0,1600156.989749375,266.66655195876825,0.0,1.0,1284323.921266186,2598.8730934323103,,,,,,,,,,,,,,,,,3.0,16543.211617830988,1553.4259091087201,0.3728074017697234,6.17534620354742,3.047118603676142
350.0,-29.488840356822617,4.663206846987979,35.06743436524566,24.22566896947103,5.061693746983475,-26.033786946442795,-39.565897069964535,1.6066403365472912,-6.483611648983299,-6.483611648987285,40.1341629601558,42671.2432545075,25648.28741738478,25648.28741738478,68319.53067189228,77590.95704751478,77586.36825970245,25648.28741738478,103234.65567708723,103234.65567708723,103234.65567708723,130792.27378771869,126280.9592751055,4511.31451261318,0.0,91579.7510169592,56660.60083191696,38799.05576115804,27557.618110631458,66356.67387178949,20909.94176395634,1553.4270443914206,0.0,0.8786383864917484,2.730424133393626,0.0014947054983599872,1.0,1.0,-6.483611648983299,334607.7119494026,1560326.086110413,4.663150400868096,1560326.086110413,4.663150400868096,0.7587717370932537,0.09284106288712869,4.028046144702076,101325.0,128389.90930397285,1.267109887036495,1.0,0.0,4.028046144700903,1.284196284129825,1.2845124819976592,3.1366280953160457,0.0,16543.190008663132,0.0,0.0,22735.526785712296,2318.3785273984795,19325.200354797104,1970.6220120833418,0.85,0.8500001137841087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4262.617859480699,4632.441516551485,6.017027156290625,4.663206846987979,-3.712989335614413,8.376196182602392,3.046810681249922,3.5,0.8705173374999777,0.6,0.00024620956392185594,1.000200020614354,0.0002461603267820634,198.5008452610627,0.0,9.80545727103616e-06,27.78866590611648,0.01679820199741739,8.281866552001974e-05,0.00016339089840183618,0.0006581460783869249,0.09284106288881952,0.09284106288881952,0.09284106288881952,0.09284008521397448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488192.4173510966,595.5047929960901,0.0,0.09284106288881952,0.09284106288712869,0.09284106288712869,0.37280518864234274,0.37280518864234274,0.5,9.965745478954378,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,27557.618110631458,20909.94176395634,0.7587717370932537,1.0295803976536755,0.6430588027506381,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484275604917831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.24807066331,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.94149672192117,260.94149672192117,-12.208503278078808,245.3971178819926,276.48587556206826,125783.36879620637,125977.23376466223,-193.8649684558706,0.0,nan,276.48587556206826,3.3358755620682814,270.2681240259297,-2.881875974070283,264.0503724898445,-9.099627510155472,257.8326209538214,-15.317379046178587,251.61486941787044,-21.53513058212954,245.3971178819926,-27.752882118007363,1.0,1.0,26381.15544483698,26381.15544483698,275.642400250992,2.492400250992034,275.642400250992,275.642400250992,77579.35612933649,77586.36825970245,-7.012130365954363,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.642400250992,2.492400250992034,1.0,0.002,0.13051689668836086,0.004910357609027689,0.00020161361757362392,0.0017983863827264132,0.10080680878681196,0.10080680878681196,0.0,3.0003690504321057e-13,0.9999891031765257,0.9999891031765257,0.0,0.09284005121445524,1.0116726734499095e-06,0.0,0.0,0.0,1600156.7980107213,266.6663883510167,0.0,1.0,1284324.479834576,2598.8708322180432,,,,,,,,,,,,,,,,,3.0,16543.190008663132,1553.4270443914206,0.37280518864234274,6.17534620354742,3.046810681249922
351.0,-29.490764213839935,4.664052562141581,35.06740821217656,24.225182958785467,5.061405274239891,-26.03554726502851,-39.56759887570513,1.6061883253941422,-6.48378099737613,-6.48378099730319,40.13411414675773,42669.96063368588,25648.51418135266,25648.51418135266,68318.47481503854,77590.1501947607,77585.56690330389,25648.51418135266,103234.08108465654,103234.08108465654,103234.08108465654,130791.66373878144,126280.38885450373,4511.274884277702,0.0,91579.6050226693,56659.97727091766,38799.58639083516,27557.582654124897,66357.16904496006,20909.90498539387,1553.4295667876684,0.0,0.8786376556624835,2.730406903841622,0.0014947054983599872,1.0,1.0,-6.48378099737613,334605.47553558665,1560323.9754948341,4.663175260348922,1560323.9754948341,4.663175260348922,0.7587713787466048,0.09284051861010555,4.028046144702076,101325.0,128389.91019479035,1.2671098958281801,1.0,0.0,4.028046144701477,1.2841984984318198,1.284514633611312,3.136622686929525,0.0,16543.16845408002,0.0,0.0,22735.49054126905,2318.3748314938384,19325.163155639904,1970.6182188249713,0.85,0.8499998326651989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4262.36011667521,4632.441516551485,6.017444204446854,4.664052562141581,-3.7130618753850144,8.377114437526595,3.046503640783731,3.5,0.8704296116524946,0.6,0.0002461603267820634,1.0001994219860562,0.00024611124678843813,198.50242821993865,0.0,9.773613867051497e-06,27.698421699223942,0.016807975611284443,8.280277636265025e-05,0.00016335755041941316,0.0006580117511748922,0.0928405186089345,0.0928405186089345,0.0928405186089345,0.09283957290105764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488192.31807753246,595.5048228871219,0.0,0.0928405186089345,0.09284051861010555,0.09284051861010555,0.3728029745881989,0.3728029745881989,0.5,9.965717107171617,-7.293010639841668e-11,-7.293010639841668e-11,-7.293010639841668e-11,-7.293010639841668e-11,-7.293010639841668e-11,-7.293010639841668e-11,27557.582654124897,20909.90498539387,0.7587713787466048,1.0295568029544722,0.6430346750443046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448439074557759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.15782645641,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9403737779755,260.9403737779755,-12.209626222024497,245.39524995082408,276.48549760530454,125789.64789696014,125982.8712765127,-193.22337955254352,0.0,nan,276.48549760530454,3.3354976053045675,270.2674480743102,-2.882551925689768,264.04939854335385,-9.100601456646132,257.83134901245177,-15.31865098754821,251.61329948160815,-21.536700518391825,245.39524995082408,-27.754750049175897,1.0,1.0,26381.15544483698,26381.15544483698,275.64213819329,2.4921381932900317,275.64213819329,275.64213819329,77578.55670387976,77585.56690330389,-7.0101994241267676,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64213819329,2.4921381932900317,1.0,0.002,0.13051787734526873,0.004910322677578069,0.00020161506223838476,0.0017983849374994354,0.10080753111919238,0.10080753111919238,0.0,-2.621800346269687e-13,0.9999894371853598,0.9999894371853598,0.0,0.09283953795291637,9.806571891767622e-07,0.0,0.0,0.0,1600156.5995439752,266.66621900262385,0.0,1.0,1284325.058001374,2598.868491667851,,,,,,,,,,,,,,,,,3.0,16543.16845408002,1553.4295667876684,0.3728029745881989,6.17534620354742,3.046503640783731
352.0,-29.492681666081126,4.664896477432478,35.06738217013333,24.22470850814136,5.061128987396525,-26.03730060073242,-39.5692958618514,1.6057479220696538,-6.483945135070826,-6.483945135038139,40.13406504405883,42668.68569861085,25648.730165821427,25648.730165821427,68317.41586443227,77589.34089792508,77584.77574076063,25648.730165821427,103233.50590658205,103233.50590658205,103233.50590658205,130791.0470211471,126279.81146637935,4511.235554767745,0.0,91579.45892873648,56659.363566056534,38800.10595853327,27557.541114565047,66357.64707309831,20909.86415593788,1553.4316734944227,0.0,0.8786369541210243,2.730390204509486,0.0014947054983599872,1.0,1.0,-6.483945135070826,334603.30794543633,1560321.8523705124,4.663199123617014,1560321.8523705124,4.663199123617014,0.7587710408925543,0.09283997209454421,4.028046144702076,101325.0,128389.9105288469,1.267109899125062,1.0,0.0,4.028046144699464,1.2842006581620995,1.2845167308414178,3.1366174118512498,0.0,16543.146951465875,0.0,0.0,22735.454272088515,2318.371133066696,19325.13226798413,1970.6150691606338,0.85,0.8499998300763617,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4262.103070849168,4632.441516551485,6.017857789795603,4.664896477432478,-3.713130561592921,8.3780270390254,3.046197442933381,3.5,0.8703421265523945,0.6,0.00024611124678843813,1.00019876113821,0.00024606233915783654,198.50400593094724,0.0,9.742497911638951e-06,27.610239081584787,0.01681771810919608,8.278693500999207e-05,0.00016332431177844606,0.0006578778643952895,0.09283997209745094,0.09283997209745094,0.09283997209745094,0.09283905686698805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488192.21298552223,595.5048546564453,0.0,0.09283997209745094,0.09283997209454421,0.09283997209454421,0.3728007633540115,0.3728007633540115,0.5,9.965689651968534,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,27557.541114565047,20909.86415593788,0.7587710408925543,1.0295334279887156,0.6430108296577761,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484505541603279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.069643838775,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9392555748238,260.9392555748238,-12.210744425176188,245.39338793550698,276.48512321428507,125796.03513758193,125988.44277401663,-192.40763643470925,0.0,nan,276.48512321428507,3.3351232142850904,270.2667761584504,-2.8832238415495794,264.0484291026501,-9.101570897349859,257.83008204688235,-15.319917953117624,251.61173499116788,-21.5382650088321,245.39338793550698,-27.756612064492998,1.0,1.0,26381.15544483698,26381.15544483698,275.641882525502,2.491882525502035,275.641882525502,275.641882525502,77577.77573377699,77584.77574076063,-7.000006983638741,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.641882525502,2.491882525502035,1.0,0.002,0.13051882636792453,0.0049102888316984025,0.00020161646019538498,0.0017983835406104158,0.10080823009769249,0.10080823009769249,0.0,8.058007386346766e-13,0.9999897778760154,0.9999897778760154,0.0,0.09283902307283874,9.490217054776563e-07,0.0,0.0,0.0,1600156.4071834807,266.66605486492915,0.0,1.0,1284325.61837797,2598.866223139337,,,,,,,,,,,,,,,,,3.0,16543.146951465875,1553.4316734944227,0.3728007633540115,6.17534620354742,3.046197442933381
353.0,-29.4945937265914,4.665738485423334,35.06735624986995,24.22421883037316,5.060834849178005,-26.039050869012097,-39.570992324128724,1.605291991553053,-6.484114385105329,-6.48411438510704,40.13401647355568,42667.43210460188,25648.95904084166,25648.95904084166,68316.39114544354,77588.5421492215,77583.97381514998,25648.95904084166,103232.93285599163,103232.93285599163,103232.93285599163,130790.43884055797,126279.24196701281,4511.196873545156,0.0,91579.31397714563,56658.76209271041,38800.61320492803,27557.505984566338,66358.11918949436,20909.827632619057,1553.4342062401095,0.0,0.8786362228925777,2.7303729851334646,0.0014947054983599872,1.0,1.0,-6.484114385105329,334601.0728536574,1560319.7522621653,4.663223996728168,1560319.7522621653,4.663223996728168,0.7587706828161325,0.0928394304723058,4.028046144702076,101325.0,128389.91787809123,1.2671099716564642,1.0,0.0,4.0280461447021585,1.284202890117464,1.28451890053553,3.136611960383952,0.0,16543.125513032184,0.0,0.0,22735.418286505024,2318.3674635584043,19325.108006914474,1970.6125952200266,0.85,0.8500001083501157,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4261.846742193804,4632.441516551485,6.018273436937047,4.665738485423334,-3.7132031658033293,8.378941651226663,3.045892111649704,3.5,0.8702548890427726,0.6,0.00024606233915783654,1.0001982052837186,0.000246013577966817,198.50557922743684,0.0,9.708360595005992e-06,27.513493926246984,0.016827426469791087,8.277110134778323e-05,0.0001632912378100533,0.0006577446409244151,0.09283943047110028,0.09283943047110028,0.09283943047110028,0.09283854547423573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488192.1061036351,595.5048870341016,0.0,0.09283943047110028,0.0928394304723058,0.0928394304723058,0.37279855778063,0.37279855778063,0.5,9.96566310179858,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,27557.505984566338,20909.827632619057,0.7587706828161325,1.029510660938974,0.6429873635019613,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484619957182627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.97289868344,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.93814011781734,260.93814011781734,-12.211859882182637,245.391531529451,276.48474870630236,125802.16608590803,125994.10119745079,-191.93511154275305,0.0,nan,276.48474870630236,3.3347487063023777,270.26610527086774,-2.883894729132237,264.04746183545956,-9.10253816454042,257.8288184000784,-15.321181599921601,251.61017496474506,-21.53982503525492,245.391531529451,-27.75846847054899,1.0,1.0,26381.15544483698,26381.15544483698,275.64162050019456,2.4916205001945855,275.64162050019456,275.64162050019456,77576.96310261874,77583.97381514998,-7.0107125312351855,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64162050019456,2.4916205001945855,1.0,0.002,0.1305197460306328,0.004910254174815038,0.0002016178106794187,0.0017983821892050397,0.10080890533970935,0.10080890533970935,0.0,-1.1554169079830423e-13,0.9999900940507176,0.9999900940507176,0.0,0.09283851080961614,9.196626896662288e-07,0.0,0.0,0.0,1600156.2088311997,266.66588561489465,0.0,1.0,1284326.1962078845,2598.863883958926,,,,,,,,,,,,,,,,,3.0,16543.125513032184,1553.4342062401095,0.37279855778063,6.17534620354742,3.045892111649704
