time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
354.0,-29.496499882028036,4.666578655700565,35.06733035559871,24.223736102599673,5.060547789789168,-26.040795114842997,-39.572680299729086,1.6048430225854744,-6.484279549656264,-6.484279549657759,40.133965382969635,42666.168925990045,25649.179566559007,25649.179566559007,68315.34849254905,77587.74295861404,77583.14735516609,25649.179566559007,103232.32692172509,103232.32692172509,103232.32692172509,130789.78342395317,126278.62537749596,4511.158046457202,0.0,91579.16906216838,56658.151364728,38801.13077493376,27557.456502228077,66358.58727716183,20909.781020512648,1553.4359595667418,0.0,0.8786355233387283,2.7303561814942845,0.0014947054983599872,1.0,1.0,-6.484279549656264,334598.89172550617,1560317.5431906541,4.663247792436464,1560317.5431906541,4.663247792436464,0.7587703538177426,0.09283888495339836,4.028046144702076,101325.0,128389.92277758746,1.2671100200107324,1.0,0.0,4.028046144703648,1.2842050892396948,1.2845210375762803,3.136606589128886,0.0,16543.104118697756,0.0,0.0,22735.3823100112,2318.3637949770005,19325.07675368397,1970.6094082774414,0.85,0.8500000787395798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4261.59110106632,4632.441516551485,6.018686203878443,4.666578655700565,-3.713272776404254,8.37985143210482,3.045587611522666,3.5,0.870167889006476,0.6,0.000246013577966817,1.0001975961835234,0.00024596497622623423,198.50714768682207,0.0,9.679368467156504e-06,27.431330235921532,0.016837105838258246,8.27553496729119e-05,0.0001632582282939051,0.0006576116770701558,0.09283888495873624,0.09283888495873624,0.09283888495873624,0.09283800498261595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488191.9863001542,595.5049234908008,0.0,0.09283888495873624,0.09283888495339836,0.09283888495339836,0.3727963601031668,0.3727963601031668,0.5,9.965636703873571,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,27557.456502228077,20909.781020512648,0.7587703538177426,1.029487686457434,0.6429637922788354,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484734052748844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.89073499311,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.93702808801083,260.93702808801083,-12.212971911989143,245.38968079710588,276.4843753790134,125808.35990482678,125999.70530314244,-191.34539831567923,0.0,nan,276.4843753790134,3.3343753790134087,270.26543646257414,-2.8845635374258336,264.0464975461661,-9.103502453833869,257.8275586297806,-15.322441370219394,251.60861971342473,-21.541380286575247,245.38968079710588,-27.760319202894095,1.0,1.0,26381.15544483698,26381.15544483698,275.64135972200944,2.491359722009463,275.64135972200944,275.64135972200944,77576.17082850767,77583.14735516609,-6.976526658414514,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64135972200944,2.491359722009463,1.0,0.002,0.1305206598455373,0.004910220290351073,0.0002016191538225529,0.0017983808468533093,0.10080957691127644,0.10080957691127644,0.0,6.758621440283719e-13,0.9999901569905769,0.9999901569905769,0.0,0.09283797113937893,9.138140194248004e-07,0.0,0.0,0.0,1600156.0152665009,266.6657204503437,0.0,1.0,1284326.7600891767,2598.8616012484817,,,,,,,,,,,,,,,,,3.0,16543.104118697756,1553.4359595667418,0.3727963601031668,6.17534620354742,3.045587611522666
355.0,-29.498408435203935,4.667416875244033,35.067304461630044,24.223236820567422,5.060242285569184,-26.042543363115357,-39.57437634291125,1.6043772135596621,-6.484450213161324,-6.484450213182727,40.13391360319101,42664.92899136028,25649.413655170658,25649.413655170658,68314.34264653093,77586.95138556132,77582.29267608604,25649.413655170658,103231.7063312567,103231.7063312567,103231.7063312567,130789.11517769634,126277.9958978291,4511.1192798672455,0.0,91579.02527136699,56657.55981121094,38801.62828906228,27557.408846439634,66359.03713550192,20909.735379811817,1553.4379322555856,0.0,0.8786347966459525,2.730338818484056,0.0014947054983599872,1.0,1.0,-6.484450213161324,334596.6379910695,1560315.3043224914,4.6632725113159585,1560315.3043224914,4.6632725113159585,0.7587700097759125,0.09283834278541561,4.028046144702076,101325.0,128389.93257657986,1.2671101167192682,1.0,0.0,4.028046144701017,1.2842073667507805,1.2845232532297313,3.1366010264320328,0.0,16543.08277892629,0.0,0.0,22735.34661260451,2318.360154854564,19325.044459462824,1970.6061151833526,0.85,0.8499999929074752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4261.3361625047455,4632.441516551485,6.019101210756005,4.667416875244033,-3.7133466148538843,8.380763490097918,3.0452839603653366,3.5,0.8700811315329533,0.6,0.00024596497622623423,1.0001978478476163,0.000245916322211191,198.5087181409237,0.0,9.647792895698584e-06,27.341845066409785,0.016846753631153944,8.273952550458643e-05,0.0001632254507216478,0.0006574796474965921,0.09283834278545512,0.09283834278545512,0.09283834278545512,0.09283745571274454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488191.86419431784,595.5049606624985,0.0,0.09283834278545512,0.09283834278541561,0.09283834278541561,0.3727941691000093,0.3727941691000093,0.5,9.965610092181642,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,27557.408846439634,20909.735379811817,0.7587700097759125,1.029465549764328,0.6429407482848278,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484847797654856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.8012498236,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.93591696749803,260.93591696749803,-12.214083032501946,245.38783412505703,276.4839998100205,125814.27863198696,126005.46756967886,-191.18893769188782,0.0,nan,276.4839998100205,3.3339998100205435,270.2647666729802,-2.885233327019762,264.04553353597373,-9.104466464026245,257.8263003989621,-15.323699601037902,251.60706726199433,-21.542932738005646,245.38783412505703,-27.76216587494295,1.0,1.0,26381.15544483698,26381.15544483698,275.64109018016643,2.4910901801664522,275.64109018016643,275.64109018016643,77575.35074496703,77582.29267608604,-6.941931119014043,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64109018016643,2.4910901801664522,1.0,0.002,0.13052158182495652,0.004910185368453047,0.00020162050729765686,0.0017983794929580504,0.10081025364882842,0.10081025364882842,0.0,2.5570734765723024e-13,0.9999900689874416,0.9999900689874416,0.0,0.0928374208066675,9.219787481046153e-07,0.0,0.0,0.0,1600155.8152568915,266.66554978683865,0.0,1.0,1284327.3427436624,2598.8592425432275,,,,,,,,,,,,,,,,,3.0,16543.08277892629,1553.4379322555856,0.3727941691000093,6.17534620354742,3.0452839603653366
356.0,-29.500274411103224,4.6682531365292705,35.06727882200014,24.222846573125594,5.060054725861075,-26.044241497089427,-39.57601598286999,1.604021812174363,-6.484587357379951,-6.4845873573240045,40.13386997128269,42663.63949173646,25649.57129867922,25649.57129867922,68313.21079041567,77586.12376246623,77581.62935763653,25649.57129867922,103231.20065631575,103231.20065631575,103231.20065631575,130788.56240296419,126277.47926775737,4511.083135206826,0.0,91578.87594426335,56656.93608610962,38802.15539794858,27557.361746648443,66359.51714459702,20909.69236060943,1553.4390992613573,0.0,0.8786342203581351,2.7303248657313155,0.0014947054983599872,1.0,1.0,-6.484587357379951,334594.82691158383,1560313.4177559523,4.663292114101521,1560313.4177559523,4.663292114101521,0.7587697455527466,0.09283783097227884,4.028046144702076,101325.0,128389.91693159763,1.2671099623152986,1.0,0.0,4.0280461447042555,1.2842091283284316,1.284524952755508,3.1365967238880414,0.0,16543.0613275816,0.0,0.0,22735.309540759183,2318.3563745783918,19325.013521404057,1970.6029603793404,0.85,0.8500000181109807,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4261.08189539469,4632.441516551485,6.019497378447684,4.6682531365292705,-3.7133953784769744,8.381648515006244,3.0449811210204505,3.5,0.869994606005843,0.6,0.000245916322211191,1.000193436683246,0.0002458687621733224,198.5102535813422,0.0,9.658246158642115e-06,27.371469613591753,0.016856411877312585,8.272423024017126e-05,0.0001631920919710197,0.0006573452769097326,0.0928377975674694,0.0928377975674694,0.0928377975674694,0.0928369901408369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488191.77000435785,595.5049891546589,0.0,0.0928377975674694,0.09283783097227884,0.09283783097227884,0.372791982327784,0.372791982327784,0.5,9.965585863243634,-5.5933924159035087e-11,-5.5933924159035087e-11,-5.5933924159035087e-11,-5.5933924159035087e-11,-5.5933924159035087e-11,-5.5933924159035087e-11,27557.361746648443,20909.69236060943,0.7587697455527466,1.0294410467388055,0.642916665574474,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448496168734495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.83087437078,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.93482119054596,260.93482119054596,-12.215178809454017,245.38599921769037,276.48364316674844,125821.71308679851,126010.26328967039,-188.5502028718908,0.0,nan,276.48364316674844,3.333643166748459,270.26411437498075,-2.8858856250192275,264.0445855842184,-9.105414415781581,257.8250567942293,-15.324943205770694,251.60552800540864,-21.544471994591333,245.38599921769037,-27.76400078230961,1.0,1.0,26381.15544483698,26381.15544483698,275.6408762963294,2.490876296329418,275.6408762963294,275.6408762963294,77574.72119517034,77581.62935763653,-6.908162466192152,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6408762963294,2.490876296329418,1.0,0.002,0.1305224495418386,0.0049101586519269295,0.0002016217908435778,0.0017983788980905405,0.1008108954217889,0.1008108954217889,0.0,6.889341180871256e-10,0.9999906528288159,0.9999906528288159,0.0,0.09283696320118039,8.677710984547002e-07,0.0,0.0,0.0,1600155.6545300097,266.66541264262,0.0,1.0,1284327.8109610765,2598.857347105028,,,,,,,,,,,,,,,,,3.0,16543.0613275816,1553.4390992613573,0.372791982327784,6.17534620354742,3.0449811210204505
357.0,-29.50216480887736,4.669087851102126,35.06725368285661,24.222335626278095,5.059732734282851,-26.045975054557786,-39.577694319281704,1.6035429799402883,-6.484769614153549,-6.484769614158252,40.133832314659244,42662.40509741553,25649.834252590692,25649.834252590692,68312.23935000622,77585.35193057253,77580.95824121554,25649.834252590692,103230.79249380624,103230.79249380624,103230.79249380624,130788.18184329636,126277.1344478431,4511.047395453264,0.0,91578.73789574366,56656.34250018229,38802.66155062374,27557.38934949012,66360.05090011386,20909.700130305464,1553.4449423676688,0.0,0.8786333772753213,2.730306323413101,0.0014947054983599872,1.0,1.0,-6.484769614153549,334592.42010310537,1560311.7895502632,4.663320792113132,1560311.7895502632,4.663320792113132,0.7587692674775213,0.09283728766668367,4.028046144702076,101325.0,128389.92962574691,1.2671100875968113,1.0,0.0,4.02804614470003,1.284211464574221,1.284527228495523,3.136591017771026,0.0,16543.040665583245,0.0,0.0,22735.27526892745,2318.352879824145,19324.980874611254,1970.599631332948,0.85,0.8499998634730813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4260.828295180235,4632.441516551485,6.019917367147904,4.669087851102126,-3.713478061270833,8.382565912372959,3.044679087966904,3.5,0.8699083108476868,0.6,0.0002458687621733224,1.0001959716375421,0.00024582058831008966,198.51180913881805,0.0,9.441155177634036e-06,26.75623377341486,0.01686585303249022,8.270857670552393e-05,0.00016316018546779846,0.0006572167560424413,0.09283728765594376,0.09283728765594376,0.09283728765594376,0.09283661977601929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488191.68450245756,595.5050151145672,0.0,0.09283728765594376,0.09283728766668367,0.09283728766668367,0.3727898082405683,0.3727898082405683,0.5,9.96556582577671,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,27557.38934949012,20909.700130305464,0.7587692674775213,1.0294181276748993,0.6428928929188379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485073037957543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.2156385306,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.93372351275997,260.93372351275997,-12.216276487240009,245.3841684632525,276.4832785650059,125827.2645351923,126016.14040234497,-188.87586715263316,0.0,nan,276.4832785650059,3.3332785650059122,270.2634565430552,-2.8865434569447643,264.0436345219259,-9.106365478074053,257.82381250143015,-15.326187498569823,251.60399048189024,-21.54600951810974,245.3841684632525,-27.76583153674747,1.0,1.0,26381.15544483698,26381.15544483698,275.64061639764753,2.490616397647557,275.64061639764753,275.64061639764753,77573.8250504026,77580.95824121554,-7.133190812950488,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64061639764753,2.490616397647557,1.0,0.002,0.13052315546404067,0.004910120652180563,0.00020162280576223394,0.0017983771936545521,0.10081140288111697,0.10081140288111697,0.0,-5.832140326234025e-13,0.9999923961275398,0.9999923961275398,0.0,0.0928365817437887,7.059228949718759e-07,0.0,0.0,0.0,1600155.4409328217,266.6652303858464,0.0,1.0,1284328.4331945092,2598.854828182108,,,,,,,,,,,,,,,,,3.0,16543.040665583245,1553.4449423676688,0.3727898082405683,6.17534620354742,3.044679087966904
358.0,-29.504047605614232,4.669920775411235,35.067228352863324,24.22184779951351,5.059436987982178,-26.047699146244256,-39.579363994393475,1.6030885286175418,-6.484930149172158,-6.484930149174282,40.13377652976003,42661.167625861126,25650.049082663714,25650.049082663714,68311.21670852484,77584.56729153299,77580.06974037288,25650.049082663714,103230.1188230366,103230.1188230366,103230.1188230366,130787.43257895687,126276.4218283748,4511.010750582069,0.0,91578.59457249705,56655.74402843821,38803.16727117649,27557.31375592027,66360.48102709676,20909.6350321894,1553.4453366454916,0.0,0.8786327205883684,2.7302899910906855,0.0014947054983599872,1.0,1.0,-6.484930149172158,334590.30015451467,1560309.3775140555,4.663343129772443,1560309.3775140555,4.663343129772443,0.7587689866069505,0.0928367457906261,4.028046144702076,101325.0,128389.93458091919,1.2671101365005595,1.0,0.0,4.028046144701442,1.284213688137151,1.2845293907364306,3.1365855868933004,0.0,16543.019452134133,0.0,0.0,22735.239687595593,2318.3492515380476,19324.955152993007,1970.597008457833,0.85,0.8500000623937453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4260.575463447711,4632.441516551485,6.020325024804836,4.669920775411235,-3.7135444343346315,8.383465209745866,3.0443779820905976,3.5,0.8698222805973136,0.6,0.00024582058831008966,1.0001951865949852,0.00024577261678987786,198.51335846284292,0.0,9.563080743534613e-06,27.101770827177095,0.016875416113233753,8.269300667007168e-05,0.000163127581640018,0.0006570854263196476,0.09283674578750489,0.09283674578750489,0.09283674578750489,0.09283601861723244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488191.519905326,595.5050659101817,0.0,0.09283674578750489,0.0928367457906261,0.0928367457906261,0.37278766087641163,0.37278766087641163,0.5,9.965544009607756,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,27557.31375592027,20909.6350321894,0.7587689866069505,1.0293960449236579,0.6428700781786291,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485185847589124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.561175584364,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.93262736338414,260.93262736338414,-12.217372636615835,245.3823426743128,276.4829120546967,125833.17823945696,126021.7911147954,-188.61287533844657,0.0,nan,276.4829120546967,3.332912054696749,270.2627981773121,-2.887201822687871,264.04268430059494,-9.107315699405035,257.8225704243987,-15.327429575601286,251.6024565489892,-21.547543451010768,245.3823426743128,-27.767657325687168,1.0,1.0,26381.15544483698,26381.15544483698,275.64035307145423,2.490353071454251,275.64035307145423,275.64035307145423,77573.02367026987,77580.06974037288,-7.046070103009697,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64035307145423,2.490353071454251,1.0,0.002,0.13052391506241834,0.0049100882587164545,0.0002016239125982702,0.0017983760868901563,0.1008119562991351,0.1008119562991351,0.0,-5.115734225125124e-13,0.9999918179026955,0.9999918179026955,0.0,0.09283598619133862,7.595992874888315e-07,0.0,0.0,0.0,1600155.2527922138,266.6650698508278,0.0,1.0,1284328.9812682946,2598.852609474904,,,,,,,,,,,,,,,,,3.0,16543.019452134133,1553.4453366454916,0.37278766087641163,6.17534620354742,3.0443779820905976
359.0,-29.505925755817934,4.670751440028794,35.067202729753014,24.22129511777314,5.059067727354702,-26.049426407442702,-39.58104163231326,1.6025683793095602,-6.48511508117042,-6.4851150812061205,40.133717412373585,42659.983395143994,25650.320241535836,25650.320241535836,68310.30363667983,77583.81775245896,77579.05799973231,25650.320241535836,103229.37824126815,103229.37824126815,103229.37824126815,130786.624616482,126275.65149237029,4510.9731241117115,0.0,91578.45470762296,56655.168019804834,38803.65187535348,27557.24637521385,66360.89825056732,20909.57429395539,1553.4467150130163,0.0,0.8786319445509325,2.7302711767928014,0.0014947054983599872,1.0,1.0,-6.48511508117042,334587.858044183,1560306.8213905145,4.663369527248275,1560306.8213905145,4.663369527248275,0.7587686378114449,0.09283621415372163,4.028046144702076,101325.0,128389.95128374723,1.2671103013446556,1.0,0.0,4.028046144700804,1.2842162183675523,1.2845318599798354,3.1365794070272512,0.0,16542.998327945872,0.0,0.0,22735.204964836947,2318.3457108020525,19324.92358101641,1970.5937890121918,0.85,0.8499999718896313,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4260.323336427583,4632.441516551485,6.020744956659662,4.670751440028794,-3.7136293130469875,8.384380753075781,3.0440777273423487,3.5,0.8697364935263854,0.6,0.00024577261678987786,1.0001947078423044,0.0002457247722496724,198.51490398442607,0.0,9.522987587814078e-06,26.988146823865097,0.016884939100821568,8.267736510873053e-05,0.00016309525168114731,0.0006569551997534602,0.09283621416405177,0.09283621416405177,0.09283621416405177,0.09283537926587969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488191.3547722401,595.5051167163582,0.0,0.09283621416405177,0.09283621415372163,0.09283621415372163,0.37278552756812106,0.37278552756812106,0.5,9.965518962014015,3.5697667044587433e-11,3.5697667044587433e-11,3.5697667044587433e-11,3.5697667044587433e-11,3.5697667044587433e-11,3.5697667044587433e-11,27557.24637521385,20909.57429395539,0.7587686378114449,1.0293758137322357,0.6428481910245887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485298205292239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.447551581055,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9315262038172,260.9315262038172,-12.218473796182764,245.38052108232327,276.482531327163,125838.24463101894,126027.71960243778,-189.47497141884963,0.0,nan,276.482531327163,3.3325313271629966,270.2621292770844,-2.8878707229155793,264.0417272276496,-9.108272772350404,257.8213251785477,-15.328674821452296,251.60092313013575,-21.549076869864223,245.38052108232327,-27.769478917676707,1.0,1.0,26381.15544483698,26381.15544483698,275.6400510905614,2.490051090561451,275.6400510905614,275.6400510905614,77572.12876529305,77579.05799973231,-6.929234439259744,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6400510905614,2.490051090561451,1.0,0.002,0.13052478727254105,0.004910050955371206,0.00020162518327616276,0.001798374816627462,0.10081259163808137,0.10081259163808137,0.0,-9.637516479310548e-14,0.999990604845937,0.999990604845937,0.0,0.09283534194318704,8.722105345954398e-07,0.0,0.0,0.0,1600155.0360588692,266.66488491882956,0.0,1.0,1284329.612633849,2598.850053590116,,,,,,,,,,,,,,,,,3.0,16542.998327945872,1553.4467150130163,0.37278552756812106,6.17534620354742,3.0440777273423487
360.0,-29.507797252679286,4.671580545084182,35.06717671091666,24.220849864091747,5.058818287174966,-26.051135698701945,-39.58269388005135,1.6021567332065485,-6.485263106982757,-6.485263106999914,40.13365474872241,42658.72279899556,25650.507393175067,25650.507393175067,68309.23019217062,77583.01802336973,77578.11387581826,25650.507393175067,103228.62126899333,103228.62126899333,103228.62126899333,130785.75512262044,126274.82238343327,4510.932739187167,0.0,91578.31047703898,56654.56088314628,38804.16621543633,27557.133853627103,66361.30006906344,20909.483285578375,1553.4450707495516,0.0,0.8786313816741718,2.730256117267621,0.0014947054983599872,1.0,1.0,-6.485263106982757,334585.90330675384,1560304.111936669,4.663388673927953,1560304.111936669,4.663388673927953,0.758768433489546,0.09283565780302722,4.028046144702076,101325.0,128389.94560478568,1.2671102452976628,1.0,0.0,4.028046144702746,1.2842182411907503,1.2845338218541837,3.1365744664763513,0.0,16542.97723408327,0.0,0.0,22735.16915825013,2318.3420595463417,19324.895285854305,1970.5909037086371,0.85,0.8500000660360908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4260.071792778401,4632.441516551485,6.0211443940117055,4.671580545084182,-3.713686523177398,8.38526706826158,3.043778179127665,3.5,0.8696509083221899,0.6,0.0002457247722496724,1.0001940209969007,0.00024567710573270246,198.51644405198365,0.0,9.497854305061303e-06,26.916919100543733,0.01689443695512663,8.266196294740679e-05,0.00016306280930226562,0.0006568245203542808,0.09283565780455758,0.09283565780455758,0.09283565780455758,0.09283470947331335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488191.18889219145,595.5051675912277,0.0,0.09283565780455758,0.09283565780302722,0.09283565780302722,0.37278339234027563,0.37278339234027563,0.5,9.965490512333881,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,27557.133853627103,20909.483285578375,0.758768433489546,1.0293534050882056,0.6428253026176376,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485410287363596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.37632385773,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9304324426221,260.9304324426221,-12.2195675573779,245.37870516268265,276.48215972407587,125844.7908937249,126032.99283769753,-188.20194397260565,0.0,nan,276.48215972407587,3.3321597240758933,270.26146881088965,-2.8885311891103242,264.04077789822816,-9.10922210177182,257.82008698583996,-15.329913014160013,251.59939607401606,-21.55060392598392,245.37870516268265,-27.771294837317328,1.0,1.0,26381.15544483698,26381.15544483698,275.63979383852495,2.4897938385249745,275.63979383852495,275.63979383852495,77571.45767219827,77578.11387581826,-6.656203619990265,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63979383852495,2.4897938385249745,1.0,0.002,0.1305257666397332,0.00491001991034677,0.00020162663477820341,0.0017983733653521026,0.10081331738910171,0.10081331738910171,0.0,1.3030592230234284e-13,0.9999894505286052,0.9999894505286052,0.0,0.09283467843591081,9.793671164088902e-07,0.0,0.0,0.0,1600154.862577836,266.6647368930172,0.0,1.0,1284330.11799967,2598.8480077782115,,,,,,,,,,,,,,,,,3.0,16542.97723408327,1553.4450707495516,0.37278339234027563,6.17534620354742,3.043778179127665
361.0,-29.50966305846763,4.672407770891653,35.06715095639973,24.220389767456822,5.058551432077883,-26.052841609422664,-39.5843455689959,1.6017299830175409,-6.485427143556706,-6.485427143575671,40.13361033731872,42657.48463762234,25650.732902880176,25650.732902880176,68308.21754050252,77582.22882070713,77577.37650171151,25650.732902880176,103228.10940459168,103228.10940459168,103228.10940459168,130785.22249272623,126274.32751680636,4510.894975919879,0.0,91578.16742130858,56653.96711241941,38804.66700987686,27557.11308813454,66361.7800980114,20909.45741608468,1553.4481638728455,0.0,0.8786306628208183,2.7302394289512804,0.0014947054983599872,1.0,1.0,-6.485427143556706,334583.7371515729,1560302.1916766516,4.663413126292521,1560302.1916766516,4.663413126292521,0.7587680664956087,0.09283513358248675,4.028046144702076,101325.0,128389.94621722274,1.2671102513419465,1.0,0.0,4.028046144702971,1.2842203342507634,1.2845358542110432,3.1365693543951774,0.0,16542.95621090429,0.0,0.0,22735.133643331665,2318.3384380325256,19324.86420545392,1970.5877343898192,0.85,0.850000026770109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4259.821006775129,4632.441516551485,6.021551812173184,4.672407770891653,-3.7137558092726306,8.386163580164284,3.043479544886088,3.5,0.869565584253168,0.6,0.00024567710573270246,1.000193433892254,0.00024562959264454447,198.5179794571673,0.0,9.46258744922015e-06,26.816972831089906,0.01690389954257585,8.264656864605935e-05,0.0001630305370866431,0.0006566945263805615,0.09283513357180731,0.09283513357180731,0.09283513357180731,0.09283425092692985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488191.1017979372,595.5051937371347,0.0,0.09283513357180731,0.09283513358248675,0.09283513358248675,0.3727812416974915,0.3727812416974915,0.5,9.965464029880572,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,27557.11308813454,20909.45741608468,0.7587680664956087,1.0293306996831064,0.6428019949829619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485521974028304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.27637758828,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9293436688425,260.9293436688425,-12.2206563311575,245.3768947087549,276.4817926301669,125851.04554723085,126038.38931491719,-187.34376768637594,0.0,nan,276.4817926301669,3.3317926301669445,270.26081304514656,-2.8891869548534146,264.03983346054486,-9.110166539455122,257.81885387617643,-15.331146123823544,251.59787429226503,-21.552125707734945,245.3768947087549,-27.773105291245088,1.0,1.0,26381.15544483698,26381.15544483698,275.6395444947115,2.489544494711538,275.6395444947115,275.6395444947115,77570.70536621056,77577.37650171151,-6.671135500946548,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6395444947115,2.489544494711538,1.0,0.002,0.13052668308328877,0.004909986214580652,0.00020162798244349782,0.0017983720160410313,0.10081399122174892,0.10081399122174892,0.0,-1.5154709084863605e-12,0.9999901282463155,0.9999901282463155,0.0,0.09283421713691475,9.164455719938083e-07,0.0,0.0,0.0,1600154.6703323892,266.66457285644327,0.0,1.0,1284330.6780263647,2598.8457406919783,,,,,,,,,,,,,,,,,3.0,16542.95621090429,1553.4481638728455,0.3727812416974915,6.17534620354742,3.043479544886088
362.0,-29.51152283328846,4.673233071969238,35.06712530640922,24.219906131643825,5.058257397271906,-26.054544810240092,-39.58599680392069,1.6012793742691012,-6.485593223016508,-6.485593223011345,40.13356184416809,42656.27083273681,25650.96387106592,25650.96387106592,68307.23470380274,77581.45445980947,77576.57332649628,25650.96387106592,103227.5371975622,103227.5371975622,103227.5371975622,130784.61265322356,126273.75551494803,4510.85713827553,0.0,91578.02576457277,56653.38415760505,38805.157341075246,27557.075455661372,66362.23279673661,20909.41928722398,1553.4505010983128,0.0,0.878629948416463,2.7302225328834373,0.0014947054983599872,1.0,1.0,-6.485593223016508,334581.5440306763,1560300.094931971,4.663437427346303,1560300.094931971,4.663437427346303,0.7587677190515626,0.09283460307252418,4.028046144702076,101325.0,128389.9537891714,1.2671103260712697,1.0,0.0,4.028046144701067,1.2842225385185533,1.284537997999844,3.1365639707186017,0.0,16542.935239353243,0.0,0.0,22735.098475726652,2318.334851934825,19324.830151754344,1970.5842618788624,0.85,0.8499998437388202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4259.570895332284,4632.441516551485,6.021959606113077,4.673233071969238,-3.7138267348275544,8.387059806796792,3.0431817255798155,3.5,0.8694804930228044,0.6,0.00024562959264454447,1.0001928115189018,0.0002455822415595341,198.51950992007653,0.0,9.432202258893992e-06,26.730861201705572,0.016913331744834743,8.263118122530633e-05,0.00016299841141923814,0.0006565651227098251,0.0928346030613794,0.0928346030613794,0.0928346030613794,0.09283374061272849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488190.992041508,595.5052270535671,0.0,0.0928346030613794,0.09283460307252418,0.09283460307252418,0.3727790863394498,0.3727790863394498,0.5,9.965438153492434,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,27557.075455661372,20909.41928722398,0.7587677190515626,1.029308867786645,0.6427793194269142,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485633322696212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.190265958896,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.92825705305336,260.92825705305336,-12.22174294694662,245.37508952138808,276.48142458572977,125856.93577542812,126043.90822003219,-186.9724446040749,0.0,nan,276.48142458572977,3.331424585729792,270.2601575722622,-2.88984242773779,264.03889055913135,-9.111109440868631,257.81762354618604,-15.332376453813936,251.59635653362278,-21.553643466377196,245.37508952138808,-27.7749104786119,1.0,1.0,26381.15544483698,26381.15544483698,275.63928549546984,2.489285495469858,275.63928549546984,275.63928549546984,77569.90350061034,77576.57332649628,-6.669825885939645,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63928549546984,2.489285495469858,1.0,0.002,0.1305275796090123,0.004909952236228127,0.0002016292984935994,0.001798370700054261,0.1008146492467997,0.1008146492467997,0.0,-1.4521396238253992e-12,0.9999903427440836,0.9999903427440836,0.0,0.09283370654500442,8.96527519768356e-07,0.0,0.0,0.0,1600154.4756923576,266.66440677698347,0.0,1.0,1284331.2450270066,2598.843445376876,,,,,,,,,,,,,,,,,3.0,16542.935239353243,1553.4505010983128,0.3727790863394498,6.17534620354742,3.0431817255798155
363.0,-29.513376939606985,4.674056565173475,35.06709962625394,24.21943419557067,5.057975709091432,-26.056241674742857,-39.58763951724393,1.6008404442663577,-6.485752802380659,-6.485752802380937,40.13350967387108,42655.04619421867,25651.180816069744,25651.180816069744,68306.2270102884,77580.67733973214,77575.73706139356,25651.180816069744,103226.9178774633,103226.9178774633,103226.9178774633,130783.93467614445,126273.1160184699,4510.818657674557,0.0,91577.88405684532,56652.79318363441,38805.6565257899,27557.016798681136,66362.67332447103,20909.366403369604,1553.4516857943563,0.0,0.8786292831492701,2.7302062981795263,0.0014947054983599872,1.0,1.0,-6.485752802380659,334579.43675580656,1560297.8391981486,4.663460056981729,1560297.8391981486,4.663460056981729,0.7587674150697733,0.09283406327358051,4.028046144702076,101325.0,128389.960693007,1.2671103942068296,1.0,0.0,4.02804614469888,1.2842246878710792,1.284540087067744,3.1365587211841883,0.0,16542.914326429047,0.0,0.0,22735.06329546248,2318.33126454625,19324.806831808062,1970.5818839061315,0.85,0.8500001333035635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4259.321444375197,4632.441516551485,6.022363221715597,4.674056565173475,-3.7138928581232356,8.38794942329671,3.042884704356373,3.5,0.8693956298161066,0.6,0.0002455822415595341,1.0001922267004046,0.0002455350431683521,198.5210357388002,0.0,9.400114190445118e-06,26.639923615721465,0.016922731859025188,8.26158758428313e-05,0.00016296636571670278,0.0006564360411412732,0.09283406327639211,0.09283406327639211,0.09283406327639211,0.09283318910271697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488190.8661772189,595.5052654285506,0.0,0.09283406327639211,0.09283406327358051,0.09283406327358051,0.37277692938702095,0.37277692938702095,0.5,9.965411929619066,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,27557.016798681136,20909.366403369604,0.7587674150697733,1.029286850400294,0.6427565988136549,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485744313067577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.09932837291,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.92717384063354,260.92717384063354,-12.222826159366434,245.37328973437317,276.4810579477227,125862.95747957886,126049.34431091057,-186.38683133169255,0.0,nan,276.4810579477227,3.3310579477227407,270.2595043045626,-2.89049569543738,264.03795066166526,-9.112049338334714,257.81639701894767,-15.333602981052309,251.59484337652975,-21.555156623470225,245.37328973437317,-27.776710265626804,1.0,1.0,26381.15544483698,26381.15544483698,275.63902916810594,2.489029168105958,275.63902916810594,275.63902916810594,77569.13386098274,77575.73706139356,-6.603200410827412,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63902916810594,2.489029168105958,1.0,0.002,0.13052848657481836,0.004909919401426211,0.00020163063336407194,0.0017983693672663766,0.10081531668203597,0.10081531668203597,0.0,6.30448384469906e-13,0.9999902302551386,0.9999902302551386,0.0,0.09283315630846788,9.069651126339475e-07,0.0,0.0,0.0,1600154.2886698681,266.6642471976193,0.0,1.0,1284331.7898356202,2598.841239901651,,,,,,,,,,,,,,,,,3.0,16542.914326429047,1553.4516857943563,0.37277692938702095,6.17534620354742,3.042884704356373
364.0,-29.515225681575433,4.6748783174866215,35.06707403486285,24.2189806298353,5.057713959786922,-26.05793171742799,-39.58927363911641,1.600419995665488,-6.485908319738428,-6.485908319723046,40.13346087457774,42653.80912178681,25651.389722138494,25651.389722138494,68305.1988439253,77579.89392173385,77574.95947451635,25651.389722138494,103226.34919665485,103226.34919665485,103226.34919665485,130783.31847550372,126272.53778815467,4510.780687349052,0.0,91577.74195604306,56652.195770065904,38806.1624288635,27556.96927884888,66363.13170771238,20909.32179628724,1553.4533017580466,0.0,0.8786286270509569,2.7301904767946588,0.0014947054983599872,1.0,1.0,-6.485908319738428,334577.3831305258,1560295.7292196339,4.663482374751341,1560295.7292196339,4.663482374751341,0.7587671047823106,0.09283352595130004,4.028046144702076,101325.0,128389.95573783468,1.267110345303081,1.0,0.0,4.028046144701898,1.2842267505303306,1.284542089616982,3.1365536834041694,0.0,16542.893465071356,0.0,0.0,22735.028017613826,2318.327667206827,19324.773927493734,1970.5785285998516,0.85,0.8500000049492783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4259.072680894387,4632.441516551485,6.022764024950102,4.6748783174866215,-3.713955978234575,8.388834295721196,3.0425885132596,3.5,0.8693110037884572,0.6,0.0002455350431683521,1.000191673392651,0.0002454879896525203,198.52255716345482,0.0,9.369873502653718e-06,26.554221506520637,0.016932101732527842,8.26006531080665e-05,0.0001629343900602856,0.0006563072417217177,0.09283352595038714,0.09283352595038714,0.09283352595038714,0.09283267838720963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488190.75277441234,595.5052999159599,0.0,0.09283352595038714,0.09283352595130004,0.09283352595130004,0.3727747695193903,0.3727747695193903,0.5,9.965386502428226,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,27556.96927884888,20909.32179628724,0.7587671047823106,1.0292642478773681,0.6427335182078185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485854966758884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.01362626371,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.92609571308384,260.92609571308384,-12.223904286916138,245.3714954736709,276.48069595317645,125869.17695061606,126054.6888356174,-185.51188500134546,0.0,nan,276.48069595317645,3.3306959531764733,270.2588558568723,-2.89114414312769,264.0370157607925,-9.112984239207492,257.8151756648417,-15.33482433515826,251.5933355691492,-21.556664430850788,245.3714954736709,-27.778504526329073,1.0,1.0,26381.15544483698,26381.15544483698,275.6387836912875,2.4887836912874945,275.6387836912875,275.6387836912875,77568.39106410313,77574.95947451635,-6.568410413223319,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6387836912875,2.4887836912874945,1.0,0.002,0.13052936613629273,0.004909887413162279,0.0002016319275851975,0.0017983680722761962,0.10081596379259875,0.10081596379259875,0.0,-1.3860657413489186e-13,0.9999905253854494,0.9999905253854494,0.0,0.09283264638942428,8.795618757604277e-07,0.0,0.0,0.0,1600154.1064075874,266.66409168026155,0.0,1.0,1284332.3207759445,2598.8390905701353,,,,,,,,,,,,,,,,,3.0,16542.893465071356,1553.4533017580466,0.3727747695193903,6.17534620354742,3.0425885132596
365.0,-29.51706875950274,4.675698166647703,35.06704856870405,24.218503734469436,5.057425312845143,-26.059619352253037,-39.59091107882557,1.5999759056107103,-6.486071854564329,-6.486071854555328,40.13341330506328,42652.610708159955,25651.618100499574,25651.618100499574,68304.22880865954,77579.12502782441,77574.17230144278,25651.618100499574,103225.79040194236,103225.79040194236,103225.79040194236,130782.7237306849,126271.98027506033,4510.74345562457,0.0,91577.60119937776,56651.62374891275,38806.64161162779,27556.93332874254,66363.57494037034,20909.285040306877,1553.4556571102632,0.0,0.8786279228945829,2.730173839839616,0.0014947054983599872,1.0,1.0,-6.486071854564329,334575.22364429344,1560293.6724171326,4.663506327282538,1560293.6724171326,4.663506327282538,0.7587667608317648,0.0928329947657878,4.028046144702076,101325.0,128389.9663162924,1.2671104497043415,1.0,0.0,4.028046144702642,1.2842289234011175,1.2845442025906806,3.136548376464148,0.0,16542.872649375935,0.0,0.0,22734.993073459704,2318.324103894776,19324.74681808526,1970.575764209517,0.85,0.850000119007932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4258.824619410949,4632.441516551485,6.023168454409735,4.675698166647703,-3.7140252058338263,8.38972337248153,3.0422931694826882,3.5,0.8692266198521966,0.6,0.0002454879896525203,1.0001910889851282,0.0002454410885639979,198.52407394722718,0.0,9.341184286455143e-06,26.472916267813876,0.016941442916814296,8.258540206652644e-05,0.0001629025875859939,0.0006561791398877549,0.09283299477028605,0.09283299477028605,0.09283299477028605,0.0928321790471315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488190.6407067875,595.5053340295193,0.0,0.09283299477028605,0.0928329947657878,0.0928329947657878,0.37277261026416464,0.37277261026416464,0.5,9.965362031824316,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,27556.93332874254,20909.285040306877,0.7587667608317648,1.0292427565879767,0.6427111671799568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485965301907713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.932321025,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9250198155501,260.9250198155501,-12.224980184449862,245.3697064682964,276.48033316335983,125875.03217269298,126060.16034094758,-185.12816825459282,0.0,nan,276.48033316335983,3.330333163359853,270.25820782401547,-2.8917921759845058,264.03608248485597,-9.11391751514401,257.81395714580816,-15.336042854191817,251.59183180696465,-21.55816819303533,245.3697064682964,-27.780293531703563,1.0,1.0,26381.15544483698,26381.15544483698,275.63852908794615,2.4885290879461763,275.63852908794615,275.63852908794615,77567.59756762713,77574.17230144278,-6.5747338156506885,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63852908794615,2.4885290879461763,1.0,0.002,0.1305302151356052,0.004909854100166498,0.000201633171272284,0.0017983668292686078,0.100816585636142,0.100816585636142,0.0,5.408919839799964e-13,0.9999908545588191,0.9999908545588191,0.0,0.09283214576709452,8.48998693278546e-07,0.0,0.0,0.0,1600153.914748671,266.66392814543565,0.0,1.0,1284332.8790876232,2598.83683043777,,,,,,,,,,,,,,,,,3.0,16542.872649375935,1553.4556571102632,0.37277261026416464,6.17534620354742,3.0422931694826882
366.0,-29.51890583369154,4.6765162163490075,35.06702308848495,24.218036233820044,5.057146426376592,-26.061300607670837,-39.59253622507674,1.599541200428414,-6.486229571129627,-6.486229571123372,40.13336196715961,42651.387203646496,25651.834036949484,25651.834036949484,68303.22124059597,77578.3546034577,77573.34865222289,25651.834036949484,103225.18268917238,103225.18268917238,103225.18268917238,130782.05898402986,126271.35321729296,4510.705766736901,0.0,91577.46043682143,56651.028063675905,38807.14708127281,27556.87629485749,66364.0233761303,20909.233449856747,1553.4568724132243,0.0,0.8786272645334288,2.730157794872011,0.0014947054983599872,1.0,1.0,-6.486229571129627,334573.1409988994,1560291.4526812695,4.663528722069182,1560291.4526812695,4.663528722069182,0.7587664590909642,0.09283245596648215,4.028046144702076,101325.0,128389.96626061633,1.2671104491548615,1.0,0.0,4.02804614470037,1.2842310520976647,1.2845462715748546,3.136543177431086,0.0,16542.851885525404,0.0,0.0,22734.958127843078,2318.3205404335913,19324.71028093665,1970.572038457236,0.85,0.849999818441277,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4258.577216454554,4632.441516551485,6.023569077915116,4.6765162163490075,-3.7140901417257077,8.390606358074715,3.0419986211754253,3.5,0.8691424631929786,0.6,0.0002454410885639979,1.000190469327739,0.00024539434846741434,198.52558581036718,0.0,9.310995166035972e-06,26.387360300545943,0.01695075391198033,8.257026809938706e-05,0.00016287082046461082,0.0006560511804569396,0.09283245596093567,0.09283245596093567,0.09283245596093567,0.09283163654629595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488190.5109557926,595.5053737095966,0.0,0.09283245596093567,0.09283245596648215,0.09283245596648215,0.3727704550921572,0.3727704550921572,0.5,9.965337448980181,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,27556.87629485749,20909.233449856747,0.7587664590909642,1.0292206193327809,0.6426883879826261,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486075300613859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.84676505774,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9239471756937,260.9239471756937,-12.226052824306294,245.36792288848562,276.4799714633572,125880.9894951436,126065.55712023623,-184.56762509262964,0.0,nan,276.4799714633572,3.3299714633571966,270.2575617481125,-2.8924382518874836,264.03515203301595,-9.11484796698403,257.812742318013,-15.337257681986955,251.59033260317773,-21.55966739682225,245.36792288848562,-27.782077111514354,1.0,1.0,26381.15544483698,26381.15544483698,275.63827608292263,2.4882760829226527,275.63827608292263,275.63827608292263,77566.8319012766,77573.34865222289,-6.516750946291722,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63827608292263,2.4882760829226527,1.0,0.002,0.13053106683847976,0.004909821829807887,0.00020163442154643292,0.0017983655781977292,0.10081721077321645,0.10081721077321645,0.0,-2.558378855987975e-13,0.9999908253750657,0.9999908253750657,0.0,0.09283160426351693,8.517029652249182e-07,0.0,0.0,0.0,1600153.7299082573,266.66377042887035,0.0,1.0,1284333.4175351283,2598.834650721345,,,,,,,,,,,,,,,,,3.0,16542.851885525404,1553.4568724132243,0.3727704550921572,6.17534620354742,3.0419986211754253
367.0,-29.52073848423661,4.677332742685265,35.06699781762005,24.21762356478723,5.056928497802739,-26.062971786074826,-39.594152256008215,1.599161798841169,-6.486372097976812,-6.486372097962126,40.13331704654763,42650.14519028282,25652.016831496905,25652.016831496905,68302.16202177972,77577.55938668527,77572.6606381099,25652.016831496905,103224.6774696068,103224.6774696068,103224.6774696068,130781.51135201566,126270.84210335814,4510.669248657519,0.0,91577.31777897115,56650.43722393486,38807.64506115143,27556.833882408853,66364.47894356029,20909.19334327475,1553.4584161603436,0.0,0.8786266639803142,2.730143295262856,0.0014947054983599872,1.0,1.0,-6.486372097976812,334571.2589423102,1560289.5104149736,4.663549150478622,1560289.5104149736,4.663549150478622,0.7587661714875857,0.09283192017579023,4.028046144702076,101325.0,128389.96253031807,1.26711041233968,1.0,0.0,4.028046144700299,1.284232921968472,1.284548081876333,3.1365386105566326,0.0,16542.83118051384,0.0,0.0,22734.92271170206,2318.3169289922716,19324.681068323873,1970.5690595997485,0.85,0.8499998576365128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4258.330495712437,4632.441516551485,6.023961000050376,4.677332742685265,-3.7141436582735565,8.391476400958823,3.041704896446398,3.5,0.8690585418418281,0.6,0.00024539434846741434,1.0001900134874322,0.00024534772908977643,198.52709405307957,0.0,9.279105055080112e-06,26.29698372609704,0.01696003301703541,8.255522155954892e-05,0.00016283912690786542,0.0006559235173478794,0.09283192020663936,0.09283192020663936,0.09283192020663936,0.09283117232583543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488190.4018846209,595.5054069786969,0.0,0.09283192020663936,0.09283192017579023,0.09283192017579023,0.37276830250364124,0.37276830250364124,0.5,9.965315013837067,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,27556.833882408853,20909.19334327475,0.7587661714875857,1.029197593487735,0.6426652611339669,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486184942588416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.756388483285,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9228831449505,260.9228831449505,-12.227116855049474,245.36614506597596,276.47962122428436,125887.6132033863,126070.69946386447,-183.08626047818947,0.0,nan,276.47962122428436,3.329621224284381,270.2569259924432,-2.893074007556777,264.03423076065445,-9.115769239345525,257.8115355289439,-15.338464471056056,251.5888402974011,-21.56115970259887,245.36614506597596,-27.78385493402402,1.0,1.0,26381.15544483698,26381.15544483698,275.63805395933247,2.4880539593324897,275.63805395933247,275.63805395933247,77566.15172780852,77572.6606381099,-6.5089103013742715,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63805395933247,2.4880539593324897,1.0,0.002,0.1305318438399512,0.004909792641917924,0.00020163556272282253,0.0017983644382239452,0.10081778136141126,0.10081778136141126,0.0,9.46767837739504e-13,0.9999916300180387,0.9999916300180387,0.0,0.09283114317429292,7.770014973040315e-07,0.0,0.0,0.0,1600153.5628695611,266.66362790202317,0.0,1.0,1284333.904124226,2598.832680937818,,,,,,,,,,,,,,,,,3.0,16542.83118051384,1553.4584161603436,0.37276830250364124,6.17534620354742,3.041704896446398
