time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
368.0,-29.522564188132172,4.678146836589443,35.066972638266215,24.217065749131166,5.0565467900529,-26.064653090317574,-39.59578484119845,1.5986356924057354,-6.486562010149555,-6.48656201016058,40.13326914571954,42649.00214979492,25652.308732986625,25652.308732986625,68301.31088278154,77576.8397088111,77571.78048583934,25652.308732986625,103224.08921882596,103224.08921882596,103224.08921882596,130780.90714232251,126270.27334235783,4510.633799964681,0.0,91577.18153273551,56649.87550344939,38808.11781031792,27556.817923496546,66364.93573381446,20909.169375160534,1553.462349794679,0.0,0.8786258183419489,2.730123975121746,0.0014947054983599872,1.0,1.0,-6.486562010149555,334568.75117890205,1560287.439293344,4.663577915736131,1560287.439293344,4.663577915736131,0.7587657411392249,0.09283140623461669,4.028046144702076,101325.0,128389.9842439945,1.2671106266370047,1.0,0.0,4.028046144703082,1.2842354773256088,1.284550577987197,3.136532369507803,0.0,16542.810502886798,0.0,0.0,22734.88888730414,2318.3134798635765,19324.655532545872,1970.5664556750646,0.85,0.8499999990471628,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4258.084524708333,4632.441516551485,6.02437753035063,4.678146836589443,-3.7142329765090847,8.392379813098527,3.041412075585084,3.5,0.8689748787385955,0.6,0.00024534772908977643,1.0001892960051135,0.00024530129453467184,198.52859659878422,0.0,9.255209569015845e-06,26.229263918590902,0.016969288226604425,8.254002345991301e-05,0.0001628077056298634,0.0006557969509901618,0.09283140623214871,0.09283140623214871,0.09283140623214871,0.09283066111451582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488190.278002606,595.5054449187239,0.0,0.09283140623214871,0.09283140623461669,0.09283140623461669,0.37276616035905447,0.37276616035905447,0.5,9.965292661247105,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,27556.817923496546,20909.169375160534,0.7587657411392249,1.0291776843834184,0.642643614104553,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486294322122646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.68866867578,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9218119005698,260.9218119005698,-12.228188099430156,245.36437166501824,276.4792521364224,125892.25359074859,126076.58109444405,-184.32750369543498,0.0,nan,276.4792521364224,3.32925213642244,270.2562760419837,-2.893723958016267,264.0332999476226,-9.116700052377382,257.81032385327387,-15.339676146726106,251.5873477590979,-21.562652240902082,245.36437166501824,-27.785628334981737,1.0,1.0,26381.15544483698,26381.15544483698,275.63776222180786,2.487762221807884,275.63776222180786,275.63776222180786,77565.20193188108,77571.78048583934,-6.578553958257544,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63776222180786,2.487762221807884,1.0,0.002,0.13053262676333405,0.0049097548091789735,0.00020163669340539614,0.001798363307109008,0.10081834670269807,0.10081834670269807,0.0,5.144040575444375e-13,0.9999915661862142,0.9999915661862142,0.0,0.09283062331182304,7.829227936558645e-07,0.0,0.0,0.0,1600153.3402957341,266.6634379898504,0.0,1.0,1284334.5524870253,2598.830056274135,,,,,,,,,,,,,,,,,3.0,16542.810502886798,1553.462349794679,0.37276616035905447,6.17534620354742,3.041412075585084
369.0,-29.524384515941293,4.67895952896303,35.06694699374944,24.216641100961738,5.056313858490925,-26.066314678492617,-39.59739179173482,1.5982440210411908,-6.4866977744058545,-6.4866977743784595,40.133205365829085,42647.7760414806,25652.476915510008,25652.476915510008,68300.25295699062,77576.05686608973,77570.84630199213,25652.476915510008,103223.32321750214,103223.32321750214,103223.32321750214,130780.01260767548,126269.4184273799,4510.594180295585,0.0,91577.04019044779,56649.2892375349,38808.612169903216,27556.689390173335,66365.30156007655,20909.067606695775,1553.4596474380307,0.0,0.8786253260251459,2.730110163621441,0.0014947054983599872,1.0,1.0,-6.4866977744058545,334566.958440128,1560284.6816015218,4.663594662414162,1560284.6816015218,4.663594662414162,0.7587655872099031,0.09283084274306497,4.028046144702076,101325.0,128389.98218397905,1.267110606306233,1.0,0.0,4.028046144699534,1.284237403929863,1.2845524454280668,3.1365276641031885,0.0,16542.78990333595,0.0,0.0,22734.853797763793,2318.3099017262566,19324.625183724478,1970.5633609565427,0.85,0.8499999760554983,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4257.839071023577,4632.441516551485,6.02476432002471,4.67895952896303,-3.7142816598701955,8.393241188833226,3.04111988181732,3.5,0.8688913948049486,0.6,0.00024530129453467184,1.0001887413520731,0.0002452550047734682,198.530094739846,0.0,9.218587058603863e-06,26.125475724083348,0.01697850681366303,8.252506652469112e-05,0.00016277622800998072,0.0006556701576847488,0.09283084273898987,0.09283084273898987,0.09283084273898987,0.09282997799120056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488190.09463923663,595.5055014253637,0.0,0.09283084273898987,0.09283084274306497,0.09283084274306497,0.3727640266869418,0.3727640266869418,0.5,9.965266718036142,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,27556.689390173335,20909.067606695775,0.7587655872099031,1.0291560702871585,0.6426215965111545,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486403288619412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.58488048127,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9207487679642,260.9207487679642,-12.229251232035779,245.36260416279674,276.4788933733775,125898.73494856617,126081.66667317443,-182.93172460828987,0.0,nan,276.4788933733775,3.3288933733775252,270.25563553112664,-2.8943644688733343,264.0323776889419,-9.117622311058085,257.809119846789,-15.340880153211003,251.5858620047535,-21.564137995246483,245.36260416279674,-27.787395837203235,1.0,1.0,26381.15544483698,26381.15544483698,275.6375183813194,2.4875183813194326,275.6375183813194,275.6375183813194,77564.55651845285,77570.84630199213,-6.289783539279597,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6375183813194,2.4875183813194326,1.0,0.002,0.13053351999196797,0.004909726355271924,0.0002016380169221354,0.00179836198268937,0.1008190084610677,0.1008190084610677,0.0,-3.884947918919579e-13,0.999990377884113,0.999990377884113,0.0,0.0928299495139382,8.932291267573375e-07,0.0,0.0,0.0,1600153.1811820273,266.6633022255941,0.0,1.0,1284335.015987661,2598.828179960795,,,,,,,,,,,,,,,,,3.0,16542.78990333595,1553.4596474380307,0.3727640266869418,6.17534620354742,3.04111988181732
370.0,-29.526199236673126,4.67977030787418,35.066921634315285,24.216183099802606,5.056042761336423,-26.067975036895273,-39.598998497799016,1.597818561524576,-6.486859566052374,-6.486859566059508,40.13316230216643,42646.573356896246,25652.706531391632,25652.706531391632,68299.27988828789,77575.29352589117,77570.12201081152,25652.706531391632,103222.82854220315,103222.82854220315,103222.82854220315,130779.50053804767,126268.94266053487,4510.55787751279,0.0,91576.90063100791,56648.70860983368,38809.10224574915,27556.671995844517,66365.77424159367,20909.04431576865,1553.4628443663275,0.0,0.8786246141633466,2.7300937043880777,0.0014947054983599872,1.0,1.0,-6.486859566052374,334564.8220249514,1560282.8196323449,4.6636188771692835,1560282.8196323449,4.6636188771692835,0.7587652209570765,0.09283032204594188,4.028046144702076,101325.0,128389.98073640061,1.2671105920197445,1.0,0.0,4.0280461447003715,1.2842394881749493,1.2845544707342136,3.1365225737034366,0.0,16542.769350629234,0.0,0.0,22734.819150832034,2318.306368722452,19324.59734864901,1970.5605225687684,0.85,0.8500000470838046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4257.594392568974,4632.441516551485,6.025164486350503,4.67977030787418,-3.714349946204007,8.394120254078187,3.040828622077668,3.5,0.8688081777364766,0.6,0.0002452550047734682,1.0001881627213816,0.00024520886560600887,198.5315882859795,0.0,9.189910677246979e-06,26.04420685931794,0.01698769672434028,8.251011436969187e-05,0.0001627448904037763,0.000655543928360893,0.09283032205076343,0.09283032205076343,0.09283032205076343,0.09282953416665503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488190.0003306721,595.5055299840292,0.0,0.09283032205076343,0.09283032204594188,0.09283032204594188,0.37276188518324627,0.37276188518324627,0.5,9.965243083677077,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,27556.671995844517,20909.04431576865,0.7587652209570765,1.0291340780513705,0.6425988974625448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486511935801443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.50361161651,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.91968931239404,260.91968931239404,-12.230310687605936,245.36084210832732,276.47853651666156,125904.67528743364,126086.97431098939,-182.2990235557476,0.0,nan,276.47853651666156,3.328536516661586,270.25499763488864,-2.8950023651113383,264.031458753173,-9.118541246826965,257.80791987145506,-15.342080128544922,251.5843809898589,-21.56561901014109,245.36084210832732,-27.78915789167266,1.0,1.0,26381.15544483698,26381.15544483698,275.637272795972,2.4872727959720464,275.637272795972,275.637272795972,77563.79827623331,77570.12201081152,-6.3237345782108605,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.637272795972,2.4872727959720464,1.0,0.002,0.13053434068035968,0.004909693481547276,0.0002016392175953866,0.001798360783439355,0.10081960879769329,0.10081960879769329,0.0,1.0347417367384537e-12,0.9999911592814831,0.9999911592814831,0.0,0.09282950135919484,8.206867470434453e-07,0.0,0.0,0.0,1600152.9915642603,266.6631404339476,0.0,1.0,1284335.5683456191,2598.8259439435365,,,,,,,,,,,,,,,,,3.0,16542.769350629234,1553.4628443663275,0.37276188518324627,6.17534620354742,3.040828622077668
371.0,-29.5280133764284,4.680579309918346,35.06689636130165,24.21572778783741,5.055774489458966,-26.069634589831022,-39.600605064164824,1.5973957028659924,-6.48701384270646,-6.487013842694503,40.133114076674325,42645.37253140987,25652.91975432392,25652.91975432392,68298.2922857338,77574.52955320057,77569.34657535628,25652.91975432392,103222.26632968019,103222.26632968019,103222.26632968019,130778.89138660682,126268.37005013521,4510.521336471605,0.0,91576.76135149493,56648.13221719414,38809.58792700088,27556.625056926627,66366.21298392751,20909.000221793838,1553.4644544271111,0.0,0.8786239625732489,2.730078009735589,0.0014947054983599872,1.0,1.0,-6.48701384270646,334562.78485319624,1560280.734479798,4.663641041738812,1560280.734479798,4.663641041738812,0.7587649132867291,0.09282979054239798,4.028046144702076,101325.0,128389.97973423095,1.2671105821290989,1.0,0.0,4.028046144699844,1.284241559958575,1.28455648376906,3.1365175137549715,0.0,16542.748849573374,0.0,0.0,22734.78457339475,2318.302842805112,19324.566904714382,1970.5574181513955,0.85,0.8500000007622172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4257.350357729312,4632.441516551485,6.025559937239012,4.680579309918346,-3.7144126671478386,8.394991977066184,3.0405381395974698,3.5,0.8687251827421342,0.6,0.00024520886560600887,1.000188105266326,0.00024516274920177706,198.5330813736513,0.0,9.160082197890464e-06,25.959672948821574,0.01699685680653817,8.249516601859819e-05,0.00016271369958741067,0.0006554182903132813,0.09282979054176342,0.09282979054176342,0.09282979054176342,0.09282902788077471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488189.8774228173,595.5055675912469,0.0,0.09282979054176342,0.09282979054239798,0.09282979054239798,0.3727597464246029,0.3727597464246029,0.5,9.965220203400628,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,27556.625056926627,20909.000221793838,0.7587649132867291,1.0291123934143145,0.6425765553586382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448662024986793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.41907770601,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9186331749631,260.9186331749631,-12.2313668250369,245.35908463715262,276.47818171293795,125910.59292612497,126092.32100260399,-181.728076479017,0.0,nan,276.47818171293795,3.328181712937976,270.2543622976955,-2.895637702304498,264.03054288249484,-9.119457117505135,257.80672346729716,-15.343276532702816,251.5829040522002,-21.56709594779977,245.35908463715262,-27.790915362847358,1.0,1.0,26381.15544483698,26381.15544483698,275.63702880875985,2.4870288087598738,275.63702880875985,275.63702880875985,77563.04392867122,77569.34657535628,-6.3026466850569705,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63702880875985,2.4870288087598738,1.0,0.002,0.13053513475746828,0.004909662079301221,0.00020164038027582532,0.0017983596195171865,0.10082019013791266,0.10082019013791266,0.0,-2.069880725152906e-13,0.9999914458769811,0.9999914458769811,0.0,0.09282899646494987,7.940774481204652e-07,0.0,0.0,0.0,1600152.8107536223,266.6629861572935,0.0,1.0,1284336.095046876,2598.8238117905557,,,,,,,,,,,,,,,,,3.0,16542.748849573374,1553.4644544271111,0.3727597464246029,6.17534620354742,3.0405381395974698
372.0,-29.529816932565378,4.681386530889855,35.06687117994715,24.215273348987125,5.055506131566644,-26.07128462616578,-39.60220265490932,1.59697382516167,-6.48716784889865,-6.487167848902667,40.13306617526101,42644.18049276289,25653.133483366484,25653.133483366484,68297.31397612937,77573.76947606458,77568.57435602062,25653.133483366484,103221.7078393871,103221.7078393871,103221.7078393871,130778.28721117068,126267.80195838786,4510.485252782815,0.0,91576.62164809152,56647.55738199131,38810.071406778006,27556.579371783573,66366.65077856158,20908.957045954045,1553.4661178830038,0.0,0.8786233112119031,2.7300623426685804,0.0014947054983599872,1.0,1.0,-6.48716784889865,334560.7512625442,1560278.663341747,4.663663198548144,1560278.663341747,4.663663198548144,0.7587646044110856,0.09282926073688096,4.028046144702076,101325.0,128389.98602562949,1.267110644220375,1.0,0.0,4.028046144701011,1.2842436271163549,1.28455849220597,3.136512465120551,0.0,16542.728299665723,0.0,0.0,22734.749890722702,2318.2993061568122,19324.535475593955,1970.5542132730297,0.85,0.8499999150410561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4257.106998518336,4632.441516551485,6.0259545959955725,4.681386530889855,-3.7144752499400187,8.395861780829874,3.040248472393917,3.5,0.8686424206839762,0.6,0.00024516274920177706,1.0001870105306774,0.00024511690975840514,198.5345657702275,0.0,9.155631834014829e-06,25.947060617598027,0.017006012438372187,8.248030366390538e-05,0.00016268244553787166,0.0006552923975595294,0.09282926073459719,0.09282926073459719,0.09282926073459719,0.09282852574724074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488189.752079957,595.5056060063989,0.0,0.09282926073459719,0.09282926073688096,0.09282926073688096,0.37275761266042434,0.37275761266042434,0.5,9.965198153210887,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,27556.579371783573,20908.957045954045,0.7587646044110856,1.0290908637835232,0.6425543551240684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486728530800645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.406465374785,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.917580706699,260.917580706699,-12.23241929330095,245.3573327432419,276.4778286702899,125916.50189203185,126097.59862020896,-181.09672817711115,0.0,nan,276.4778286702899,3.3278286702899322,270.2537294848144,-2.896270515185563,264.02963029936586,-9.120369700634114,257.80553111392084,-15.344468886079142,251.58143192856133,-21.568568071438648,245.3573327432419,-27.79266725675808,1.0,1.0,26381.15544483698,26381.15544483698,275.6367854640493,2.486785464049319,275.6367854640493,275.6367854640493,77562.29040430942,77568.57435602062,-6.283951711200643,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6367854640493,2.486785464049319,1.0,0.002,0.13053590099616746,0.004909630847003329,0.00020164150006510062,0.001798358499661058,0.10082075003255031,0.10082075003255031,0.0,-2.738412795133538e-13,0.9999917457162263,0.9999917457162263,0.0,0.09282849449782032,7.662390606261232e-07,0.0,0.0,0.0,1600152.6302596247,266.6628321511013,0.0,1.0,1284336.6208243072,2598.821683379851,,,,,,,,,,,,,,,,,3.0,16542.728299665723,1553.4661178830038,0.37275761266042434,6.17534620354742,3.040248472393917
373.0,-29.531622275340585,4.682192109359077,35.06684616129351,24.214843531977408,5.055265346613163,-26.07293351313393,-39.603799931332446,1.5965765844235054,-6.4873139970397915,-6.4873139970521665,40.13302050689009,42642.97962263628,25653.330583864565,25653.330583864565,68296.31020650084,77572.9976199556,77567.85580345534,25653.330583864565,103221.1863873199,103221.1863873199,103221.1863873199,130777.72274823989,126267.27277197718,4510.4499762627165,0.0,91576.48205990587,56646.98920924429,38810.5476118462,27556.53636091998,66367.08397276618,20908.916291910387,1553.4677182632145,0.0,0.8786226938844756,2.730047475067578,0.0014947054983599872,1.0,1.0,-6.4873139970397915,334558.82144331455,1560276.6887575656,4.6636841976738275,1560276.6887575656,4.6636841976738275,0.7587643097832466,0.092828732347765,4.028046144702076,101325.0,128389.9883640254,1.2671106672985482,1.0,0.0,4.028046144701843,1.2842455785484588,1.2845603852443501,3.1365076991387006,0.0,16542.7079013119,0.0,0.0,22734.715236654538,2318.295772425297,19324.510746120104,1970.5516915684873,0.85,0.8500001229381463,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4256.864311459016,4632.441516551485,6.0263444420365,4.682192109359077,-3.7145319580136302,8.396724067372707,3.0399596162368527,3.5,0.8685598903533865,0.6,0.00024511690975840514,1.000187198565902,0.0002450710328125185,198.53605165676652,0.0,9.100713984991888e-06,25.79142343346701,0.017015113152357177,8.246544670770364e-05,0.0001626514630507015,0.0006551675986715303,0.09282873235409786,0.09282873235409786,0.09282873235409786,0.09282805062357045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488189.6298207319,595.5056435282991,0.0,0.09282873235409786,0.092828732347765,0.092828732347765,0.37275548600216263,0.37275548600216263,0.5,9.965177703279284,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,27556.53636091998,20908.916291910387,0.7587643097832466,1.0290690221454708,0.6425320666512165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486836181555696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.250828190656,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9165335846884,260.9165335846884,-12.233466415311568,245.35558535460655,276.4774818148808,125922.66211277466,126102.83891844966,-180.1768056749991,0.0,nan,276.4774818148808,3.327481814880798,270.253102522775,-2.896897477224968,264.0287232306844,-9.121276769315557,257.80434393859616,-15.345656061403815,251.57996464658743,-21.57003535341255,245.35558535460655,-27.79441464539343,1.0,1.0,26381.15544483698,26381.15544483698,275.63655618613717,2.486556186137193,275.63655618613717,275.63655618613717,77561.57455736202,77567.85580345534,-6.281246093320078,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63655618613717,2.486556186137193,1.0,0.002,0.1305366122288992,0.004909601279159349,0.0002016425381420612,0.001798357462841294,0.10082126907103059,0.10082126907103059,0.0,9.833548905713307e-13,0.9999923382406786,0.9999923382406786,0.0,0.09282802111635963,7.112314053621309e-07,0.0,0.0,0.0,1600152.4589748867,266.6626860029602,0.0,1.0,1284337.1197739188,2598.819663573735,,,,,,,,,,,,,,,,,3.0,16542.7079013119,1553.4677182632145,0.37275548600216263,6.17534620354742,3.0399596162368527
374.0,-29.533414213373092,4.682995782149566,35.066821332096026,24.214375402685278,5.054980210460447,-26.07457477095861,-39.6053848095238,1.596140768134075,-6.487473423326492,-6.487473423272744,40.13297593590915,42641.78532571392,25653.55926595629,25653.55926595629,68295.3445916702,77572.25003776631,77567.10851021676,25653.55926595629,103220.66777617304,103220.66777617304,103220.66777617304,130777.17656672311,126266.76062082831,4510.415945894791,0.0,91576.34336021017,56646.39980641348,38811.048393107434,27556.508790550073,66367.55718365751,20908.885851681607,1553.4703680532116,0.0,0.8786220005336189,2.7300312567582354,0.0014947054983599872,1.0,1.0,-6.487473423326492,334556.7163022333,1560274.7616232291,4.663707782849295,1560274.7616232291,4.663707782849295,0.7587639642817116,0.0928282154282424,4.028046144702076,101325.0,128389.99014566038,1.2671106848819185,1.0,0.0,4.028046144700473,1.2842477103775576,1.2845624586755935,3.1365024925898957,0.0,16542.687407047215,0.0,0.0,22734.680803162293,2318.292261186266,19324.47985582817,1970.5485416353363,0.85,0.85000005160135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4256.622329256344,4632.441516551485,6.026740753962571,4.682995782149566,-3.714598725832114,8.39759450798168,3.039671609959884,3.5,0.8684776028456812,0.6,0.0002450710328125185,1.0001858112121957,0.0002450255043265407,198.5375265298224,0.0,9.108227698401732e-06,25.81271729727051,0.01702422138005558,8.2450707517817e-05,0.00016262032529470153,0.00065504217435352,0.09282821542531876,0.09282821542531876,0.09282821542531876,0.09282758424763675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488189.5055654751,595.5056817533525,0.0,0.09282821542531876,0.0928282154282424,0.0928282154282424,0.3727533712349057,0.3727533712349057,0.5,9.965158768044367,-5.377387424232438e-11,-5.377387424232438e-11,-5.377387424232438e-11,-5.377387424232438e-11,-5.377387424232438e-11,-5.377387424232438e-11,27556.508790550073,20908.885851681607,0.7587639642817116,1.0290471352241874,0.6425094901069242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486943940478474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.272122054455,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.91548802357136,260.91548802357136,-12.234511976428621,245.3538435642808,276.47713248295554,125928.28623657077,126108.19446136565,-179.90822479486042,0.0,nan,276.47713248295554,3.3271324829555624,270.2524746991694,-2.89752530083058,264.0278169154116,-9.122183084588357,257.80315913165475,-15.346840868345225,251.57850134795606,-21.571498652043914,245.3538435642808,-27.796156435719183,1.0,1.0,26381.15544483698,26381.15544483698,275.63631030512886,2.4863103051288817,275.63631030512886,275.63631030512886,77560.78121702351,77567.10851021676,-6.327293193244259,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63631030512886,2.4863103051288817,1.0,0.002,0.1305372751907822,0.004909569494802441,0.00020164349614963922,0.0017983565038636054,0.10082174807481961,0.10082174807481961,0.0,1.3244613739082922e-14,0.9999928581893909,0.9999928581893909,0.0,0.09282755246670864,6.629615337714388e-07,0.0,0.0,0.0,1600152.2721278945,266.6625265766735,0.0,1.0,1284337.6640546399,2598.817460264598,,,,,,,,,,,,,,,,,3.0,16542.687407047215,1553.4703680532116,0.3727533712349057,6.17534620354742,3.039671609959884
375.0,-29.535201624468197,4.6837978089404695,35.06679651998804,24.213939334172778,5.0547301781478815,-26.076208444212213,-39.60696846535427,1.595736997877385,-6.48761879249804,-6.487618792483621,40.13292677050878,42640.60556982422,25653.7567846164,25653.7567846164,68294.36235444061,77571.49030466723,77566.33824305583,25653.7567846164,103220.09502767223,103220.09502767223,103220.09502767223,130776.54463976038,126266.16313634986,4510.381503410518,0.0,91576.20489893208,56645.83991656759,38811.51664707165,27556.449612088152,66367.9662591598,20908.833504637354,1553.4711804316496,0.0,0.8786214007011862,2.730016468534359,0.0014947054983599872,1.0,1.0,-6.48761879249804,334554.79678711144,1560272.6358388881,4.663728186900702,1560272.6358388881,4.663728186900702,0.7587636941249972,0.0928276883585336,4.028046144702076,101325.0,128389.99421001521,1.267110724993982,1.0,0.0,4.02804614470161,1.2842496917007324,1.2845643820113704,3.1364976536359785,0.0,16542.667121146118,0.0,0.0,22734.646428859436,2318.2887559828728,19324.452713890805,1970.5457739279782,0.85,0.8500001429254813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4256.380982981722,4632.441516551485,6.027128888881835,4.6837978089404695,-3.714654980959291,8.39845278989976,3.039384371433947,3.5,0.8683955346954134,0.6,0.0002450255043265407,1.0001853444694118,0.0002449800986201455,198.5389976960762,0.0,9.039112992680646e-06,25.61684622125695,0.01703326049304826,8.243598212805676e-05,0.00016258952219848396,0.0006549180980605559,0.09282768835827389,0.09282768835827389,0.09282768835827389,0.0928270665833046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488189.35773132805,595.5057274219009,0.0,0.09282768835827389,0.0928276883585336,0.0928276883585336,0.3727512718589037,0.3727512718589037,0.5,9.965140114781528,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,27556.449612088152,20908.833504637354,0.7587636941249972,1.02902599256633,0.6424877538557867,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487050900797516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.07625097845,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9144473423499,260.9144473423499,-12.23555265765009,245.35210745544043,276.47678722933716,125934.30731096007,126113.37585949108,-179.06854853100288,0.0,nan,276.47678722933716,3.326787229337185,270.251851274516,-2.8981487254839635,264.02691531971334,-9.123084680286638,257.8019793649198,-15.348020635080161,251.57704341017268,-21.5729565898273,245.35210745544043,-27.797892544559545,1.0,1.0,26381.15544483698,26381.15544483698,275.6360758232638,2.486075823263832,275.6360758232638,275.6360758232638,77560.06163072868,77566.33824305583,-6.276612327143084,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6360758232638,2.486075823263832,1.0,0.002,0.1305379261415094,0.00490954031968238,0.00020164444142952754,0.0017983555585867792,0.10082222071476377,0.10082222071476377,0.0,1.630683435505098e-14,0.9999929875366818,0.9999929875366818,0.0,0.09282703740777407,6.509507595317478e-07,0.0,0.0,0.0,1600152.1017554728,266.66238120750194,0.0,1.0,1284338.1603439986,2598.8154512322085,,,,,,,,,,,,,,,,,3.0,16542.667121146118,1553.4711804316496,0.3727512718589037,6.17534620354742,3.039384371433947
376.0,-29.536983121654202,4.684598114370551,35.066771918280146,24.21350427847358,5.054480564978334,-26.077836752989537,-39.608543704356975,1.595334196272502,-6.487767461341548,-6.487767461295411,40.13288321691102,42639.41669123724,25653.96334877185,25653.96334877185,68293.38004000908,77570.73298351257,77565.6342498902,25653.96334877185,103219.59759866205,103219.59759866205,103219.59759866205,130776.01479548507,126265.6661978912,4510.348597593869,0.0,91576.06662783334,56645.26828004695,38811.9981642071,27556.417196823022,66368.41536103011,20908.80024361838,1553.4733414009577,0.0,0.8786207616890416,2.73000134470445,0.0014947054983599872,1.0,1.0,-6.487767461341548,334552.83371070214,1560270.7526981672,4.663749923718716,1560270.7526981672,4.663749923718716,0.7587633796613065,0.09282717498892827,4.028046144702076,101325.0,128389.99665976333,1.267110749171116,1.0,0.0,4.02804614470165,1.2842516682485143,1.284566300728092,3.1364928263598038,0.0,16542.646866203402,0.0,0.0,22734.61210177038,2318.285255593947,19324.42010934722,1970.5424491898068,0.85,0.8499999922075818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4256.140335862667,4632.441516551485,6.027518202961722,4.684598114370551,-3.714713751656872,8.399311866027423,3.0390979758194523,3.5,0.8683137073769863,0.6,0.0002449800986201455,1.0001847338687577,0.000244934850857553,198.5404640137851,0.0,9.014803437382618e-06,25.54795294154234,0.017042275296485644,8.242133741258255e-05,0.00016255876120756298,0.0006547941913696695,0.0928271749880712,0.0928271749880712,0.0928271749880712,0.09282661395233424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488189.22825007775,595.5057673967536,0.0,0.0928271749880712,0.09282717498892827,0.09282717498892827,0.37274918574614396,0.37274918574614396,0.5,9.965123283897821,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,27556.417196823022,20908.80024361838,0.7587633796613065,1.0290042284196115,0.6424654929500403,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487157592404147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.00735769873,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9134112294941,260.9134112294941,-12.236588770505875,245.35037702039293,276.47644543865874,125940.28156450017,126118.5640395585,-178.2824750583659,0.0,nan,276.47644543865874,3.326445438658766,270.25123175497333,-2.8987682450266448,264.0260180713031,-9.123981928696878,257.80080438763076,-15.349195612369215,251.5755907040056,-21.57440929599437,245.35037702039293,-27.79962297960705,1.0,1.0,26381.15544483698,26381.15544483698,275.6358457090748,2.4858457090747947,275.6358457090748,275.6358457090748,77559.33006887256,77565.6342498902,-6.304181017636438,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6358457090748,2.4858457090747947,1.0,0.002,0.13053851669249972,0.004909510799648127,0.0002016452920405338,0.0017983547080339035,0.10082264602026689,0.10082264602026689,0.0,7.443741803503379e-14,0.9999936381691181,0.9999936381691181,0.0,0.09282658443813975,5.905507885216474e-07,0.0,0.0,0.0,1600151.9275155293,266.66223253865843,0.0,1.0,1284338.6678979923,2598.813396601689,,,,,,,,,,,,,,,,,3.0,16542.646866203402,1553.4733414009577,0.37274918574614396,6.17534620354742,3.0390979758194523
377.0,-29.53875914414669,4.685396679979417,35.06674750628072,24.21306426348167,5.054224679926003,-26.07946076174623,-39.61011447301132,1.5949262975228273,-6.4879165489873,-6.487916548981675,40.132839487062654,42638.23307158845,25654.17212737684,25654.17212737684,68292.4051989653,77569.9810762629,77564.92356945486,25654.17212737684,103219.0956968317,103219.0956968317,103219.0956968317,130775.47950369108,126265.16289075039,4510.316612940683,0.0,91575.92901836995,56644.697279011925,38812.479710397805,27556.383806859376,66368.86351725718,20908.766266849314,1553.4754636663934,0.0,0.8786201210769785,2.729986178336944,0.0014947054983599872,1.0,1.0,-6.4879165489873,334550.8651133703,1560268.8619379427,4.66377171498035,1560268.8619379427,4.66377171498035,0.758763066061109,0.09282666616983269,4.028046144702076,101325.0,128389.99382028256,1.2671107211476196,1.0,0.0,4.028046144704393,1.2842536683019294,1.2845682431588756,3.1364879416914992,0.0,16542.626670155627,0.0,0.0,22734.577938938466,2318.2817719545887,19324.39263384212,1970.5396474680058,0.85,0.8500000609531625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4255.90036656927,4632.441516551485,6.0279071213448,4.685396679979417,-3.7147728895727288,8.400169569552146,3.038812397639094,3.5,0.8682321136111698,0.6,0.000244934850857553,1.0001841687917512,0.0002448897498082186,198.5419258442781,0.0,8.983511780702517e-06,25.459272386510932,0.017051258808266346,8.240673665177981e-05,0.0001625281142057732,0.0006546707438322635,0.09282666616871535,0.09282666616871535,0.09282666616871535,0.09282615739237467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488189.0903571368,595.5058100989257,0.0,0.09282666616871535,0.09282666616983269,0.09282666616983269,0.3727471173732004,0.3727471173732004,0.5,9.965108020832991,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,27556.383806859376,20908.766266849314,0.758763066061109,1.0289825918325082,0.6424433207373167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487263932496155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.9186771437,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.91237878193124,260.91237878193124,-12.237621218068739,245.34865211614712,276.4761054477688,125946.13532456452,126123.78711890728,-177.6517943427645,0.0,nan,276.4761054477688,3.326105447768839,270.25061478141527,-2.8993852185847118,264.02512411508184,-9.12487588491814,257.7996334487373,-15.350366551262653,251.57414278243715,-21.575857217562827,245.34865211614712,-27.801347883852856,1.0,1.0,26381.15544483698,26381.15544483698,275.63561440235713,2.4856144023571574,275.63561440235713,275.63561440235713,77558.5850611269,77564.92356945486,-6.338508327957243,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63561440235713,2.4856144023571574,1.0,0.002,0.1305390548382693,0.004909481424503482,0.00020164606152615208,0.0017983539385662466,0.10082303076307604,0.10082303076307604,0.0,9.239874490529765e-14,0.9999942026818608,0.9999942026818608,0.0,0.0928261280241171,5.381457155888783e-07,0.0,0.0,0.0,1600151.752784434,266.6620834510127,0.0,1.0,1284339.1768813431,2598.8113361873293,,,,,,,,,,,,,,,,,3.0,16542.626670155627,1553.4754636663934,0.3727471173732004,6.17534620354742,3.038812397639094
378.0,-29.540529693725954,4.686193373278036,35.0667231478681,24.212598718609684,5.0539394017656125,-26.08108278416867,-39.6116848924197,1.5944924922225179,-6.488072172697571,-6.488072172708085,40.132792209180344,42637.07182494949,25654.39680472583,25654.39680472583,68291.46862967532,77569.24475790118,77564.14010269612,25654.39680472583,103218.53690742195,103218.53690742195,103218.53690742195,130774.87753655281,126264.59271898823,4510.284817564574,0.0,91575.79288518132,56644.13453962623,38812.95371728343,27556.340629130867,66369.2943464143,20908.72483113611,1553.4772781931724,0.0,0.8786194585730841,2.729970347140544,0.0014947054983599872,1.0,1.0,-6.488072172697571,334548.8102216214,1560266.8177713607,4.663794250942827,1560266.8177713607,4.663794250942827,0.7587627512860939,0.09282616031481136,4.028046144702076,101325.0,128389.99704949594,1.2671107530174779,1.0,0.0,4.028046144703716,1.2842557891551056,1.2845703066072507,3.136482762014312,0.0,16542.60652440097,0.0,0.0,22734.54414260552,2318.278325687724,19324.364243334967,1970.536752441962,0.85,0.8500000757490568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4255.6610680871645,4632.441516551485,6.028298869265209,4.686193373278036,-3.7148370306337726,8.40103040391181,3.038527628455053,3.5,0.868150750987158,0.6,0.0002448897498082186,1.000183603875026,0.00024484479535501143,198.54338318884672,0.0,8.954449192455758e-06,25.376909011419617,0.017060213257458802,8.239214152740487e-05,0.0001624976082808137,0.0006545478645588398,0.0928261603111118,0.0928261603111118,0.0928261603111118,0.09282565752444963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488188.93444234756,595.505858488529,0.0,0.0928261603111118,0.09282616031481136,0.09282616031481136,0.37274506931802265,0.37274506931802265,0.5,9.965092936754555,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,27556.340629130867,20908.72483113611,0.7587627512860939,1.0289618008175323,0.6424216536400921,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448736994727671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.83631376861,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9113471586746,260.9113471586746,-12.238652841325404,245.3469324152241,276.47576190217046,125951.61763330614,126129.12759010463,-177.50995679849302,0.0,nan,276.47576190217046,3.325761902170484,270.2499960047505,-2.900003995249449,264.02423010735765,-9.125769892642325,257.79846420995807,-15.351535790041908,251.57269831258674,-21.57730168741324,245.3469324152241,-27.803067584775874,1.0,1.0,26381.15544483698,26381.15544483698,275.63536813890744,2.485368138907461,275.63536813890744,275.63536813890744,77557.80231133554,77564.14010269612,-6.337791360580013,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63536813890744,2.485368138907461,1.0,0.002,0.13053958818680791,0.004909450880403391,0.0002016468208916943,0.0017983531788490206,0.10082341044584714,0.10082341044584714,0.0,-2.592852148264324e-13,0.9999942543237074,0.9999942543237074,0.0,0.0928256269657427,5.333490686570965e-07,0.0,0.0,0.0,1600151.5703927164,266.6619278273024,0.0,1.0,1284339.7081782843,2598.8091854479026,,,,,,,,,,,,,,,,,3.0,16542.60652440097,1553.4772781931724,0.37274506931802265,6.17534620354742,3.038527628455053
379.0,-29.5422952455574,4.686988414050956,35.0666987556614,24.212165793310874,5.053690093929232,-26.08269671162496,-39.613246510829754,1.5940915599893264,-6.4882158271094,-6.488215827068658,40.13274251726486,42635.89578100596,25654.595107042198,25654.595107042198,68290.49088804815,77568.49488555215,77563.35853962178,25654.595107042198,103217.95364666398,103217.95364666398,103217.95364666398,130774.23100653847,126263.97845495469,4510.252551583784,0.0,91575.65574182312,56643.56968548337,38813.42895148861,27556.277359874486,66369.7063113631,20908.669650264772,1553.4778536004826,0.0,0.8786188700075388,2.7299557336141866,0.0014947054983599872,1.0,1.0,-6.4882158271094,334546.9133840852,1560264.669231023,4.663814271811024,1560264.669231023,4.663814271811024,0.7587624909274032,0.09282564894658457,4.028046144702076,101325.0,128389.99643705894,1.2671107469731946,1.0,0.0,4.028046144702545,1.2842577560512423,1.284572216248974,3.136477958355702,0.0,16542.586429086263,0.0,0.0,22734.51009548856,2318.2748538480073,19324.329775947557,1970.533237746586,0.85,0.8499998326237204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4255.42240446723,4632.441516551485,6.028683563848017,4.686988414050956,-3.7148922291292017,8.401880643180156,3.0382436254001024,3.5,0.8680696072571721,0.6,0.00024484479535501143,1.0001830882136922,0.00024479997536481,198.54483643843542,0.0,8.925409229153902e-06,25.294609755422158,0.017069138666687956,8.237763056693779e-05,0.00016246716478807364,0.0006544252367652769,0.09282564894459293,0.09282564894459293,0.09282564894459293,0.09282513282995819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488188.7687816917,595.5059099294449,0.0,0.09282564894459293,0.09282564894658457,0.09282564894658457,0.37274303808934534,0.37274303808934534,0.5,9.965077452644099,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,27556.277359874486,20908.669650264772,0.7587624909274032,1.0289406821792157,0.6423999464603071,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487475636838454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.75401451261,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.91031993422547,260.91031993422547,-12.239680065774508,245.34521816180543,276.47542170668066,125957.5203157041,126134.27337661551,-176.75306091144333,0.0,nan,276.47542170668066,3.325421706680686,270.24938099768264,-2.9006190023173417,264.0233402886981,-9.126659711301897,257.79729957972444,-15.35270042027554,251.5712588707614,-21.57874112923858,245.34521816180543,-27.804781838194543,1.0,1.0,26381.15544483698,26381.15544483698,275.63513406506195,2.4851340650619704,275.63513406506195,275.63513406506195,77557.09248862498,77563.35853962178,-6.266050996797276,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63513406506195,2.4851340650619704,1.0,0.002,0.13054013273747736,0.0049094224661440046,0.00020164760252232278,0.0017983523971595537,0.10082380126116139,0.10082380126116139,0.0,-3.1812356568461375e-13,0.9999941336140246,0.9999941336140246,0.0,0.09282510439549943,5.445510851412969e-07,0.0,0.0,0.0,1600151.4020287674,266.6617841728906,0.0,1.0,1284340.1986118082,2598.8072001296555,,,,,,,,,,,,,,,,,3.0,16542.586429086263,1553.4778536004826,0.37274303808934534,6.17534620354742,3.0382436254001024
380.0,-29.54405615723015,4.687781882689197,35.06667462313476,24.21176143633204,5.05347226452759,-26.08430331508247,-39.61479946793986,1.5937194215819652,-6.4883545234304165,-6.488354523444671,40.132701224919394,42634.70387565475,25654.78375769483,25654.78375769483,68289.48763334958,77567.73323110984,77562.70839187287,25654.78375769483,103217.4921495677,103217.4921495677,103217.4921495677,130773.73792417164,126263.51592915712,4510.221995014528,0.0,91575.5176891511,56642.99994423116,38813.90860546659,27556.245774603944,66370.15438007054,20908.637616779455,1553.4798124190115,0.0,0.8786182763558459,2.729941624517947,0.0014947054983599872,1.0,1.0,-6.4883545234304165,334545.0820220518,1560262.883867873,4.663834465708951,1560262.883867873,4.663834465708951,0.7587621981528784,0.09282515102359346,4.028046144702076,101325.0,128389.99871977873,1.2671107695018873,1.0,0.0,4.028046144701252,1.2842595880819723,1.284573991164792,3.136473484085814,0.0,16542.566374874783,0.0,0.0,22734.47582262597,2318.2713589886425,19324.306811570932,1970.5308960318696,0.85,0.8500001039099769,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4255.184428878134,4632.441516551485,6.0290650585170145,4.687781882689197,-3.7149437037143254,8.402725586403522,3.037960451655396,3.5,0.8679887004729704,0.6,0.00024479997536481,1.000182609616494,0.00024475528069686705,198.54628588722866,0.0,8.898777623715747e-06,25.219135785610426,0.01707803744431167,8.236320243228363e-05,0.00016243677293252637,0.0006543028169687094,0.09282515103610106,0.09282515103610106,0.09282515103610106,0.09282470741285968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488188.6332568683,595.5059519811359,0.0,0.09282515103610106,0.09282515102359346,0.09282515102359346,0.3727410185742726,0.3727410185742726,0.5,9.965064143320417,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,27556.245774603944,20908.637616779455,0.7587621981528784,1.0289186196899276,0.6423776511277333,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487581029532481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.6785405428,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9092995923168,260.9092995923168,-12.240700407683164,245.34350945307023,276.47508973157187,125963.73446521768,126139.30325942898,-175.56879421129443,0.0,nan,276.47508973157187,3.325089731571893,270.24877367590375,-2.9012263240962284,264.0224576201195,-9.127542379880481,257.79614156446905,-15.353858435530924,251.56982550876643,-21.58017449123355,245.34350945307023,-27.80649054692975,1.0,1.0,26381.15544483698,26381.15544483698,275.6349201527161,2.4849201527161426,275.6349201527161,275.6349201527161,77556.41267500838,77562.70839187287,-6.295716864493443,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6349201527161,2.4849201527161426,1.0,0.002,0.13054060356767785,0.00490939526524836,0.0002016482723304589,0.0017983517276329909,0.10082413616522945,0.10082413616522945,0.0,-3.655018995796233e-14,0.9999949277827486,0.9999949277827486,0.0,0.09282468019426107,4.7082933238882963e-07,0.0,0.0,0.0,1600151.239475455,266.66164547656956,0.0,1.0,1284340.6721181283,2598.805283336318,,,,,,,,,,,,,,,,,3.0,16542.566374874783,1553.4798124190115,0.3727410185742726,6.17534620354742,3.037960451655396
381.0,-29.545814682869846,4.688573420465882,35.06665074656565,24.211298999749147,5.053188877423101,-26.085914326839372,-39.61636052755637,1.5932885213695913,-6.488511517789448,-6.488511517789719,40.132660345232715,42633.55626281853,25655.015466605957,25655.015466605957,68288.57172942448,77567.00183109305,77562.00358533206,25655.015466605957,103217.01905193801,103217.01905193801,103217.01905193801,130773.2495775191,126263.05667398791,4510.192903531194,0.0,91575.38237894392,56642.447645311186,38814.371926258595,27556.2305255811,66370.60245183969,20908.616239629973,1553.4829819683964,0.0,0.8786175821154055,2.7299256540951853,0.0014947054983599872,1.0,1.0,-6.488511517789448,334543.0090601477,1560261.1163465485,4.66385808129689,1560261.1163465485,4.66385808129689,0.7587618422708436,0.09282466759019962,4.028046144702076,101325.0,128390.00612469917,1.26711084258277,1.0,0.0,4.028046144702111,1.2842616945354797,1.2845760407313476,3.136468339623747,0.0,16542.54635476942,0.0,0.0,22734.44223060584,2318.2679335558873,19324.27551556648,1970.5277047275556,0.85,0.8499999832655458,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4254.947159463554,4632.441516551485,6.0294557147545,4.688573420465882,-3.7150090171870875,8.40358243765297,3.0376781287180172,3.5,0.8679080367765764,0.6,0.00024475528069686705,1.0001823647818686,0.00024471065409181265,198.5477333905411,0.0,8.87396031903539e-06,25.148803544146297,0.017086911404630707,8.234870137351133e-05,0.0001624065793233557,0.0006541811957176949,0.09282466757761183,0.09282466757761183,0.09282466757761183,0.0928242804223685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488188.4915733414,595.5059960562784,0.0,0.09282466757761183,0.09282466759019962,0.09282466759019962,0.37273901700247514,0.37273901700247514,0.5,9.965052525235349,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,27556.2305255811,20908.616239629973,0.7587618422708436,1.0288978735574463,0.6423560234179673,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487686146692766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.60820830133,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9082791386727,260.9082791386727,-12.24172086132728,245.3418050970862,276.4747531802654,125969.09932584301,126144.68734309966,-175.58801725667956,0.0,nan,276.4747531802654,3.324753180265418,270.24816356365466,-2.90183643634532,264.02157394695286,-9.128426053047122,257.7949843303593,-15.355015669640693,251.56839471371782,-21.581605286282155,245.3418050970862,-27.808194902913783,1.0,1.0,26381.15544483698,26381.15544483698,275.634681618894,2.484681618894001,275.634681618894,275.634681618894,77555.61342882767,77562.00358533206,-6.3901565043925075,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.634681618894,2.484681618894001,1.0,0.002,0.13054102114534966,0.004909364957092998,0.000201648852293398,0.0017983511460355317,0.10082442614669901,0.10082442614669901,0.0,-1.6710704001110521e-12,0.9999955014121182,0.9999955014121182,0.0,0.09282425001027488,4.1757992474992443e-07,0.0,0.0,0.0,1600151.0554763516,266.66148848221053,0.0,1.0,1284341.2080931123,2598.803113667026,,,,,,,,,,,,,,,,,3.0,16542.54635476942,1553.4829819683964,0.37273901700247514,6.17534620354742,3.0376781287180172
