time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
382.0,-29.54756365715865,4.68936326620229,35.06662679000991,24.21085776239636,5.052928276711085,-26.0875144637877,-39.61790866507215,1.5928790832892474,-6.488655657477921,-6.488655657443767,40.13261028427308,42632.39635130821,25655.218511339302,25655.218511339302,68287.61486264752,77566.2640690468,77561.20749543636,25655.218511339302,103216.42600677567,103216.42600677567,103216.42600677567,130772.59118093162,126262.42864668445,4510.1625342471725,0.0,91575.24607001364,56641.886327202395,38814.84415867917,27556.16517415595,66371.00933283512,20908.559547983357,1553.4834662347553,0.0,0.8786169923168293,2.7299109913927726,0.0014947054983599872,1.0,1.0,-6.488655657477921,334541.1058408846,1560258.9518555116,4.663878144163266,1560258.9518555116,4.663878144163266,0.7587615844164277,0.0928241688557155,4.028046144702076,101325.0,128390.00579064261,1.267110839285888,1.0,0.0,4.028046144703698,1.284263700532085,1.284577989903644,3.136463440517092,0.0,16542.526323767197,0.0,0.0,22734.40839064339,2318.2644828400516,19324.245116189955,1970.5246048538447,0.85,0.8499999113301347,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4254.710503148137,4632.441516551485,6.029838808623183,4.68936326620229,-3.715064744358764,8.404428010561054,3.0373965457517995,3.5,0.8678275845005141,0.6,0.00024471065409181265,1.0001813767868322,0.00024466627730858825,198.54917305016437,0.0,8.860511282465663e-06,25.11068897450769,0.017095771915913174,8.233432268203149e-05,0.00016237633140978117,0.0006540593557260357,0.09282416886137285,0.09282416886137285,0.09282416886137285,0.09282374847903807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488188.3102711284,595.5060525666178,0.0,0.09282416886137285,0.0928241688557155,0.0928241688557155,0.3727370364396039,0.3727370364396039,0.5,9.965039915060997,-3.416289473534562e-11,-3.416289473534562e-11,-3.416289473534562e-11,-3.416289473534562e-11,-3.416289473534562e-11,-3.416289473534562e-11,27556.16517415595,20908.559547983357,0.7587615844164277,1.028877149060685,0.6423346093400011,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448779112287008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.570093731694,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9072615334179,260.9072615334179,-12.242738466582068,245.34010615935023,276.4744169074905,125974.76707732432,126149.86497616181,-175.09789883746404,0.0,nan,276.4744169074905,3.3244169074905017,270.2475547578838,-2.902445242116187,264.0206926082012,-9.129307391798761,257.7938304586074,-15.356169541392603,251.56696830897465,-21.583031691025326,245.34010615935023,-27.80989384064975,1.0,1.0,26381.15544483698,26381.15544483698,275.63444537913864,2.4844453791386627,275.63444537913864,275.63444537913864,77554.8816667617,77561.20749543636,-6.325828674656805,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63444537913864,2.4844453791386627,1.0,0.002,0.13054146957391488,0.004909336866831204,0.00020164948524030901,0.0017983505154018072,0.1008247426201545,0.1008247426201545,0.0,6.42116134569326e-13,0.9999951690639383,0.9999951690639383,0.0,0.09282372042809077,4.4842762472605807e-07,0.0,0.0,0.0,1600150.8865427522,266.66134434252206,0.0,1.0,1284341.7001821469,2598.801121653856,,,,,,,,,,,,,,,,,3.0,16542.526323767197,1553.4834662347553,0.3727370364396039,6.17534620354742,3.0373965457517995
383.0,-29.549307554584693,4.690151272801167,35.066602819825626,24.21040356801825,5.052652297063049,-26.089111569421856,-39.61945250686256,1.5924563119218882,-6.488807060260967,-6.488807060267897,40.13256197795327,42631.240589199624,25655.439207951982,25655.439207951982,68286.6797971516,77565.53616115199,77560.41234179215,25655.439207951982,103215.85154974414,103215.85154974414,103215.85154974414,130771.96562967481,126261.83328074051,4510.132348934302,0.0,91575.11133922725,56641.32218354998,38815.32128408586,27556.11407993068,66371.43536401654,20908.512666590483,1553.4848040455436,0.0,0.8786163565447236,2.729895589914456,0.0014947054983599872,1.0,1.0,-6.488807060260967,334539.1067289541,1560256.8632323414,4.663899770906222,1560256.8632323414,4.663899770906222,0.7587612899969196,0.09282367952985489,4.028046144702076,101325.0,128390.00467712073,1.2671108282962815,1.0,0.0,4.028046144701645,1.2842657683446048,1.2845800012276554,3.1364583904577272,0.0,16542.50642549285,0.0,0.0,22734.374942469873,2318.2610720755683,19324.21914095308,1970.521956116827,0.85,0.8500000193475162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4254.474517848194,4632.441516551485,6.030225143040191,4.690151272801167,-3.715126012236718,8.405277285037885,3.037115771583059,3.5,0.8677473633094454,0.6,0.00024466627730858825,1.000180852827264,0.00024462203672163604,198.55060854902217,0.0,8.81097361183109e-06,24.97029921592931,0.017104582889525006,8.231998619921906e-05,0.0001623462911093692,0.0006539383520097756,0.09282367952856205,0.09282367952856205,0.09282367952856205,0.09282323755952107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488188.14058443584,595.5061053851147,0.0,0.09282367952856205,0.09282367952985489,0.09282367952985489,0.37273506859541955,0.37273506859541955,0.5,9.965026655761775,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,27556.11407993068,20908.512666590483,0.7587612899969196,1.0288564564353753,0.6423130727154994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448789553031205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.42970397312,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.90624532211484,260.90624532211484,-12.243754677885136,245.33841239183474,276.4740782523988,125980.23516893199,126155.09321310231,-174.8580441703133,0.0,nan,276.4740782523988,3.324078252398806,270.246945080303,-2.903054919696956,264.0198119081432,-9.13018809185678,257.79267873606346,-15.357321263936512,251.56554556394585,-21.58445443605413,245.33841239183474,-27.81158760816524,1.0,1.0,26381.15544483698,26381.15544483698,275.63420198452866,2.4842019845286814,275.63420198452866,275.63420198452866,77554.12919319254,77560.41234179215,-6.283148599613924,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63420198452866,2.4842019845286814,1.0,0.002,0.13054194106720532,0.004909307350619774,0.00020165015080464503,0.0017983498490925197,0.10082507540232251,0.10082507540232251,0.0,-1.0283527501764311e-13,0.9999949205472135,0.9999949205472135,0.0,0.09282320803635724,4.714934976405391e-07,0.0,0.0,0.0,1600150.709096393,266.661192939739,0.0,1.0,1284342.217066756,2598.7990292687196,,,,,,,,,,,,,,,,,3.0,16542.50642549285,1553.4848040455436,0.37273506859541955,6.17534620354742,3.037115771583059
384.0,-29.551046074523565,4.690937523632477,35.06657877175475,24.20996072413402,5.052388367915186,-26.09070263028651,-39.62099540568886,1.5920449236957537,-6.488953733392464,-6.4889537333860705,40.132511790361384,42630.10433424242,25655.649900095053,25655.649900095053,68285.75423433747,77564.80539325846,77559.60493257314,25655.649900095053,103215.2548326682,103215.2548326682,103215.2548326682,130771.30593774575,126261.20448296958,4510.101454776178,0.0,91574.97645386518,56640.7801656333,38815.77365359097,27556.05110507755,66371.82475866852,20908.457512177494,1553.4854653700806,0.0,0.878615753511475,2.729880669626271,0.0014947054983599872,1.0,1.0,-6.488953733392464,334537.1700759637,1560254.6932713601,4.6639202840063225,1560254.6932713601,4.6639202840063225,0.7587610224864494,0.09282318669220886,4.028046144702076,101325.0,128390.0075166015,1.267110856319778,1.0,0.0,4.028046144701303,1.2842677826724576,1.2845819592286534,3.136453471035485,0.0,16542.486570625842,0.0,0.0,22734.3414559215,2318.2576573979395,19324.186222213946,1970.5185993396265,0.85,0.8499998233808823,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4254.239163969818,4632.441516551485,6.030608273596597,4.690937523632477,-3.7151838067817784,8.406121330414255,3.0368357590173907,3.5,0.8676673597192545,0.6,0.00024462203672163604,1.0001802976654597,0.00024457793989005093,198.552039639491,0.0,8.78399546192602e-06,24.89384313909834,0.017113366884986932,8.23056607784379e-05,0.00016231637594319814,0.000653817852340012,0.0928231866882302,0.0928231866882302,0.0928231866882302,0.09282270603925317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488187.96739910915,595.5061592491315,0.0,0.0928231866882302,0.09282318669220886,0.09282318669220886,0.37273310820340627,0.37273310820340627,0.5,9.965012235116408,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,27556.05110507755,20908.457512177494,0.7587610224864494,1.0288364751553554,0.6422921848125728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487999636111468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.35324789629,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.905231835676,260.905231835676,-12.244768164324,245.3367238928819,276.47373977847514,125985.8420773397,126160.23125772354,-174.38918038389033,0.0,nan,276.47373977847514,3.323739778475158,270.24633660136607,-2.9036633986339098,264.01893342421437,-9.13106657578561,257.79153024712,-15.358469752879955,251.5641270699983,-21.58587293000167,245.3367238928819,-27.81327610711807,1.0,1.0,26381.15544483698,26381.15544483698,275.6339619017701,2.483961901770101,275.6339619017701,275.6339619017701,77553.40541446516,77559.60493257314,-6.199518107983749,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6339619017701,2.483961901770101,1.0,0.002,0.13054245057068187,0.004909278534900486,0.00020165087704402087,0.0017983491223863587,0.10082543852201044,0.10082543852201044,0.0,-5.696203057847793e-13,0.9999945110241006,0.9999945110241006,0.0,0.09282267718797421,5.095042346552597e-07,0.0,0.0,0.0,1600150.5371929463,266.6610462666075,0.0,1.0,1284342.7178040585,2598.797002251332,,,,,,,,,,,,,,,,,3.0,16542.486570625842,1553.4854653700806,0.37273310820340627,6.17534620354742,3.0368357590173907
385.0,-29.55278332223825,4.691722081863605,35.06655476330253,24.209534434508555,5.052142797218212,-26.092290710302468,-39.62253023693336,1.5916501852281335,-6.4890966014955325,-6.489096601540532,40.13246483730916,42628.94022386461,25655.853011958567,25655.853011958567,68284.79323582318,77564.06737378864,77558.85403969753,25655.853011958567,103214.70705165609,103214.70705165609,103214.70705165609,130770.70601585312,126260.63529858453,4510.070717268594,0.0,91574.84123867615,56640.21840620692,38816.24759163248,27555.998964197035,66372.24655582951,20908.410398623888,1553.4865500637031,0.0,0.8786151587766795,2.7298661364655903,0.0014947054983599872,1.0,1.0,-6.4890966014955325,334535.2836725483,1560252.6631637216,4.663940514839496,1560252.6631637216,4.663940514839496,0.7587607484595196,0.09282269714171429,4.028046144702076,101325.0,128390.01046743445,1.2671108854422348,1.0,0.0,4.028046144702634,1.2842697188809409,1.2845838392756268,3.136448742412106,0.0,16542.466765357913,0.0,0.0,22734.30788749051,2318.254234370607,19324.159039954244,1970.515827520534,0.85,0.8499998828021199,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4254.004460146198,4632.441516551485,6.030988743034099,4.691722081863605,-3.7152387959649293,8.406960877828535,3.0365565301395043,3.5,0.8675875800398584,0.6,0.00024457793989005093,1.000180168274341,0.00024453388264239733,198.55346970078045,0.0,8.755515852862762e-06,24.813131927013067,0.017122122400839795,8.229141254944597e-05,0.00016228652734060498,0.0006536976207914119,0.09282269714067204,0.09282269714067204,0.09282269714067204,0.09282221385586717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488187.8102334411,595.5062080615396,0.0,0.09282269714067204,0.09282269714171429,0.09282269714171429,0.37273114899040577,0.37273114899040577,0.5,9.964997736301328,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,27555.998964197035,20908.410398623888,0.7587607484595196,1.0288154579547781,0.6422705639172084,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448810342230912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.2725366842,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9042223632787,260.9042223632787,-12.2457776367213,245.33504009122186,276.4734046353398,125991.62215057765,126165.320640329,-173.69848975133937,0.0,nan,276.4734046353398,3.323404635339841,270.2457317265231,-2.904268273476873,264.01805881767353,-9.131941182326443,257.79038590887006,-15.359614091129913,251.5627130000438,-21.587286999956177,245.33504009122186,-27.81495990877812,1.0,1.0,26381.15544483698,26381.15544483698,275.63373216238375,2.483732162383774,275.63373216238375,275.63373216238375,77552.70380619819,77558.85403969753,-6.150233499341994,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63373216238375,2.483732162383774,1.0,0.002,0.13054296199401724,0.004909250405495746,0.00020165160782587466,0.0017983483920546394,0.10082580391293733,0.10082580391293733,0.0,-1.194860183018065e-13,0.9999944903196202,0.9999944903196202,0.0,0.09282218571832104,5.114233932439269e-07,0.0,0.0,0.0,1600150.3697487651,266.66090339850444,0.0,1.0,1284343.2055507177,2598.7950278231083,,,,,,,,,,,,,,,,,3.0,16542.466765357913,1553.4865500637031,0.37273114899040577,6.17534620354742,3.0365565301395043
386.0,-29.55451165924972,4.692505085990406,35.06653099782309,24.20913779586556,5.051929606767476,-26.093867532744568,-39.624055883008964,1.5912854792069238,-6.489231530667325,-6.489231530687195,40.132423829967806,42627.776544905864,25656.03949169349,25656.03949169349,68283.81603659935,77563.31832046981,77558.20936202254,25656.03949169349,103214.24885371602,103214.24885371602,103214.24885371602,130770.21406279996,126260.17292842772,4510.0411343722435,0.0,91574.70449629065,56639.66436440952,38816.71125764571,27555.96520908394,66372.67646672965,20908.377039131374,1553.4883145240947,0.0,0.8786145844100371,2.7298524109434132,0.0014947054983599872,1.0,1.0,-6.489231530667325,334533.5021009573,1560250.8901337853,4.663960052834781,1560250.8901337853,4.663960052834781,0.7587604673066882,0.09282221296473936,4.028046144702076,101325.0,128390.00534523383,1.2671108348900453,1.0,0.0,4.0280461447036995,1.2842715146273334,1.2845855788768283,3.1364443568390787,0.0,16542.44692762621,0.0,0.0,22734.273939918763,2318.2507726816766,19324.13312559193,1970.5131849909938,0.85,0.8500000121693343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4253.77042000695,4632.441516551485,6.031364403453528,4.692505085990406,-3.715287828335806,8.407792914326212,3.0362781010786155,3.5,0.8675080288796044,0.6,0.00024453388264239733,1.0001792466106416,0.0002444900586280527,198.55489244491724,0.0,8.74771938708885e-06,24.7910367430098,0.017130870120226883,8.227725184831686e-05,0.0001622566307940805,0.000653577196122444,0.09282221300234902,0.09282221300234902,0.09282221300234902,0.09282179190233197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488187.67282742454,595.5062507390984,0.0,0.09282221300234902,0.09282221296473936,0.09282221296473936,0.3727291902698527,0.3727291902698527,0.5,9.964985103019066,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,27555.96520908394,20908.377039131374,0.7587604673066882,1.028794071169146,0.6422488712847629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488207133972977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.2504415002,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.90321992879103,260.90321992879103,-12.246780071208946,245.33336196627326,276.4730778913118,125997.74789138052,126170.23537172149,-172.48748034092813,0.0,nan,276.4730778913118,3.3230778913118115,270.24513470631103,-2.9048652936889425,264.0171915212814,-9.132808478718573,257.78924833628884,-15.360751663711142,251.5613051512799,-21.58869484872008,245.33336196627326,-27.81663803372672,1.0,1.0,26381.15544483698,26381.15544483698,275.6335226501033,2.483522650103339,275.6335226501033,275.6335226501033,77552.0358375226,77558.20936202254,-6.173524499929044,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6335226501033,2.483522650103339,1.0,0.002,0.1305434094828303,0.004909223988147399,0.00020165224313760933,0.0017983477568270913,0.10082612156880466,0.10082612156880466,0.0,-3.5299454331783053e-14,0.9999951790724754,0.9999951790724754,0.0,0.09282176547557798,4.4748916137870056e-07,0.0,0.0,0.0,1600150.2116088974,266.66076846933265,0.0,1.0,1284343.6661937856,2598.793163113867,,,,,,,,,,,,,,,,,3.0,16542.44692762621,1553.4883145240947,0.3727291902698527,6.17534620354742,3.0362781010786155
387.0,-29.55623372001672,4.6932860851524705,35.06650742457898,24.208667640946828,5.05163291959197,-26.095447056043106,-39.62558558033777,1.5908462557187035,-6.489389694357101,-6.489389694301299,40.13238184634352,42626.65712248191,25656.280101118653,25656.280101118653,68282.93722360057,77562.60969094727,77557.47548416405,25656.280101118653,103213.7555852827,103213.7555852827,103213.7555852827,130769.70165151828,126259.68909248283,4510.01255903545,0.0,91574.5718286138,56639.119004544795,38817.169804521116,27555.94606623557,66373.11587075668,20908.3527847842,1553.4913268186804,0.0,0.8786138880152434,2.72983632198474,0.0014947054983599872,1.0,1.0,-6.489389694357101,334531.413755999,1560249.0748906438,4.663983741833765,1560249.0748906438,4.663983741833765,0.7587601142246139,0.09282174102475499,4.028046144702076,101325.0,128390.01269447817,1.2671109074214475,1.0,0.0,4.028046144701275,1.2842736582282313,1.284587666716979,3.136439121751606,0.0,16542.42721049734,0.0,0.0,22734.241003931416,2318.247414145648,19324.10124015028,1970.5099335808134,0.85,0.8499998410683065,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4253.537076374308,4632.441516551485,6.031751843335977,4.6932860851524705,-3.715354435749597,8.408640520902068,3.0360005107933064,3.5,0.8674287173695161,0.6,0.0002444900586280527,1.0001785981596243,0.00024444640095071615,198.55631004031784,0.0,8.701472454702888e-06,24.659972936627984,0.017139571592681587,8.226305580584722e-05,0.0001622270028222055,0.0006534578532845577,0.09282174103916611,0.09282174103916611,0.09282174103916611,0.09282135125204329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488187.5261478199,595.5062963849991,0.0,0.09282174103916611,0.09282174102475499,0.09282174102475499,0.3727272392850718,0.3727272392850718,0.5,9.964973413859637,-5.582023732131347e-11,-5.582023732131347e-11,-5.582023732131347e-11,-5.582023732131347e-11,-5.582023732131347e-11,-5.582023732131347e-11,27555.94606623557,20908.3527847842,0.7587601142246139,1.0287740198390376,0.6422277538617527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488310315082373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.119377693816,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.90221623260845,260.90221623260845,-12.247783767391525,245.3316888109453,276.47274365427194,126002.8324994183,126175.53708399886,-172.70458458054625,0.0,nan,276.47274365427194,3.32274365427196,270.2445326856155,-2.9054673143844525,264.0163217169204,-9.133678283079576,257.7881107482839,-15.361889251716093,251.55989977961383,-21.590100220386148,245.3316888109453,-27.81831118905467,1.0,1.0,26381.15544483698,26381.15544483698,275.6332795837346,2.4832795837346,275.6332795837346,275.6332795837346,77551.22521930766,77557.47548416405,-6.250264856396825,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6332795837346,2.4832795837346,1.0,0.002,0.1305438296432445,0.004909193467993232,0.00020165282660329666,0.001798347175615968,0.10082641330164833,0.10082641330164833,0.0,2.219264702563173e-12,0.9999954734977058,0.9999954734977058,0.0,0.09282132086693129,4.2015782370120544e-07,0.0,0.0,0.0,1600150.0262373479,266.6606103056429,0.0,1.0,1284344.2061581716,2598.7909773099,,,,,,,,,,,,,,,,,3.0,16542.42721049734,1553.4913268186804,0.3727272392850718,6.17534620354742,3.0360005107933064
388.0,-29.55795065760244,4.6940654093165435,35.06648363669063,24.208229791279905,5.051371824654108,-26.09701840940161,-39.62710644174365,1.5904395764194574,-6.489530322413145,-6.489530322460591,40.13232850686148,42625.52336415292,25656.481101284047,25656.481101284047,68282.00446543697,77561.88785633852,77556.6352388986,25656.481101284047,103213.11634018265,103213.11634018265,103213.11634018265,130768.98030646479,126258.9985759719,4509.981730492884,0.0,91574.4383009464,56638.57198409606,38817.62924094483,27555.863966282137,66373.49320722697,20908.284232872935,1553.4909333137916,0.0,0.8786133296587106,2.7298220168744,0.0014947054983599872,1.0,1.0,-6.489530322413145,334529.5569547892,1560246.768660674,4.664002735254683,1560246.768660674,4.664002735254683,0.758759887131708,0.09282124525415564,4.028046144702076,101325.0,128390.0168145091,1.2671109480829914,1.0,0.0,4.028046144700348,1.2842756493646532,1.2845896022688286,3.136434259027491,0.0,16542.407561491334,0.0,0.0,22734.207854443404,2318.24403383861,19324.07708918412,1970.507470867638,0.85,0.8500000181623758,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4253.304312810604,4632.441516551485,6.03212919047641,4.6940654093165435,-3.715407950761525,8.409473360078069,3.0357236206838465,3.5,0.8673496059096705,0.6,0.00024444640095071615,1.0001780692810571,0.0002444028803055319,198.55772343600472,0.0,8.66850731687696e-06,24.5665497360293,0.017148240099998463,8.22489440079107e-05,0.00016219745694280544,0.0006533388411189484,0.09282124525186444,0.09282124525186444,0.09282124525186444,0.09282078234282179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488187.3351461206,595.506355889067,0.0,0.09282124525186444,0.09282124525415564,0.09282124525415564,0.37272529815407474,0.37272529815407474,0.5,9.96495952693821,4.746425474877469e-11,4.746425474877469e-11,4.746425474877469e-11,4.746425474877469e-11,4.746425474877469e-11,4.746425474877469e-11,27555.863966282137,20908.284232872935,0.758759887131708,1.0287541180370208,0.6422070212738435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488413122895127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.02595449322,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9012152054991,260.9012152054991,-12.248784794500864,245.33002093013357,276.47240948086454,126008.36630172901,126180.61162195755,-172.2453202285371,0.0,nan,276.47240948086454,3.3224094808645646,270.2439317707269,-2.906068229273103,264.01545406055516,-9.13454593944482,257.78697635043216,-15.363023649567822,251.5584986402822,-21.591501359717768,245.33002093013357,-27.819979069866406,1.0,1.0,26381.15544483698,26381.15544483698,275.6330417471136,2.4830417471136457,275.6330417471136,275.6330417471136,77550.51125016087,77556.6352388986,-6.123988737730542,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6330417471136,2.4830417471136457,1.0,0.002,0.130544320184992,0.004909165827335287,0.00020165352605649217,0.0017983464740672977,0.10082676302824609,0.10082676302824609,0.0,1.2378986724570495e-13,0.9999947152029173,0.9999947152029173,0.0,0.09282075471270951,4.905414461342903e-07,0.0,0.0,0.0,1600149.8614176745,266.66046967758683,0.0,1.0,1284344.6862562138,2598.789033850237,,,,,,,,,,,,,,,,,3.0,16542.407561491334,1553.4909333137916,0.37272529815407474,6.17534620354742,3.0357236206838465
389.0,-29.55966810254547,4.694843089424337,35.06645990106435,24.207815795112424,5.051137457782599,-26.09858754654595,-39.62862695390356,1.5900569016518904,-6.489668737396414,-6.489668737366735,40.13228243886504,42624.3858998108,25656.67838638091,25656.67838638091,68281.06428619171,77561.15431674036,77555.903642737,25656.67838638091,103212.58202911791,103212.58202911791,103212.58202911791,130768.393750468,126258.44224249582,4509.951507972184,0.0,91574.30409873721,56638.03392229338,38818.07797382647,27555.8117213501,66373.88969517656,20908.237323678593,1553.4919054773113,0.0,0.8786127556478174,2.729807936942349,0.0014947054983599872,1.0,1.0,-6.489668737396414,334527.7293820932,1560244.7768270026,4.66402226120069,1560244.7768270026,4.66402226120069,0.7587596233820614,0.09282075915082871,4.028046144702076,101325.0,128390.01842911578,1.2671109640179203,1.0,0.0,4.028046144704754,1.2842775280144887,1.284591425482421,3.1364296710302892,0.0,16542.387957717696,0.0,0.0,22734.1745374941,2318.2406364552726,19324.051281824708,1970.5048392493572,0.85,0.8500001286589368,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4253.072210251316,4632.441516551485,6.032504767856937,4.694843089424337,-3.7154598374533827,8.41030292687772,3.0354475269485963,3.5,0.8672707219853132,0.6,0.0002444028803055319,1.000178124406376,0.00024435935394066875,198.55913726700842,0.0,8.641360230255324e-06,24.48961489254359,0.01715688146022872,8.223483768752972e-05,0.00016216804261800214,0.0006532203588613255,0.09282075915725915,0.09282075915725915,0.09282075915725915,0.09282030103527204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488187.1786139569,595.5064045389012,0.0,0.09282075915725915,0.09282075915082871,0.09282075915082871,0.3727233559828003,0.3727233559828003,0.5,9.964945784478191,-2.9672264645341784e-11,-2.9672264645341784e-11,-2.9672264645341784e-11,-2.9672264645341784e-11,-2.9672264645341784e-11,-2.9672264645341784e-11,27555.8117213501,20908.237323678593,0.7587596233820614,1.0287338078237374,0.6421860477902404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488515626235863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.94901964973,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.90021874587416,260.90021874587416,-12.249781254125821,245.32835752018852,276.4720799715587,126014.1626615466,126185.62205973688,-171.45939819026205,0.0,nan,276.4720799715587,3.3220799715587077,270.2433354812924,-2.9066645187076006,264.01459099100185,-9.135409008998124,257.7858465007395,-15.364153499260453,251.55710201046386,-21.592897989536112,245.32835752018852,-27.82164247981146,1.0,1.0,26381.15544483698,26381.15544483698,275.63281869342364,2.482818693423667,275.63281869342364,275.63281869342364,77549.82965943226,77555.903642737,-6.0739833047409775,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63281869342364,2.482818693423667,1.0,0.002,0.1305448054741163,0.004909138618289869,0.00020165421831288424,0.0017983457822790296,0.10082710915644212,0.10082710915644212,0.0,5.919136708554262e-13,0.99999477176573,0.99999477176573,0.0,0.09282027386215476,4.852886739561172e-07,0.0,0.0,0.0,1600149.699191504,266.66033126260356,0.0,1.0,1284345.1587985451,2598.787120978484,,,,,,,,,,,,,,,,,3.0,16542.387957717696,1553.4919054773113,0.3727233559828003,6.17534620354742,3.0354475269485963
390.0,-29.561374096902444,4.695619037693202,35.06643634835309,24.207393451966368,5.050892570829111,-26.100147430108507,-39.63013478843493,1.5896659040677703,-6.489811218677914,-6.489811218685015,40.1322402452305,42623.24547661926,25656.886208036307,25656.886208036307,68280.13168465557,77560.42950124062,77555.2121257382,25656.886208036307,103212.0983337745,103212.0983337745,103212.0983337745,130767.87724476297,126257.95500146705,4509.922243295927,0.0,91574.16972414033,56637.48053793279,38818.5435402306,27555.778910988476,66374.32245121908,20908.204182520472,1553.4938946819584,0.0,0.8786121449079325,2.7297934434357307,0.0014947054983599872,1.0,1.0,-6.489811218677914,334525.84812791174,1560242.9525113436,4.664043036563076,1560242.9525113436,4.664043036563076,0.7587593241351949,0.09282028102710173,4.028046144702076,101325.0,128390.01525557849,1.2671109326975425,1.0,0.0,4.0280461447023015,1.2842794455866504,1.2845932876203412,3.1364249879916835,0.0,16542.368286548754,0.0,0.0,22734.141177747948,2318.2372347078717,19324.015866489764,1970.5012278902343,0.85,0.8499998181327388,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4252.840774268727,4632.441516551485,6.0328819181921975,4.695619037693202,-3.7155148360627144,8.411133873755917,3.035172236129975,3.5,0.8671920674657071,0.6,0.00024435935394066875,1.0001769391828383,0.0002443161248451844,198.56054168917115,0.0,8.642557455591445e-06,24.493007829146155,0.01716552401768431,8.222085119041334e-05,0.00016213850275025542,0.0006531013709109333,0.092820281027302,0.092820281027302,0.092820281027302,0.09281986255221018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488187.0350881608,595.5064491486715,0.0,0.092820281027302,0.09282028102710173,0.09282028102710173,0.372721413426269,0.372721413426269,0.5,9.964933230571043,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,27555.778910988476,20908.204182520472,0.7587593241351949,1.0287130499122932,0.6421646790887341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488618161249305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.95241258633,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.89922610789336,260.89922610789336,-12.250773892106622,245.32669965042825,276.47175256535866,126019.8148041788,126190.61662025572,-170.8018160769062,0.0,nan,276.47175256535866,3.321752565358679,270.24274198237396,-2.9072580176260203,264.01373139938295,-9.13626860061703,257.7847208164031,-15.365279183596897,251.55571023341332,-21.594289766586655,245.32669965042825,-27.823300349571724,1.0,1.0,26381.15544483698,26381.15544483698,275.6325962101031,2.482596210103111,275.6325962101031,275.6325962101031,77549.11623722322,77555.2121257382,-6.095888514973922,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6325962101031,2.482596210103111,1.0,0.002,0.13054525172479176,0.004909110832259761,0.00020165484858016372,0.0017983451515743705,0.10082742429008186,0.10082742429008186,0.0,1.545343714104419e-13,0.9999951923186507,0.9999951923186507,0.0,0.0928198347767678,4.4625033392617394e-07,0.0,0.0,0.0,1600149.5321992333,266.66018878132206,0.0,1.0,1284345.6452226539,2598.7851519148435,,,,,,,,,,,,,,,,,3.0,16542.368286548754,1553.4938946819584,0.372721413426269,6.17534620354742,3.035172236129975
391.0,-29.56307641767177,4.6963928540450715,35.06641265764111,24.206893855612748,5.050560208637854,-26.101712755025318,-39.63165460210291,1.589196546041114,-6.489974590130544,-6.48997459018144,40.132189157932785,42622.170971015476,25657.142034708806,25657.142034708806,68279.31300572428,77559.74621596996,77554.32918261274,25657.142034708806,103211.47121732155,103211.47121732155,103211.47121732155,130767.19673154854,126257.30485176011,4509.891879788431,0.0,91574.03998360215,56636.95843126568,38818.97950259608,27555.725514226986,66374.70501682306,20908.154906595068,1553.4954086640028,0.0,0.8786114549062645,2.7297768250101813,0.0014947054983599872,1.0,1.0,-6.489974590130544,334523.69106021465,1560240.7436643352,4.66406650817293,1560240.7436643352,4.66406650817293,0.7587590062108949,0.09281980066846493,4.028046144702076,101325.0,128390.03095623678,1.2671110876509921,1.0,0.0,4.028046144702761,1.2842817288502724,1.2845955159207012,3.1364194118903366,0.0,16542.34878752505,0.0,0.0,22734.108968450062,2318.2339502735454,19323.996318551384,1970.4992345552646,0.85,0.8500001625473352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4252.60998036775,4632.441516551485,6.033269487010441,4.6963928540450715,-3.7155857118270514,8.411978565872122,3.0348977190067896,3.5,0.8671136340019399,0.6,0.0002443161248451844,1.0001765605989903,0.00024427299585871843,198.56194310450348,0.0,8.583592616108046e-06,24.3259014740502,0.01717410761030042,8.220675580142668e-05,0.0001621093690437577,0.0006529840189967943,0.09281980066795999,0.09281980066795999,0.09281980066795999,0.09281931504836256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488186.85827707686,595.5065041477682,0.0,0.09281980066795999,0.09281980066846493,0.09281980066846493,0.37271947519618276,0.37271947519618276,0.5,9.964918659499228,5.0874859880423173e-11,5.0874859880423173e-11,5.0874859880423173e-11,5.0874859880423173e-11,5.0874859880423173e-11,5.0874859880423173e-11,27555.725514226986,20908.154906595068,0.7587590062108949,1.0286947864916083,0.6421447893472767,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488720014008367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.785306231235,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.89822897835444,260.89822897835444,-12.251771021645538,245.32504615284302,276.4714118038787,126024.41964037632,126195.99430982948,-171.5746694531693,0.0,nan,276.4714118038787,3.321411803878732,270.24213867365364,-2.9078613263463353,264.01286554348394,-9.137134456516037,257.78359241323164,-15.366407586768332,251.55431928303565,-21.595680716964324,245.32504615284302,-27.824953847156962,1.0,1.0,26381.15544483698,26381.15544483698,275.6323306904049,2.482330690404922,275.6323306904049,275.6323306904049,77548.28067417712,77554.32918261274,-6.048508435618714,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6323306904049,2.482330690404922,1.0,0.002,0.13054576930570932,0.004909078945595528,0.00020165558037228644,0.0017983444185477693,0.10082779018614321,0.10082779018614321,0.0,-1.0799442937137194e-12,0.9999944238007598,0.9999944238007598,0.0,0.09281928308676296,5.175817019669593e-07,0.0,0.0,0.0,1600149.340722711,266.66002540986943,0.0,1.0,1284346.2029642959,2598.7828941577013,,,,,,,,,,,,,,,,,3.0,16542.34878752505,1553.4954086640028,0.37271947519618276,6.17534620354742,3.0348977190067896
392.0,-29.564776704420222,4.697165315217953,35.06638866790213,24.20650978982451,5.050357304395488,-26.103263303542196,-39.63315332131458,1.5888439035074386,-6.490096880141039,-6.490096880094223,40.13213314899817,42621.017725227306,25657.304658865152,25657.304658865152,68278.32238409246,77559.00651919724,77553.50579534688,25657.304658865152,103210.81045421203,103210.81045421203,103210.81045421203,130766.42795799703,126256.56904412076,4509.858913876274,0.0,91573.90542544314,56636.4096538928,38819.439746167045,27555.617503785004,66375.05724995205,20908.068796782714,1553.4933497782722,0.0,0.878611005920966,2.729764385511952,0.0014947054983599872,1.0,1.0,-6.490096880141039,334522.07641666045,1560238.3220252828,4.664081781203415,1560238.3220252828,4.664081781203415,0.758758855391675,0.09281929080676335,4.028046144702076,101325.0,128390.02867351695,1.267111065122299,1.0,0.0,4.028046144700081,1.2842834663211538,1.2845971984233688,3.1364151687169697,0.0,16542.329305229072,0.0,0.0,22734.075563132898,2318.230543879194,19323.967298543284,1970.4962753379887,0.85,0.850000135034315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4252.379724718131,4632.441516551485,6.033634416448039,4.697165315217953,-3.7156257330479674,8.41279104826592,3.034623852002426,3.5,0.8670353862864074,0.6,0.00024427299585871843,1.0001763520698521,0.0002442299254058533,198.56334286267278,0.0,8.563775356808344e-06,24.269739361194848,0.01718267138565723,8.219285823866678e-05,0.00016208013762005163,0.0006528662734732309,0.09281929081012298,0.09281929081012298,0.09281929081012298,0.09281872162684283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488186.669736549,595.5065627201308,0.0,0.09281929081012298,0.09281929080676335,0.09281929080676335,0.37271753221982173,0.37271753221982173,0.5,9.964901584594115,-4.6838977141305804e-11,-4.6838977141305804e-11,-4.6838977141305804e-11,-4.6838977141305804e-11,-4.6838977141305804e-11,-4.6838977141305804e-11,27555.617503785004,20908.068796782714,0.758758855391675,1.0286744029006738,0.6421240069854417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488821648804027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.729144118384,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8972401277458,260.8972401277458,-12.25275987225416,245.32339776069458,276.4710824948095,126030.58742601432,126200.73755441936,-170.1501284050517,0.0,nan,276.4710824948095,3.3210824948095024,270.2415455479653,-2.9084544520346753,264.0120086011835,-9.137991398816496,257.7824716543186,-15.367528345681364,251.5529347075032,-21.59706529249678,245.32339776069458,-27.8266022393054,1.0,1.0,26381.15544483698,26381.15544483698,275.63211314234223,2.482113142342257,275.63211314234223,275.63211314234223,77547.68627035778,77553.50579534688,-5.819524989099591,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63211314234223,2.482113142342257,1.0,0.002,0.13054636320077703,0.004909054212942812,0.0002016564470765876,0.0017983435532165461,0.10082822353829379,0.10082822353829379,0.0,2.9313357297056086e-13,0.9999936016021765,0.9999936016021765,0.0,0.09281869691201508,5.938947482730408e-07,0.0,0.0,0.0,1600149.1973946926,266.65990311985894,0.0,1.0,1284346.6204556955,2598.7812041401594,,,,,,,,,,,,,,,,,3.0,16542.329305229072,1553.4933497782722,0.37271753221982173,6.17534620354742,3.034623852002426
393.0,-29.56646750620222,4.69793588590469,35.06636497717733,24.20607655020433,5.050098174445252,-26.104810938141878,-39.634651656355686,1.5884416063738902,-6.490246571059743,-6.490246571071995,40.13209379684234,42619.90383013822,25657.531517395164,25657.531517395164,68277.43534753338,77558.29539826451,77552.83058916041,25657.531517395164,103210.36210655558,103210.36210655558,103210.36210655558,130765.9659400233,126256.13714700991,4509.828793013389,0.0,91573.77283959067,56635.871464239055,38819.89041705735,27555.603833467732,66375.49425052508,20908.048981781183,1553.4964241206653,0.0,0.8786103453593278,2.7297491588188296,0.0014947054983599872,1.0,1.0,-6.490246571059743,334520.09999637865,1560236.6205705802,4.664104251396166,1560236.6205705802,4.664104251396166,0.7587585127199157,0.09281881671931422,4.028046144702076,101325.0,128390.03034379976,1.2671110816067088,1.0,0.0,4.0280461447019205,1.2842854357897933,1.2845991130554864,3.136410358982978,0.0,16542.309806937294,0.0,0.0,22734.042647459217,2318.2271874145827,19323.93876387498,1970.4933656115984,0.85,0.8500001105625904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4252.150201403951,4632.441516551485,6.034013452517201,4.69793588590469,-3.7156864126688105,8.4136222985735,3.034350865879653,3.5,0.8669573902513295,0.6,0.0002442299254058533,1.0001753706435026,0.00024418710215661307,198.56473482952586,0.0,8.552213099511296e-06,24.236971924015013,0.01719122359875674,8.217896640926884e-05,0.00016205095899658446,0.0006527487406314662,0.0928188167180296,0.0928188167180296,0.0928188167180296,0.09281831778452089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488186.55159336625,595.5065992135899,0.0,0.0928188167180296,0.09281881671931422,0.09281881671931422,0.37271557526848953,0.37271557526848953,0.5,9.96488661636817,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,27555.603833467732,20908.048981781183,0.7587585127199157,1.028654266434984,0.6421029976707263,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488923163517642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.696376681204,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.89625380163193,260.89625380163193,-12.253746198368049,245.3217546729005,276.4707529303718,126036.02072650805,126205.73646785154,-169.71574134347458,0.0,nan,276.4707529303718,3.320752930371839,270.2409532788644,-2.909046721135553,264.01115362739864,-9.138846372601336,257.78135397587243,-15.368646024127543,251.55155432438383,-21.598445675616148,245.3217546729005,-27.828245327099467,1.0,1.0,26381.15544483698,26381.15544483698,275.63188533636946,2.481885336369487,275.63188533636946,275.63188533636946,77546.95295176221,77552.83058916041,-5.877637398196384,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63188533636946,2.481885336369487,1.0,0.002,0.13054689158470278,0.0049090247704061596,0.00020165720122628062,0.001798342798674303,0.1008286006131403,0.1008286006131403,0.0,-9.941656872736182e-14,0.9999943073619612,0.9999943073619612,0.0,0.09281828833538744,5.283839267770028e-07,0.0,0.0,0.0,1600149.0219515949,266.65975342894023,0.0,1.0,1284347.1314919046,2598.7791354526307,,,,,,,,,,,,,,,,,3.0,16542.309806937294,1553.4964241206653,0.37271557526848953,6.17534620354742,3.034350865879653
394.0,-29.56815336522993,4.698704766045021,35.06634129676341,24.20565284499901,5.049848954929371,-26.106353133217056,-39.636141469795234,1.5880487229299685,-6.490385485643969,-6.490385485687899,40.13204671288772,42618.77633950241,25657.734383021325,25657.734383021325,68276.51072252373,77557.58288060599,77552.07837402623,25657.734383021325,103209.81275704755,103209.81275704755,103209.81275704755,130765.35983717933,126255.56215189604,4509.797685283297,0.0,91573.64087454039,56635.32301456095,38820.353177754936,27555.54708013179,66375.90025788672,20907.998804308063,1553.4971918503106,0.0,0.8786097724905928,2.7297350283640203,0.0014947054983599872,1.0,1.0,-6.490385485643969,334518.2658679297,1560234.5848214047,4.6641237385745535,1560234.5848214047,4.6641237385745535,0.7587582544998075,0.09281832477026983,4.028046144702076,101325.0,128390.03023244755,1.267111080507748,1.0,0.0,4.028046144700336,1.2842873607488206,1.2846009834844498,3.1364056579623045,0.0,16542.290441984776,0.0,0.0,22734.009885905467,2318.2238466658305,19323.90526926745,1970.4899501121636,0.85,0.8499998621557652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4251.921272823679,4632.441516551485,6.034386042614132,4.698704766045021,-3.715739075102604,8.414443841147625,3.0340785968955157,3.5,0.8668795991130045,0.6,0.00024418710215661307,1.000174860348145,0.00024414441097991146,198.56612274425856,0.0,8.503187129922814e-06,24.098032326201256,0.017199726785886663,8.216515573988592e-05,0.00016202194641672715,0.0006526318766210241,0.09281832476618494,0.09281832476618494,0.09281832476618494,0.09281782266487505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488186.3965210437,595.506647338664,0.0,0.09281832476618494,0.09281832477026983,0.09281832477026983,0.37271361542134257,0.37271361542134257,0.5,9.964871552106606,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,27555.54708013179,20907.998804308063,0.7587582544998075,1.0286340442427548,0.6420820836164627,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489024113280764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.55743708339,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8952708913117,260.8952708913117,-12.254729108688252,245.32011686887944,276.4704249137483,126041.54880751144,126210.67679894502,-169.12799143356554,0.0,nan,276.4704249137483,3.3204249137482975,270.2403633047696,-2.909636695230404,264.0103016958116,-9.139698304188357,257.7802400868159,-15.369759913184055,251.55017847784555,-21.59982152215443,245.32011686887944,-27.82988313112054,1.0,1.0,26381.15544483698,26381.15544483698,275.63165939754884,2.481659397548867,275.63165939754884,275.63165939754884,77546.24700232632,77552.07837402623,-5.83137169991096,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63165939754884,2.481659397548867,1.0,0.002,0.13054742121519144,0.00490899728157499,0.00020165796176821292,0.0017983420376372961,0.10082898088410645,0.10082898088410645,0.0,-5.944910362598588e-13,0.9999942938943226,0.9999942938943226,0.0,0.09281779513909989,5.296311699389025e-07,0.0,0.0,0.0,1600148.859138462,266.659614514356,0.0,1.0,1284347.605737938,2598.7772156947844,,,,,,,,,,,,,,,,,3.0,16542.290441984776,1553.4971918503106,0.37271361542134257,6.17534620354742,3.0340785968955157
395.0,-29.569834049771675,4.699472012933588,35.066317721006904,24.205244855862134,5.049616683842941,-26.10788897641797,-39.63762656841425,1.5876716104610524,-6.490520856350315,-6.490520856382765,40.13200237167307,42617.65159013932,25657.930372995746,25657.930372995746,68275.58196313508,77556.86524673052,77551.37393853659,25657.930372995746,103209.30431153234,103209.30431153234,103209.30431153234,130764.80360266875,126255.03652692016,4509.767075748586,0.0,91573.50856385707,56634.78201001881,38820.807282042515,27555.49929113641,66376.30657317892,20907.95530354152,1553.4983006152152,0.0,0.8786092083764606,2.72972125844964,0.0014947054983599872,1.0,1.0,-6.490520856350315,334516.4785379008,1560232.66766031,4.664142927965013,1560232.66766031,4.664142927965013,0.7587579917402127,0.0928178346023374,4.028046144702076,101325.0,128390.0317357021,1.2671110953437168,1.0,0.0,4.028046144699505,1.2842892117177163,1.2846027800746798,3.1364011376492282,0.0,16542.27111969205,0.0,0.0,22733.977038545094,2318.220497167238,19323.88288737861,1970.4876677946713,0.85,0.8500001057718708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4251.692987108589,4632.441516551485,6.03475614320984,4.699472012933588,-3.7157891153928757,8.415261128326463,3.0338071022143565,3.5,0.8668020292041019,0.6,0.00024414441097991146,1.00017432599367,0.00024410185768101455,198.567506415941,0.0,8.477021433027521e-06,24.023878741199997,0.017208203807319692,8.215139091248247e-05,0.00016199302006742898,0.0006525153599512533,0.09281783460351595,0.09281783460351595,0.09281783460351595,0.0928173611053859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488186.2505696861,595.5066926318293,0.0,0.09281783460351595,0.0928178346023374,0.0928178346023374,0.3727116527299321,0.3727116527299321,0.5,9.96485734718862,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,27555.49929113641,20907.95530354152,0.7587579917402127,1.028613755239036,0.6420612081383885,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489124769270219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.48328349839,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8942927868974,260.8942927868974,-12.255707213102596,245.31848443578886,276.47010113800775,126047.23938353956,126215.54042862523,-168.3010450856853,0.0,nan,276.47010113800775,3.3201011380077716,270.23977779756234,-2.9102222024376374,264.00945445712404,-9.140545542875941,257.7791311166723,-15.37086888332766,251.54880777622898,-21.601192223770994,245.31848443578886,-27.831515564211116,1.0,1.0,26381.15544483698,26381.15544483698,275.631442530304,2.4814425303040366,275.631442530304,275.631442530304,77545.56477115733,77551.37393853659,-5.809167379266,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.631442530304,2.4814425303040366,1.0,0.002,0.13054792142877844,0.004908970564194843,0.00020165867833819682,0.0017983413216799105,0.1008293391690984,0.1008293391690984,0.0,1.8107477323114907e-14,0.9999946108050146,0.9999946108050146,0.0,0.09281733438892861,5.002134087930703e-07,0.0,0.0,0.0,1600148.7004786215,266.65947914364966,0.0,1.0,1284348.0678850326,2598.775344915673,,,,,,,,,,,,,,,,,3.0,16542.27111969205,1553.4983006152152,0.3727116527299321,6.17534620354742,3.0338071022143565
