time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
396.0,-29.571509519844234,4.700237558942033,35.066294320484914,24.204829811956756,5.049375829400889,-26.109420984933617,-39.639111038390524,1.5872872944599594,-6.4906592439728,-6.490659243885282,40.131960276114086,42616.546972264856,25658.13447860256,25658.13447860256,68274.68145086741,77556.15385975035,77550.68949212058,25658.13447860256,103208.82397072314,103208.82397072314,103208.82397072314,130764.28718906222,126254.54980178166,4509.737387280563,0.0,91573.37691695582,56634.25554315997,38821.24597088428,27555.463218339075,66376.70918922336,20907.92006966732,1553.5000357015008,0.0,0.8786086194001843,2.7297071817111354,0.0014947054983599872,1.0,1.0,-6.4906592439728,334514.65138260723,1560230.8475945233,4.66416296310436,1560230.8475945233,4.66416296310436,0.7587577063757145,0.09281734979357822,4.028046144702076,101325.0,128390.03134596944,1.2671110914973545,1.0,0.0,4.0280461447025555,1.2842910960808456,1.2846046102442217,3.1363965357963615,0.0,16542.251844866223,0.0,0.0,22733.944355974803,2318.217164472557,19323.854270963297,1970.4847497324058,0.85,0.8500000689886756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4251.465356492182,4632.441516551485,6.035127262514657,4.700237558942033,-3.7158414765295213,8.416079035471554,3.0335363963024826,3.5,0.8667246846578521,0.6,0.00024410185768101455,1.0001737874697891,0.00024405944320790132,198.56888581149968,0.0,8.449702451733078e-06,23.946456748211542,0.017216653509771425,8.213763404197355e-05,0.000161964223639041,0.000652399366608904,0.09281734978837666,0.09281734978837666,0.09281734978837666,0.09281692390730535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488186.1085995754,595.5067367404046,0.0,0.09281734978837666,0.09281734979357822,0.09281734979357822,0.3727096910652003,0.3727096910652003,0.5,9.96484456901134,-8.753886504564434e-11,-8.753886504564434e-11,-8.753886504564434e-11,-8.753886504564434e-11,-8.753886504564434e-11,-8.753886504564434e-11,27555.463218339075,20907.92006966732,0.7587577063757145,1.0285939493660858,0.6420406719889618,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448922511763826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.4058615054,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8933183083326,260.8933183083326,-12.256681691667382,245.3168572197587,276.46977939691027,126052.778162953,126220.45531382084,-167.6771508678176,0.0,nan,276.46977939691027,3.319779396910292,270.23919496147494,-2.910805038525041,264.0086105260465,-9.141389473953495,257.7780260906168,-15.3719739093832,251.5474416551885,-21.602558344811484,245.3168572197587,-27.833142780241275,1.0,1.0,26381.15544483698,26381.15544483698,275.63122495879907,2.481224958799089,275.63122495879907,275.63122495879907,77544.85987113156,77550.68949212058,-5.829620989024988,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63122495879907,2.481224958799089,1.0,0.002,0.1305483744376565,0.004908943493473504,0.00020165932073963903,0.001798340678409207,0.10082966036981951,0.10082966036981951,0.0,-8.511542165523522e-13,0.9999951193413215,0.9999951193413215,0.0,0.09281689678377443,4.530098037892069e-07,0.0,0.0,0.0,1600148.5382825674,266.6593407560272,0.0,1.0,1284348.5403313208,2598.7734324472517,,,,,,,,,,,,,,,,,3.0,16542.251844866223,1553.5000357015008,0.3727096910652003,6.17534620354742,3.0335363963024826
397.0,-29.573184053070193,4.701001347161423,35.06627099011524,24.204400518815987,5.049118777379606,-26.11095377001896,-39.64059177143497,1.5868884943654435,-6.490800213092882,-6.490800213085566,40.13191549914351,42615.43102766409,25658.34541323658,25658.34541323658,68273.77644090066,77555.45038627776,77549.95712201482,25658.34541323658,103208.3025352514,103208.3025352514,103208.3025352514,130763.72003911788,126254.01221075447,4509.707828363406,0.0,91573.24624955087,56633.71205584409,38821.7046596742,27555.417503866483,66377.12216354068,20907.877733317193,1553.5013739303522,0.0,0.8786080266386448,2.7296928424426166,0.0014947054983599872,1.0,1.0,-6.490800213092882,334512.79015143117,1560228.9115980088,4.664183127023951,1560228.9115980088,4.664183127023951,0.7587574287482115,0.09281686385243221,4.028046144702076,101325.0,128390.03201408255,1.2671110980911182,1.0,0.0,4.028046144702632,1.2842930478704617,1.2846065080348492,3.136391769293731,0.0,16542.232618480775,0.0,0.0,22733.9119165736,2318.213856574223,19323.826738087148,1970.4819421603859,0.85,0.8500000707753066,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4251.238361599551,4632.441516551485,6.035499125384843,4.701001347161423,-3.715895857058771,8.416897204220193,3.033266456036586,3.5,0.866647558867596,0.6,0.00024405944320790132,1.000173692666236,0.0002440170592342759,198.57026445256085,0.0,8.422194668376013e-06,23.86849969017762,0.0172250757044398,8.21239139237894e-05,0.00016193552928411191,0.0006522837844231571,0.09281686384547849,0.09281686384547849,0.09281686384547849,0.09281645367120596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488185.951389525,595.5067856741479,0.0,0.09281686384547849,0.09281686385243221,0.09281686385243221,0.3727077358070772,0.3727077358070772,0.5,9.964832262099469,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,27555.417503866483,20907.877733317193,0.7587574287482115,1.028573915462725,0.6420198652582093,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489325155985373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.32790444737,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8923454090283,260.8923454090283,-12.257654590971697,245.31523428679242,276.4694565312678,126058.07843896687,126225.4838483869,-167.4054094200427,0.0,nan,276.4694565312678,3.3194565312678037,270.2386120823653,-2.91138791763467,264.00776763347363,-9.142232366526343,257.7769231845824,-15.373076815417562,251.54607873568807,-21.603921264311907,245.31523428679242,-27.83476571320756,1.0,1.0,26381.15544483698,26381.15544483698,275.6309992612769,2.4809992612769065,275.6309992612769,275.6309992612769,77544.13311358745,77549.95712201482,-5.8240084273711545,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6309992612769,2.4809992612769065,1.0,0.002,0.1305488121416812,0.004908916020606645,0.00020165993842908387,0.0017983400607657863,0.10082996921454193,0.10082996921454193,0.0,-8.051298343303426e-13,0.9999952842080407,0.9999952842080407,0.0,0.09281642614741197,4.377050202394397e-07,0.0,0.0,0.0,1600148.37306061,266.6591997869071,0.0,1.0,1284349.0215902932,2598.7714843070703,,,,,,,,,,,,,,,,,3.0,16542.232618480775,1553.5013739303522,0.3727077358070772,6.17534620354742,3.033266456036586
398.0,-29.574848935098412,4.70176352921402,35.06624769609419,24.203995323646836,5.048887818437349,-26.11247525974578,-39.64206709116695,1.5865141430635312,-6.490932756453617,-6.490932756460657,40.13186988716596,42614.33440824022,25658.538153568898,25658.538153568898,68272.87256180911,77554.73892854677,77549.23758134204,25658.538153568898,103207.77573491093,103207.77573491093,103207.77573491093,130763.136922339,126253.45868592574,4509.678236413265,0.0,91573.114255936,56633.19202716955,38822.1358097405,27555.361187428083,66377.49699716858,20907.82827762086,1553.5020071333631,0.0,0.8786074826459945,2.729679360289983,0.0014947054983599872,1.0,1.0,-6.490932756453617,334511.04017392633,1560226.9394984576,4.664201631991668,1560226.9394984576,4.664201631991668,0.7587571846875262,0.09281637418370715,4.028046144702076,101325.0,128390.03791574844,1.267111156336032,1.0,0.0,4.028046144700244,1.284294885313434,1.2846082914899357,3.136387282052459,0.0,16542.21335501449,0.0,0.0,22733.879147928423,2318.210515102346,19323.801591817108,1970.4793779544605,0.85,0.850000189852243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4251.01198567743,4632.441516551485,6.035865869119637,4.70176352921402,-3.7159439510060355,8.417707480220056,3.032997261414339,3.5,0.8665706461183825,0.6,0.0002440170592342759,1.0001726938572613,0.00024397492626318447,198.57163516445212,0.0,8.416196851350247e-06,23.8515018767266,0.017233491901291153,8.211024607094014e-05,0.00016190681316333576,0.0006521681145635739,0.09281637418178822,0.09281637418178822,0.09281637418178822,0.09281597560819331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488185.7884579835,595.5068364278236,0.0,0.09281637418178822,0.09281637418370715,0.09281637418370715,0.37270578744209415,0.37270578744209415,0.5,9.964820304303483,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,27555.361187428083,20907.82827762086,0.7587571846875262,1.028554489855521,0.6419997188212443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448942513971104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.31090663392,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.89137705132674,260.89137705132674,-12.258622948673235,245.3136167623896,276.46913734026566,126063.69348173738,126230.3174238364,-166.6239420990079,0.0,nan,276.46913734026566,3.3191373402656836,270.2380332246898,-2.9119667753101908,264.00692910911374,-9.143070890886236,257.7758249935376,-15.374175006462394,251.5447208779641,-21.60527912203588,245.3136167623896,-27.83638323761039,1.0,1.0,26381.15544483698,26381.15544483698,275.6307834738244,2.480783473824431,275.6307834738244,275.6307834738244,77543.45700136073,77549.23758134204,-5.780579981306801,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6307834738244,2.480783473824431,1.0,0.002,0.1305492366185711,0.00490889013668224,0.0002016605391788773,0.0017983394605381236,0.10083026958943864,0.10083026958943864,0.0,-2.8299931842390436e-13,0.9999954266987804,0.9999954266987804,0.0,0.0928159497064699,4.244772372543604e-07,0.0,0.0,0.0,1600148.2177137516,266.65906724354636,0.0,1.0,1284349.4740839524,2598.7696526110412,,,,,,,,,,,,,,,,,3.0,16542.21335501449,1553.5020071333631,0.37270578744209415,6.17534620354742,3.032997261414339
399.0,-29.576508979854253,4.7025239310090905,35.06622451185721,24.203569173719757,5.048632490744467,-26.113994832782925,-39.64353444809092,1.586118343705172,-6.491073967049886,-6.491073966992218,40.131826466667164,42613.22586631233,25658.751784435848,25658.751784435848,68271.97765074817,77554.04124922235,77548.5201587877,25658.751784435848,103207.27194322355,103207.27194322355,103207.27194322355,130762.59335809592,126252.94388835569,4509.649469740242,0.0,91572.98422191294,56632.64965316283,38822.5939652779,27555.321414872375,66377.91538015027,20907.790210206298,1553.5036327353255,0.0,0.8786068834180001,2.7296649965742756,0.0014947054983599872,1.0,1.0,-6.491073967049886,334509.17577032774,1560225.0621532116,4.664222015914008,1560225.0621532116,4.664222015914008,0.7587568983652566,0.09281589396291919,4.028046144702076,101325.0,128390.03368436533,1.2671111145755276,1.0,0.0,4.0280461447038824,1.2842968225055933,1.2846101750407695,3.136382551226419,0.0,16542.194229076085,0.0,0.0,22733.846865770178,2318.207223238331,19323.77105283616,1970.4762638450604,0.85,0.8500000535295024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4250.7862647938355,4632.441516551485,6.03623663625447,4.7025239310090905,-3.715998634489006,8.418522565498098,3.0327288552454745,3.5,0.8664939586415642,0.6,0.00024397492626318447,1.0001721943972472,0.00024393292238064637,198.57300191030382,0.0,8.366412963960638e-06,23.710414339864446,0.017241858314255114,8.20966540739241e-05,0.00016187827218926037,0.0006520531502029835,0.0928158939646764,0.0928158939646764,0.0928158939646764,0.0928155210267419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488185.63241211156,595.5068850495542,0.0,0.0928158939646764,0.09281589396291919,0.09281589396291919,0.37270384587420285,0.37270384587420285,0.5,9.964809116524348,-5.7696070143720135e-11,-5.7696070143720135e-11,-5.7696070143720135e-11,-5.7696070143720135e-11,-5.7696070143720135e-11,-5.7696070143720135e-11,27555.321414872375,20907.790210206298,0.7587568983652566,1.0285345247700308,0.6419789718050627,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489524548482753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.16981909705,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.89041063389664,260.89041063389664,-12.259589366103341,245.31200427716973,276.46881699062413,126068.97831214815,126235.26839508208,-166.29008293394497,0.0,nan,276.46881699062413,3.318816990624157,270.2374544479345,-2.912545552065467,264.0060919052401,-9.143908094759865,257.7747293625506,-15.375270637449375,251.54336681986058,-21.606633180139397,245.31200427716973,-27.837995722830243,1.0,1.0,26381.15544483698,26381.15544483698,275.6305592642619,2.480559264261899,275.6305592642619,275.6305592642619,77542.73615243261,77548.5201587877,-5.7840063550829655,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6305592642619,2.480559264261899,1.0,0.002,0.13054963690170188,0.004908862779087243,0.00020166109896321203,0.0017983389012174466,0.10083054948160601,0.10083054948160601,0.0,1.8065843959691463e-13,0.9999956873453287,0.9999956873453287,0.0,0.09281549368002052,4.002828986670948e-07,0.0,0.0,0.0,1600148.052208223,266.6589260329501,0.0,1.0,1284349.9561665682,2598.7677011408337,,,,,,,,,,,,,,,,,3.0,16542.194229076085,1553.5036327353255,0.37270384587420285,6.17534620354742,3.0327288552454745
400.0,-29.578163932187614,4.703282731214515,35.066201361976496,24.203166842367523,5.048403251723611,-26.115507213788295,-39.644996950495965,1.5857465333226066,-6.491205364952464,-6.491205364967439,40.1317810894496,42612.119201364054,25658.94397503255,25658.94397503255,68271.06317639661,77553.33436253603,77547.80411570898,25658.94397503255,103206.74809074153,103206.74809074153,103206.74809074153,130762.01296946511,126252.39242904013,4509.620540424981,0.0,91572.8534849861,56632.1175870353,38823.039886612,27555.264878723578,66378.30476533558,20907.74067298438,1553.5042268477757,0.0,0.8786063447272014,2.729651631043758,0.0014947054983599872,1.0,1.0,-6.491205364952464,334507.44093107554,1560223.1002080203,4.664240340559421,1560223.1002080203,4.664240340559421,0.7587566573939198,0.09281540800138077,4.028046144702076,101325.0,128390.03541032423,1.2671111316094175,1.0,0.0,4.028046144701836,1.2842986472963573,1.284611946328422,3.136378094909406,0.0,16542.17514454831,0.0,0.0,22733.81440910952,2318.203913580022,19323.74336616983,1970.4734405908064,0.85,0.850000049196616,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4250.561152599106,4632.441516551485,6.03660153420985,4.703282731214515,-3.7160459929477456,8.419328724162261,3.0324611823356777,3.5,0.8664174806673365,0.6,0.00024393292238064637,1.0001716684478816,0.00024389105398195707,198.57436447989872,0.0,8.340837047478434e-06,23.637932192553883,0.017250199151302593,8.208310911337195e-05,0.00016184981326727442,0.0006519385163519956,0.09281540800294286,0.09281540800294286,0.09281540800294286,0.09281504515376601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488185.4654435034,595.5069371278519,0.0,0.09281540800294286,0.09281540800138077,0.09281540800138077,0.372701912717502,0.372701912717502,0.5,9.964798231500998,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,27555.264878723578,20907.74067298438,0.7587566573939198,1.0285147145253621,0.64195853377107,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489623669719176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.097336949744,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8894486386038,260.8894486386038,-12.260551361396153,245.31039703168864,276.4685002455201,126074.55316545175,126240.08233755069,-165.52917209894864,0.0,nan,276.4685002455201,3.318500245520113,270.2368796027524,-2.9131203972475532,264.00525895998186,-9.144741040018118,257.7736383172237,-15.376361682776292,251.54201767445647,-21.607982325543503,245.31039703168864,-27.83960296831134,1.0,1.0,26381.15544483698,26381.15544483698,275.630345026848,2.480345026847999,275.630345026848,275.630345026848,77542.0647298861,77547.80411570898,-5.739385822875192,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.630345026848,2.480345026847999,1.0,0.002,0.13055002526024428,0.004908837254653615,0.00020166164439493854,0.0017983383558438247,0.10083082219746926,0.10083082219746926,0.0,2.387630024247578e-13,0.9999958157997955,0.9999958157997955,0.0,0.09281501964313163,3.88358249143637e-07,0.0,0.0,0.0,1600147.8982033813,266.6587946350475,0.0,1.0,1284350.4047490228,2598.7658852811833,,,,,,,,,,,,,,,,,3.0,16542.17514454831,1553.5042268477757,0.372701912717502,6.17534620354742,3.0324611823356777
401.0,-29.579813752153317,4.704039836481957,35.066178366743536,24.202757665794365,5.048165667953677,-26.11701581014597,-39.646458824258275,1.5853677259025132,-6.491341129438524,-6.491341129342303,40.13173925166644,42611.03234287569,25659.147367669884,25659.147367669884,68270.17971054558,77552.63357823312,77547.12228399065,25659.147367669884,103206.26965166054,103206.26965166054,103206.26965166054,130761.4967172204,126251.90405530782,4509.592661912588,0.0,91572.72339728738,56631.599863322816,38823.47059329396,27555.227065559873,66378.69765885384,20907.704361401666,1553.5058135651022,0.0,0.8786057689536126,2.729637821407384,0.0014947054983599872,1.0,1.0,-6.491341129438524,334505.64844748686,1560221.291297059,4.664259926666063,1560221.291297059,4.664259926666063,0.7587563808368443,0.09281493169467656,4.028046144702076,101325.0,128390.03964170734,1.2671111733699219,1.0,0.0,4.028046144701002,1.2843005045213363,1.2846137502320578,3.1363735593978794,0.0,16542.1561067039,0.0,0.0,22733.782113625788,2318.200620357185,19323.713730690688,1970.4704186129502,0.85,0.8499999531142145,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4250.336691992713,4632.441516551485,6.036968180899555,4.704039836481957,-3.7160966870362326,8.42013652351819,3.032194293615996,3.5,0.8663412267474274,0.6,0.00024389105398195707,1.00017113833345,0.00024384932201537444,198.5757228401975,0.0,8.313990661518196e-06,23.561849534742567,0.01725851314196411,8.206957203942846e-05,0.00016182148194252862,0.000651824396468579,0.09281493169838151,0.09281493169838151,0.09281493169838151,0.0928146095663082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488185.3097007981,595.5069857287413,0.0,0.09281493169838151,0.09281493169467656,0.09281493169467656,0.3726999873971099,0.3726999873971099,0.5,9.964788568359525,-9.623590813134797e-11,-9.623590813134797e-11,-9.623590813134797e-11,-9.623590813134797e-11,-9.623590813134797e-11,-9.623590813134797e-11,27555.227065559873,20907.704361401666,0.7587563808368443,1.0284953172991251,0.6419383604341034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489722488173746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.02125429193,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.88848996938435,260.88848996938435,-12.261510030615625,245.30879488389994,276.46818505486897,126079.98461803175,126244.94147655893,-164.9568585271497,0.0,nan,276.46818505486897,3.318185054868991,270.23630702067913,-2.9136929793208424,264.0044289864772,-9.145571013522783,257.77255095228566,-15.377449047714322,251.5406729180951,-21.609327081904866,245.30879488389994,-27.841205116100042,1.0,1.0,26381.15544483698,26381.15544483698,275.63013038096653,2.480130380966557,275.63013038096653,275.63013038096653,77541.37033062184,77547.12228399065,-5.75195336881734,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63013038096653,2.480130380966557,1.0,0.002,0.1305503735129827,0.0049088111059354305,0.0002016621260645625,0.0017983378743443165,0.10083106303228126,0.10083106303228126,0.0,4.0887909377729237e-13,0.999996247884024,0.999996247884024,0.0,0.09281458344228853,3.482523880257375e-07,0.0,0.0,0.0,1600147.7390804335,266.65865887056145,0.0,1.0,1284350.86823831,2598.7640090806467,,,,,,,,,,,,,,,,,3.0,16542.1561067039,1553.5058135651022,0.3726999873971099,6.17534620354742,3.032194293615996
402.0,-29.58145852617301,4.704795454055505,35.066155578877044,24.202381632663332,5.047964678237485,-26.118516205720642,-39.64790812516583,1.5850223577965665,-6.491465405517999,-6.491465405527682,40.13169924415788,42609.915138356824,25659.325889532814,25659.325889532814,68269.24102788964,77551.91896281177,77546.49932566597,25659.325889532814,103205.82521519878,103205.82521519878,103205.82521519878,130761.01217766621,126251.44652676662,4509.565650899592,0.0,91572.59225475104,56631.06459598529,38823.91962085083,27555.186962467436,66379.10658331827,20907.667123871022,1553.5070136960726,0.0,0.8786052483973557,2.729625180392468,0.0014947054983599872,1.0,1.0,-6.491465405517999,334504.00765069056,1560219.5615214517,4.6642776344573065,1560219.5615214517,4.6642776344573065,0.7587561337307958,0.09281445540740142,4.028046144702076,101325.0,128390.0349649155,1.267111127213575,1.0,0.0,4.028046144700272,1.284302205151244,1.2846153976775085,3.1363694063171983,0.0,16542.137116512848,0.0,0.0,22733.749556268795,2318.1973004307074,19323.69092887698,1970.468093475038,0.85,0.8500001674184231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4250.1128571136205,4632.441516551485,6.037328125672134,4.704795454055505,-3.716138756487058,8.420934210542562,3.031928158257032,3.5,0.8662651880734378,0.6,0.00024384932201537444,1.000170617163378,0.00024380772423305617,198.57707706220404,0.0,8.286955429690064e-06,23.485231687741642,0.0172668000973938,8.205615342833502e-05,0.00016179316858703943,0.0006517103489661572,0.09281445541670562,0.09281445541670562,0.09281445541670562,0.09281419645096467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488185.1536678141,595.5070345139769,0.0,0.09281445541670562,0.09281445540740142,0.09281445540740142,0.3726980731412623,0.3726980731412623,0.5,9.964780801244887,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,27555.186962467436,20907.667123871022,0.7587561337307958,1.028474840079369,0.6419175751465315,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448982100144944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.94463644493,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8875378069596,260.8875378069596,-12.262462193040392,245.3071981111938,276.467877502729,126085.80466230122,126249.64190659285,-163.8372442916168,0.0,nan,276.467877502729,3.3178775027290044,270.2357416244179,-2.914258375582051,264.00360574611295,-9.146394253887024,257.7714698678034,-15.378530132196602,251.5393339895004,-21.610666010499585,245.3071981111938,-27.84280188880618,1.0,1.0,26381.15544483698,26381.15544483698,275.6299340343716,2.479934034371638,275.6299340343716,275.6299340343716,77540.72891924653,77546.49932566597,-5.770406419440405,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6299340343716,2.479934034371638,1.0,0.002,0.13055065619715125,0.004908787323369063,0.00020166251121206435,0.0017983374897675855,0.10083125560603218,0.10083125560603218,0.0,9.796499549075133e-13,0.9999969543229276,0.9999969543229276,0.0,0.09281417272454259,2.8268285882467507e-07,0.0,0.0,0.0,1600147.5934222552,266.658534594482,0.0,1.0,1284351.2925067714,2598.7622916474,,,,,,,,,,,,,,,,,3.0,16542.137116512848,1553.5070136960726,0.3726980731412623,6.17534620354742,3.031928158257032
403.0,-29.58309820453387,4.705549235642814,35.06613303665336,24.201954015903198,5.047705093422518,-26.120017874733076,-39.64936133762819,1.5846247636025157,-6.491607450852598,-6.491607450840009,40.13166075591677,42608.8363516231,25659.54620920725,25659.54620920725,68268.38256083035,77551.23268991006,77545.8390982271,25659.54620920725,103205.38530743434,103205.38530743434,103205.38530743434,130760.55313050232,126251.01291552794,4509.540214974372,0.0,91572.46367143837,56630.54194909933,38824.3574692656,27555.16782306799,66379.5252923336,20907.64390248846,1553.5096329248108,0.0,0.8786046258995406,2.7296107319952503,0.0014947054983599872,1.0,1.0,-6.491607450852598,334502.1322570613,1560217.8974350512,4.66429881001787,1560217.8974350512,4.66429881001787,0.7587558180279159,0.0928139946288681,4.028046144702076,101325.0,128390.03786007238,1.267111155786552,1.0,0.0,4.028046144703207,1.2843041496501255,1.2846172892235939,3.136364657701534,0.0,16542.118172414914,0.0,0.0,22733.71763426293,2318.194045292014,19323.657719769653,1970.4647070885221,0.85,0.8499999001767387,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4249.889698236044,4632.441516551485,6.037696983019932,4.705549235642814,-3.7161942618687425,8.421743497511557,3.0316628359525217,3.5,0.8661893817007205,0.6,0.00024380772423305617,1.0001700908151108,0.00024376626183088485,198.57842710483825,0.0,8.260366025031814e-06,23.40987731494016,0.017275060463418833,8.204270063770997e-05,0.00016176502359534618,0.0006515969796408746,0.09281399461868566,0.09281399461868566,0.09281399461868566,0.09281379589432612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488184.99629205954,595.507083810612,0.0,0.09281399461868566,0.0928139946288681,0.0928139946288681,0.3726961752471851,0.3726961752471851,0.5,9.964774836497217,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,27555.16782306799,20907.64390248846,0.7587558180279159,1.0284554199533407,0.6418972742570086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448991921469484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.869282072126,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.88658610468315,260.88658610468315,-12.26341389531683,245.3056060837706,276.467566125596,126090.87243954025,126254.63050595466,-163.75806641441918,0.0,nan,276.467566125596,3.317566125596045,270.23517411723213,-2.9148258827678433,264.00278210886387,-9.147217891136108,257.77039010050106,-15.379609899498917,251.53799809213513,-21.61200190786485,245.3056060837706,-27.844393916229365,1.0,1.0,26381.15544483698,26381.15544483698,275.6297156069643,2.479715606964305,275.6297156069643,275.6297156069643,77539.98219423658,77545.8390982271,-5.8569039905123645,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6297156069643,2.479715606964305,1.0,0.002,0.13055088180146862,0.004908760543062948,0.00020166280082178263,0.0017983371977070522,0.10083140041089131,0.10083140041089131,0.0,-1.4711652035481748e-12,0.9999975692631602,0.9999975692631602,0.0,0.0928137690224721,2.256063959942336e-07,0.0,0.0,0.0,1600147.4269372956,266.6583925491474,0.0,1.0,1284351.777437665,2598.760328655408,,,,,,,,,,,,,,,,,3.0,16542.118172414914,1553.5096329248108,0.3726961752471851,6.17534620354742,3.0316628359525217
404.0,-29.584732806319142,4.706301312028928,35.066110391466935,24.201530625019245,5.047449594077854,-26.121514566284855,-39.65081000989301,1.5842313540234694,-6.491742371137889,-6.491742371122928,40.131612700751276,42607.76070546265,25659.750833603142,25659.750833603142,68267.51153906579,77550.54699550026,77545.0645935331,25659.750833603142,103204.81542713624,103204.81542713624,103204.81542713624,130759.91710059247,126250.40355963886,4509.5135409536115,0.0,91572.33526862982,56630.022051144944,38824.79246387208,27555.101673456233,66379.89413732832,20907.587241907935,1553.5098506640838,0.0,0.8786040783110585,2.7295970083911856,0.0014947054983599872,1.0,1.0,-6.491742371137889,334500.3509415583,1560215.8197122086,4.664317437397246,1560215.8197122086,4.664317437397246,0.7587555832555017,0.09281352063769052,4.028046144702076,101325.0,128390.03863953766,1.2671111634792762,1.0,0.0,4.028046144698641,1.2843060743132875,1.2846191611028406,3.1363599575403813,0.0,16542.099275574215,0.0,0.0,22733.685757068884,2318.190794722855,19323.62929606416,1970.4618086771895,0.85,0.8499998417570986,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4249.667124969254,4632.441516551485,6.0380613537557455,4.706301312028928,-3.716244502098232,8.42254581412716,3.031398219154786,3.5,0.8661137769013675,0.6,0.00024376626183088485,1.0001695664257084,0.00024372493426492553,198.57977298366322,0.0,8.233538607168318e-06,23.333848412715014,0.017283294002026002,8.202929190616649e-05,0.00016173696992471837,0.0006514839781610574,0.09281352063795077,0.09281352063795077,0.09281352063795077,0.0928132844193964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488184.79805782414,595.5071459267281,0.0,0.09281352063795077,0.09281352063769052,0.09281352063769052,0.3726942975951851,0.3726942975951851,0.5,9.964767749987763,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,27555.101673456233,20907.587241907935,0.7587555832555017,1.0284365834906624,0.6418775031083161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449001712492978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.793253169904,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.88563561181223,260.88563561181223,-12.264364388187744,245.30401885285008,276.4672523707727,126096.00106686864,126259.55103330514,-163.5499664364793,0.0,nan,276.4672523707727,3.317252370772735,270.2346056671921,-2.915394332807864,264.00195896360174,-9.14804103639824,257.7693122600225,-15.380687739977475,251.53666555643434,-21.613334443565634,245.30401885285008,-27.8459811471499,1.0,1.0,26381.15544483698,26381.15544483698,275.62949108378456,2.4794910837845805,275.62949108378456,275.62949108378456,77539.27231351644,77545.0645935331,-5.79228001665615,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62949108378456,2.4794910837845805,1.0,0.002,0.13055114364531556,0.00490873491610241,0.00020166314936436927,0.0017983368506621575,0.10083157468218464,0.10083157468218464,0.0,2.6526524032899346e-14,0.9999971788180302,0.9999971788180302,0.0,0.09281325879385954,2.61843830978039e-07,0.0,0.0,0.0,1600147.26880302,266.6582576288621,0.0,1.0,1284352.2380438785,2598.7584641312956,,,,,,,,,,,,,,,,,3.0,16542.099275574215,1553.5098506640838,0.3726942975951851,6.17534620354742,3.031398219154786
405.0,-29.586362420233446,4.707051702106773,35.06608767746587,24.201118165534012,5.047205706184287,-26.123005607588176,-39.652254002261884,1.5838488935712138,-6.4918758956087,-6.491875895607318,40.13156542490249,42606.68740680309,25659.953190564003,25659.953190564003,68266.64059736709,77549.85850860582,77544.30477626281,25659.953190564003,103204.25796682682,103204.25796682682,103204.25796682682,130759.29637778121,126249.80973384363,4509.486643937578,0.0,91572.20675835086,56629.507212285534,38825.22171785036,27555.038410954396,66380.26012880476,20907.532732379997,1553.5101750445367,0.0,0.8786035353129981,2.729583426817988,0.0014947054983599872,1.0,1.0,-6.4918758956087,334498.5880619536,1560213.7756862217,4.664335908638423,1560213.7756862217,4.664335908638423,0.7587553470463787,0.09281304993416352,4.028046144702076,101325.0,128390.03997576388,1.2671111766668037,1.0,0.0,4.028046144703513,1.2843079475193788,1.2846209816854957,3.1363553830544966,0.0,16542.0804257783,0.0,0.0,22733.65385319432,2318.1875414330398,19323.607845123188,1970.4596212899603,0.85,0.8500000910503885,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4249.445167987199,4632.441516551485,6.038424353341674,4.707051702106773,-3.716293762694857,8.42334546480163,3.031134344257335,3.5,0.8660383840735243,0.6,0.00024372493426492553,1.0001690512182912,0.0002436837392319306,198.58111477156817,0.0,8.206818666169922e-06,23.25812409992556,0.017291500820692172,8.201592850711511e-05,0.0001617090057578104,0.0006513713372063541,0.09281304993443275,0.09281304993443275,0.09281304993443275,0.0928127846303909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488184.60779924603,595.5072054869794,0.0,0.09281304993443275,0.09281304993416352,0.09281304993416352,0.372692431582309,0.372692431582309,0.5,9.964759790988762,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,27555.038410954396,20907.532732379997,0.7587553470463787,1.0284177926525444,0.6418577951356134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490114733282078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.717528857116,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.88468761748067,260.88468761748067,-12.265312382519312,245.30243651344034,276.4669387215202,126101.26473642504,126264.38478270375,-163.12004627868367,0.0,nan,276.4669387215202,3.3169387215202164,270.2340382799025,-2.915961720097471,264.0011378382884,-9.148862161711577,257.768237396677,-15.381762603322954,251.53533695505553,-21.61466304494445,245.30243651344034,-27.847563486559636,1.0,1.0,26381.15544483698,26381.15544483698,275.6292696555999,2.4792696555999214,275.6292696555999,275.6292696555999,77538.59040572375,77544.30477626281,-5.7143705390626565,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6292696555999,2.4792696555999214,1.0,0.002,0.13055143444461592,0.004908709416921303,0.00020166354321305712,0.001798336456852105,0.10083177160652856,0.10083177160652856,0.0,6.51618516089858e-14,0.9999968668285503,0.9999968668285503,0.0,0.0928127591349653,2.9079919821625284e-07,0.0,0.0,0.0,1600147.1123044651,266.6581241043913,0.0,1.0,1284352.6938845527,2598.756618899871,,,,,,,,,,,,,,,,,3.0,16542.0804257783,1553.5101750445367,0.372692431582309,6.17534620354742,3.031134344257335
406.0,-29.587986972649063,4.707800465017761,35.06606500795768,24.200721945986174,5.046979414233159,-26.124490333960516,-39.65368943810461,1.583482775523827,-6.492005847193582,-6.492005847181194,40.13152128061601,42605.60067701448,25660.148450354063,25660.148450354063,68265.74912736854,77549.16459501212,77543.59940524497,25660.148450354063,103203.74785559904,103203.74785559904,103203.74785559904,130758.73345636003,126249.27340825387,4509.46004810617,0.0,91572.07790001557,56628.98399989723,38825.65988902038,27554.985600761,66380.64548978138,20907.485977332646,1553.5109096857238,0.0,0.8786029997497693,2.7295702087156584,0.0014947054983599872,1.0,1.0,-6.492005847193582,334496.8723609958,1560211.8670596548,4.664354126982217,1560211.8670596548,4.664354126982217,0.7587551044394388,0.09281258364269637,4.028046144702076,101325.0,128390.03713628316,1.2671111486433078,1.0,0.0,4.028046144700886,1.2843097440604991,1.284622725754564,3.1363509958017803,0.0,16542.061621419336,0.0,0.0,22733.62186291152,2318.184279332037,19323.578959128856,1970.4566757382854,0.85,0.8500000165241626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4249.22382975771,4632.441516551485,6.038784841281755,4.707800465017761,-3.7163403897056977,8.424140854723458,3.030871214117533,3.5,0.8659632040335808,0.6,0.0002436837392319306,1.0001685283517874,0.00024364267853289239,198.58245240778317,0.0,8.180555575184792e-06,23.1836945000737,0.017299681376267355,8.200264628883022e-05,0.00016168109294310037,0.0006512589031006735,0.09281258364530119,0.09281258364530119,0.09281258364530119,0.09281232249650664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488184.43208257126,595.5072604712232,0.0,0.09281258364530119,0.09281258364269637,0.09281258364269637,0.37269057131497396,0.37269057131497396,0.5,9.96475195701679,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,27554.985600761,20907.485977332646,0.7587551044394388,1.028398392689287,0.6418376977604591,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490212045037079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.643099257264,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8837437271737,260.8837437271737,-12.266256272826297,245.3008592103958,276.4666282439507,126106.7122005949,126269.12607266447,-162.41387206957555,0.0,nan,276.4666282439507,3.3166282439507313,270.2334744372414,-2.9165255627585793,264.00032063053004,-9.149679369469936,257.76716682381914,-15.382833176180839,251.534013017105,-21.61598698289498,245.3008592103958,-27.849140789604178,1.0,1.0,26381.15544483698,26381.15544483698,275.6290580992443,2.4790580992442983,275.6290580992443,275.6290580992443,77537.93122961276,77543.59940524497,-5.6681756322068395,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6290580992443,2.4790580992442983,1.0,0.002,0.13055172040485688,0.004908684588150688,0.00020166393106772504,0.0017983360691811302,0.10083196553386252,0.10083196553386252,0.0,2.4885518992712186e-13,0.999996918951968,0.999996918951968,0.0,0.09281229768266819,2.859600281807551e-07,0.0,0.0,0.0,1600146.9599932982,266.6579941528064,0.0,1.0,1284353.1375273867,2598.7548230468246,,,,,,,,,,,,,,,,,3.0,16542.061621419336,1553.5109096857238,0.37269057131497396,6.17534620354742,3.030871214117533
407.0,-29.58960618416939,4.708547454798365,35.06604241391564,24.20030424781146,5.046728325855354,-26.125972733146146,-39.655124524701364,1.5830948749363192,-6.492143068687312,-6.492143068615269,40.13147811904498,42604.535541664896,25660.361226903056,25660.361226903056,68264.89676856795,77548.4841589343,77542.88383050326,25660.361226903056,103203.24505740631,103203.24505740631,103203.24505740631,130758.18796333986,126248.75409410175,4509.43386923811,0.0,91571.95032005284,56628.470103400454,38826.08912961376,27554.942905933553,66381.03203554731,20907.446065626875,1553.5122978775084,0.0,0.8786024211049381,2.7295562512051417,0.0014947054983599872,1.0,1.0,-6.492143068687312,334495.06068572955,1560210.0009232275,4.664373810856066,1560210.0009232275,4.664373810856066,0.7587548316467302,0.09281212375126863,4.028046144702076,101325.0,128390.04259254028,1.2671112024923787,1.0,0.0,4.0280461447033735,1.2843116421572964,1.2846245715764413,3.1363463605578215,0.0,16542.042864138606,0.0,0.0,22733.590189996627,2318.1810495935542,19323.55399916289,1970.4541305300884,0.85,0.8500001028287102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4249.00312298902,4632.441516551485,6.039148591835329,4.708547454798365,-3.716392566984473,8.424940021782838,3.030608843765859,3.5,0.8658882410759597,0.6,0.00024364267853289239,1.0001679764775466,0.0002436017591674633,198.58378566210533,0.0,8.153934312585949e-06,23.108249841868577,0.01730783531057994,8.19893692897883e-05,0.0001616533092431041,0.0006511469890750179,0.09281212375874826,0.09281212375874826,0.09281212375874826,0.09281186971521559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488184.2600809669,595.5073142953909,0.0,0.09281212375874826,0.09281212375126863,0.09281212375126863,0.37268871606957055,0.37268871606957055,0.5,9.964744338225465,-7.202061169664375e-11,-7.202061169664375e-11,-7.202061169664375e-11,-7.202061169664375e-11,-7.202061169664375e-11,-7.202061169664375e-11,27554.942905933553,20907.446065626875,0.7587548316467302,1.0283795637888218,0.6418179144736706,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490309055786645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.56765459906,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8828014260168,260.8828014260168,-12.267198573983194,245.29928672510715,276.4663161269249,126111.83349833908,126273.97392635811,-162.14042801902295,0.0,nan,276.4663161269249,3.316316126924903,270.2329102465663,-2.917089753433686,263.9995043662041,-9.150495633795856,257.7660984858313,-15.383901514168656,251.53269260546722,-21.61730739453276,245.29928672510715,-27.850713274892826,1.0,1.0,26381.15544483698,26381.15544483698,275.6288380925537,2.4788380925537012,275.6288380925537,275.6288380925537,77537.22554754304,77542.88383050326,-5.658282960212091,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6288380925537,2.4788380925537012,1.0,0.002,0.1305520004899562,0.0049086584647762554,0.00020166430683320145,0.0017983356943657416,0.10083215341660072,0.10083215341660072,0.0,1.1989428547187764e-12,0.9999969822512381,0.9999969822512381,0.0,0.0928118436675971,2.80083671537833e-07,0.0,0.0,0.0,1600146.799161096,266.65785693131266,0.0,1.0,1284353.6059886662,2598.7529267313694,,,,,,,,,,,,,,,,,3.0,16542.042864138606,1553.5122978775084,0.37268871606957055,6.17534620354742,3.030608843765859
408.0,-29.59122078049747,4.709292862756388,35.066019824749276,24.199912149366014,5.046505349686763,-26.127448167482513,-39.65655094999818,1.5827327366812265,-6.492269841392556,-6.492269841335993,40.13143307157447,42603.454629032414,25660.551044595424,25660.551044595424,68264.00567362783,77547.79351540402,77542.17286312777,25660.551044595424,103202.7239077232,103202.7239077232,103202.7239077232,130757.60731876343,126248.20005990408,4509.407258859361,0.0,91571.82205033865,56627.95015703901,38826.52432588849,27554.883411040242,66381.40773692873,20907.394693118058,1553.5126384148086,0.0,0.8786019061730701,2.7295433565452276,0.0014947054983599872,1.0,1.0,-6.492269841392556,334493.38696809247,1560208.0532491722,4.664391327407622,1560208.0532491722,4.664391327407622,0.7587546055354102,0.09281165696284034,4.028046144702076,101325.0,128390.04220280761,1.2671111986460164,1.0,0.0,4.028046144703873,1.2843134195346342,1.2846262968308204,3.136342020129029,0.0,16542.02415970206,0.0,0.0,22733.558345844503,2318.177802393733,19323.525616114104,1970.4512362645862,0.85,0.8500000449620011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4248.783008423128,4632.441516551485,6.03950613475056,4.709292862756388,-3.716436943266713,8.425729806023101,3.030347186458038,3.5,0.8658134818451536,0.6,0.0002436017591674633,1.000167499873604,0.00024356096273698996,198.58511513193218,0.0,8.12592249379954e-06,23.0288643474279,0.01731596123307374,8.197617439171665e-05,0.00016162558477574664,0.0006510353136411648,0.09281165696149847,0.09281165696149847,0.09281165696149847,0.09281139721362547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488184.07979803724,595.5073707204589,0.0,0.09281165696149847,0.09281165696284034,0.09281165696284034,0.3726868656298752,0.3726868656298752,0.5,9.964736545390398,-5.6559201766503975e-11,-5.6559201766503975e-11,-5.6559201766503975e-11,-5.6559201766503975e-11,-5.6559201766503975e-11,-5.6559201766503975e-11,27554.883411040242,20907.394693118058,0.7587546055354102,1.0283603195665856,0.6417979985882648,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490405748834654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.488269104615,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.88186340030256,260.88186340030256,-12.268136599697414,245.29771923436044,276.46600756624224,126117.27151652455,126278.67627615783,-161.40475963326952,0.0,nan,276.46600756624224,3.316007566242263,270.2323498998712,-2.9176501001287534,263.99869223349924,-9.151307766500736,257.7650345671105,-15.384965432889487,251.53137690073166,-21.61862309926832,245.29771923436044,-27.852280765639534,1.0,1.0,26381.15544483698,26381.15544483698,275.62862906760535,2.478629067605368,275.62862906760535,275.62862906760535,77536.57204602822,77542.17286312777,-5.600817099548294,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62862906760535,2.478629067605368,1.0,0.002,0.13055228449778983,0.004908634218065126,0.00020166469298937403,0.0017983353068343258,0.10083234649468702,0.10083234649468702,0.0,-1.763003805443919e-13,0.9999969399537559,0.9999969399537559,0.0,0.09281137295487804,2.8400796229443175e-07,0.0,0.0,0.0,1600146.6505752916,266.6577301586074,0.0,1.0,1284354.038778444,2598.7511748147317,,,,,,,,,,,,,,,,,3.0,16542.02415970206,1553.5126384148086,0.3726868656298752,6.17534620354742,3.030347186458038
